time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.1013266444206237,-2311.1005859375,304.1620178222656,0.7274988293647766,0.1628512591123581,0.1489673107862472,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.476784199476242,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.230125293135643,-3461.101318359375,304.1756896972656,0.9015480875968932,0.3162852227687835,0.2228582948446273,293.1300964355469,297.1499938964844,293.1499938964844,0.3437998294830322,-6407.00439453125,304.2413024902344,0.9990000128746032,0.519808828830719,0.4104453325271606,293.30133056640625,297.1499938964844,293.1499938964844,0.0102699631825089,-3106.74560546875,302.3451538085937,0.476784199476242,0.050000000745058,0.2333980053663253,291.3217468261719,291.1499938964844,260.3688659667969,258.7250366210937,280.3311767578125,294.4734191894531,291.3248291015625,1.0,0.2803131937980652,0.7071686387062073,0.7071686387062073,1.0,1.0,-1.2780067920684814,0.5301339626312256,0.7478728294372559,0.2273870557546615,0.0,0.0,0.6221259236335754,56.65911483764648,39.0,75.13481140136719,-14228.2890625,241.66851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,308.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18535.24609375,18000.0,0.0,0.0,0.3428166508674621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043734192848206,0.7043806314468384,-7.204554549389286e-06,0.0,0.0003479153092484,0.0,0.0,58.69439315795898,0.0,0.0,0.0,0.446835458278656,4.0,0.0,1.0
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.0989698022603988,-2267.531982421875,304.1618347167969,0.7313992977142334,0.160652682185173,0.1463038325309753,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082952976227,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257566750049591,-3408.994384765625,304.17437744140625,0.908342182636261,0.3119137585163116,0.2197360396385193,293.0805358886719,297.1499938964844,293.1499938964844,0.3280154168605804,-6176.103515625,304.23687744140625,0.9990000128746032,0.5304018259048462,0.3961734473705292,293.298095703125,297.1499938964844,293.1499938964844,0.0101504698395729,-3083.935302734375,302.3040771484375,0.4830082952976227,0.050000000745058,0.2328227162361145,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3608093261719,294.4806823730469,291.3351745605469,1.0,0.2734430432319641,0.7068693041801453,0.7068693041801453,1.0,1.0,-1.2530896663665771,0.5189335942268372,0.7341560125350952,0.2216733396053314,0.0,0.0,0.5960304141044617,53.216983795166016,42.0,24.74267768859864,-13854.8330078125,225.13201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18521.86328125,18000.0,0.0,0.0,0.3376642763614654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474334597587585,0.6474401950836182,-6.734117505402537e-06,0.0,0.0003426863113418,0.0,0.0,49.37849044799805,0.0,0.0,0.0,0.4245385825634002,4.0,0.0,1.0
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.0989698022603988,-2267.531982421875,304.1618347167969,0.7313992977142334,0.160652682185173,0.1463038325309753,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082952976227,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257566750049591,-3408.994384765625,304.17437744140625,0.908342182636261,0.3119137585163116,0.2197360396385193,293.0805358886719,297.1499938964844,293.1499938964844,0.3280154168605804,-6176.103515625,304.23687744140625,0.9990000128746032,0.5304018259048462,0.3961734473705292,293.298095703125,297.1499938964844,293.1499938964844,0.0101504698395729,-3083.935302734375,302.3040771484375,0.4830082952976227,0.050000000745058,0.2328227162361145,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3608093261719,294.4806823730469,291.3351745605469,1.0,0.2734430432319641,0.7068693041801453,0.7068693041801453,1.0,1.0,-1.2530896663665771,0.5189335942268372,0.7341560125350952,0.2216733396053314,0.0,0.0,0.5960304141044617,53.216983795166016,42.0,24.74267768859864,-13854.8330078125,225.13201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18521.86328125,18000.0,0.0,0.0,0.3376642763614654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474334597587585,0.6474401950836182,-6.734117505402537e-06,0.0,0.0003426863113418,0.0,0.0,49.37849044799805,0.0,0.0,0.0,0.4245385825634002,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0983508005738258,-2256.752197265625,304.1589050292969,0.7353051900863647,0.1599459797143936,0.1454336196184158,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220365405082702,-3364.97265625,304.1724548339844,0.9113479852676392,0.3075069785118103,0.2166214436292648,293.04638671875,297.1499938964844,293.1499938964844,0.3182815611362457,-6036.81201171875,304.2239990234375,0.9990000128746032,0.5391055345535278,0.3870781660079956,293.2946472167969,297.1499938964844,293.1499938964844,0.0100721102207899,-3071.926513671875,302.2602233886719,0.4868892133235931,0.050000000745058,0.2324667423963546,291.31842041015625,291.1499938964844,260.3735656738281,258.729248046875,280.3809509277344,294.4870300292969,291.3155517578125,1.0,0.2690638899803161,0.7068129777908325,0.7068129777908325,1.0,1.0,-1.2368685007095337,0.5116500854492188,0.7252184152603149,0.2181352525949478,0.0,0.0,0.5744659304618835,51.08247756958008,45.0,-17.73202896118164,-13572.689453125,214.89024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770568847656,308.672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18420.693359375,18000.0,0.0,0.0,0.3305881023406982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599338173866272,0.5993445515632629,-6.347107955662068e-06,0.0,0.0003355048829689,0.0,0.0,42.30229568481445,0.0,0.0,0.0,0.4061459600925445,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0983508005738258,-2256.752197265625,304.1589050292969,0.7353051900863647,0.1599459797143936,0.1454336196184158,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220365405082702,-3364.97265625,304.1724548339844,0.9113479852676392,0.3075069785118103,0.2166214436292648,293.04638671875,297.1499938964844,293.1499938964844,0.3182815611362457,-6036.81201171875,304.2239990234375,0.9990000128746032,0.5391055345535278,0.3870781660079956,293.2946472167969,297.1499938964844,293.1499938964844,0.0100721102207899,-3071.926513671875,302.2602233886719,0.4868892133235931,0.050000000745058,0.2324667423963546,291.31842041015625,291.1499938964844,260.3735656738281,258.729248046875,280.3809509277344,294.4870300292969,291.3155517578125,1.0,0.2690638899803161,0.7068129777908325,0.7068129777908325,1.0,1.0,-1.2368685007095337,0.5116500854492188,0.7252184152603149,0.2181352525949478,0.0,0.0,0.5744659304618835,51.08247756958008,45.0,-17.73202896118164,-13572.689453125,214.89024353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770568847656,308.672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18420.693359375,18000.0,0.0,0.0,0.3305881023406982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599338173866272,0.5993445515632629,-6.347107955662068e-06,0.0,0.0003355048829689,0.0,0.0,42.30229568481445,0.0,0.0,0.0,0.4061459600925445,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.0981336310505867,-2253.564453125,304.15631103515625,0.7371360063552856,0.1593803316354751,0.1448816508054733,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.218634694814682,-3324.77392578125,304.170654296875,0.9104565382003784,0.3030656278133392,0.2135109156370163,293.0234375,297.1499938964844,293.1499938964844,0.3135603964328766,-5973.3720703125,304.2071533203125,0.9990000128746032,0.5464030504226685,0.382525086402893,293.29168701171875,297.1499938964844,293.1499938964844,0.0100162988528609,-3065.792236328125,302.2137451171875,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946533203125,294.4928283691406,291.2818908691406,1.0,0.2666603326797485,0.7067566514015198,0.7067566514015198,1.0,1.0,-1.226750373840332,0.5070805549621582,0.7196698188781738,0.2160243541002273,0.0,0.0,0.5585052967071533,50.00589370727539,48.0,-41.14360046386719,-13378.4443359375,209.14976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4598693847656,308.7947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18300.8046875,18000.0,0.0,0.0,0.3222636580467224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637666583061218,0.5637726783752441,-6.068773473089095e-06,0.0,0.0003270566521678,0.0,0.0,37.52190017700195,0.0,0.0,0.0,0.3928142488002777,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.0981336310505867,-2253.564453125,304.15631103515625,0.7371360063552856,0.1593803316354751,0.1448816508054733,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.218634694814682,-3324.77392578125,304.170654296875,0.9104565382003784,0.3030656278133392,0.2135109156370163,293.0234375,297.1499938964844,293.1499938964844,0.3135603964328766,-5973.3720703125,304.2071533203125,0.9990000128746032,0.5464030504226685,0.382525086402893,293.29168701171875,297.1499938964844,293.1499938964844,0.0100162988528609,-3065.792236328125,302.2137451171875,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946533203125,294.4928283691406,291.2818908691406,1.0,0.2666603326797485,0.7067566514015198,0.7067566514015198,1.0,1.0,-1.226750373840332,0.5070805549621582,0.7196698188781738,0.2160243541002273,0.0,0.0,0.5585052967071533,50.00589370727539,48.0,-41.14360046386719,-13378.4443359375,209.14976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4598693847656,308.7947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18300.8046875,18000.0,0.0,0.0,0.3222636580467224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637666583061218,0.5637726783752441,-6.068773473089095e-06,0.0,0.0003270566521678,0.0,0.0,37.52190017700195,0.0,0.0,0.0,0.3928142488002777,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.098056636750698,-2252.544189453125,304.1553039550781,0.7372172474861145,0.1590900123119354,0.1446190178394317,294.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.4891941249370575,0.050000000745058,0.048963151872158,293.3166809082031,297.1499938964844,293.1499938964844,0.2169745415449142,-3305.0986328125,304.169921875,0.9087316989898682,0.300830990076065,0.2119546830654144,293.0155944824219,297.1499938964844,293.1499938964844,0.3127397894859314,-5964.8671875,304.1982421875,0.9990000128746032,0.5495516061782837,0.3816960752010345,293.2905578613281,297.1499938964844,293.1499938964844,0.0099924718961119,-3063.7470703125,302.1896057128906,0.4891941249370575,0.050000000745058,0.2322601079940796,291.26708984375,291.1499938964844,260.37017822265625,258.7262268066406,280.3994140625,294.4956359863281,291.2633056640625,1.0,0.2660716772079468,0.706728458404541,0.706728458404541,1.0,1.0,-1.2235251665115356,0.5056146383285522,0.7179105281829834,0.2153756320476532,0.0,0.0,0.5525475144386292,49.7927131652832,48.0,-46.946773529052734,-13309.3076171875,207.60739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6212463378906,308.8480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18246.322265625,18000.0,0.0,0.0,0.3178637325763702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550442636013031,0.5504485964775085,-5.966398020973429e-06,0.0,0.0003225912805646,0.0,0.0,35.82745361328125,0.0,0.0,0.0,0.3878836631774902,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979811400175094,-2251.531005859375,304.15447998046875,0.7367963790893555,0.1587861329317093,0.1443527787923813,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4891943335533142,0.050000000745058,0.0489631630480289,293.3173522949219,297.1499938964844,293.1499938964844,0.2153193801641464,-3285.424560546875,304.1693115234375,0.9063067436218262,0.2985871136188507,0.210396721959114,293.0099182128906,297.1499938964844,293.1499938964844,0.3127902150154114,-5969.43505859375,304.1893920898437,0.9990000128746032,0.5523712038993835,0.3816956281661987,293.2896728515625,297.1499938964844,293.1499938964844,0.0099699981510639,-3062.024169921875,302.1648864746094,0.4891943335533142,0.050000000745058,0.2322601675987243,291.24835205078125,291.1499938964844,260.3676147460937,258.72393798828125,280.4034118652344,294.4985046386719,291.2445678710937,1.0,0.2658317387104034,0.706599771976471,0.706599771976471,1.0,1.0,-1.2213343381881714,0.5045902132987976,0.716744065284729,0.2149254530668258,0.0,0.0,0.5478708744049072,49.7631950378418,51.0,-49.94420623779297,-13255.7333984375,206.8031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.756591796875,308.8924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18196.49609375,18000.0,0.0,0.0,0.3134282529354095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539818286895752,0.5398241877555847,-5.884964593860786e-06,0.0,0.0003180898202117,0.0,0.0,34.51031494140625,0.0,0.0,0.0,0.3839711844921112,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978043004870414,-2248.94775390625,304.1532897949219,0.7346330285072327,0.1581254601478576,0.1437931805849075,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.211986556649208,-3245.608642578125,304.1684265136719,0.8998491168022156,0.2940733730792999,0.2072748392820358,293.0045166015625,297.1499938964844,293.1499938964844,0.315141350030899,-6012.12939453125,304.1723937988281,0.9990000128746032,0.5570282936096191,0.3838460147380829,293.2886962890625,297.1499938964844,293.1499938964844,0.0099265882745385,-3058.88037109375,302.1136779785156,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4081115722656,294.5043334960937,291.2081604003906,1.0,0.2662551403045654,0.7063423991203308,0.7063423991203308,1.0,1.0,-1.219614863395691,0.5037361979484558,0.7158787250518799,0.2145724147558212,0.0,0.0,0.542100727558136,50.18080520629883,54.0,-50.687103271484375,-13188.3896484375,207.08834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93780517578125,308.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.83203125,18000.0,0.0,0.0,0.3047881424427032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258406400680542,0.5258464217185974,-5.775548288511345e-06,0.0,0.0003093212144449,0.0,0.0,32.810665130615234,0.0,0.0,0.0,0.3788170218467712,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978043004870414,-2248.94775390625,304.1532897949219,0.7346330285072327,0.1581254601478576,0.1437931805849075,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.211986556649208,-3245.608642578125,304.1684265136719,0.8998491168022156,0.2940733730792999,0.2072748392820358,293.0045166015625,297.1499938964844,293.1499938964844,0.315141350030899,-6012.12939453125,304.1723937988281,0.9990000128746032,0.5570282936096191,0.3838460147380829,293.2886962890625,297.1499938964844,293.1499938964844,0.0099265882745385,-3058.88037109375,302.1136779785156,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4081115722656,294.5043334960937,291.2081604003906,1.0,0.2662551403045654,0.7063423991203308,0.7063423991203308,1.0,1.0,-1.219614863395691,0.5037361979484558,0.7158787250518799,0.2145724147558212,0.0,0.0,0.542100727558136,50.18080520629883,54.0,-50.687103271484375,-13188.3896484375,207.08834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93780517578125,308.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18110.83203125,18000.0,0.0,0.0,0.3047881424427032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258406400680542,0.5258464217185974,-5.775548288511345e-06,0.0,0.0003093212144449,0.0,0.0,32.810665130615234,0.0,0.0,0.0,0.3788170218467712,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975700467824935,-2245.200927734375,304.152587890625,0.7310243844985962,0.1573846638202667,0.1431822329759597,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863401055335998,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086031138896942,-3204.923095703125,304.1679382324219,0.8915647864341736,0.289528876543045,0.2041446715593338,293.006103515625,297.1499938964844,293.1499938964844,0.3199938535690307,-6091.74658203125,304.1568908691406,0.9990000128746032,0.5604018568992615,0.3883661329746246,293.2887878417969,297.1499938964844,293.1499938964844,0.0098830740898847,-3055.618896484375,302.0600280761719,0.4863401055335998,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085693359375,294.510498046875,291.1741027832031,1.0,0.2676742076873779,0.7060849666595459,0.7060849666595459,1.0,1.0,-1.2208027839660645,0.5041950345039368,0.7166076898574829,0.214802086353302,0.0,0.0,0.5407727956771851,51.13066101074219,57.0,-48.01365280151367,-13164.3583984375,209.46421813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914855957031,308.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.173828125,18000.0,0.0,0.0,0.2969531118869781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520429253578186,0.5204349756240845,-5.725185019400669e-06,0.0,0.0003013696696143,0.0,0.0,32.12838363647461,0.0,0.0,0.0,0.376727819442749,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975700467824935,-2245.200927734375,304.152587890625,0.7310243844985962,0.1573846638202667,0.1431822329759597,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863401055335998,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086031138896942,-3204.923095703125,304.1679382324219,0.8915647864341736,0.289528876543045,0.2041446715593338,293.006103515625,297.1499938964844,293.1499938964844,0.3199938535690307,-6091.74658203125,304.1568908691406,0.9990000128746032,0.5604018568992615,0.3883661329746246,293.2887878417969,297.1499938964844,293.1499938964844,0.0098830740898847,-3055.618896484375,302.0600280761719,0.4863401055335998,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085693359375,294.510498046875,291.1741027832031,1.0,0.2676742076873779,0.7060849666595459,0.7060849666595459,1.0,1.0,-1.2208027839660645,0.5041950345039368,0.7166076898574829,0.214802086353302,0.0,0.0,0.5407727956771851,51.13066101074219,57.0,-48.01365280151367,-13164.3583984375,209.46421813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914855957031,308.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.173828125,18000.0,0.0,0.0,0.2969531118869781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520429253578186,0.5204349756240845,-5.725185019400669e-06,0.0,0.0003013696696143,0.0,0.0,32.12838363647461,0.0,0.0,0.0,0.376727819442749,4.0,0.0,1.0
568860,293.1903686523437,297.1499938964844,293.1499938964844,0.0972611382603645,-2239.971923828125,304.1522521972656,0.7263101935386658,0.1565613150596618,0.142512246966362,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198985576629,0.050000000745058,0.0490700416266918,293.32135009765625,297.1499938964844,293.1499938964844,0.2051504850387573,-3163.139404296875,304.167724609375,0.8819223046302795,0.2849589884281158,0.2010072767734527,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284797668457,-6200.083984375,304.14324951171875,0.9990000128746032,0.5625370740890503,0.3947445154190063,293.2898254394531,297.1499938964844,293.1499938964844,0.0098375147208571,-3051.738525390625,302.0039978027344,0.4836198985576629,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.40643310546875,294.5169982910156,291.14337158203125,1.0,0.2698774039745331,0.7057133913040161,0.7057133913040161,1.0,1.0,-1.2242511510849,0.5056567788124084,0.7185943722724915,0.215432807803154,0.0,0.0,0.5433794260025024,52.51264572143555,60.0,-43.53639221191406,-13173.9345703125,213.5208282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91998291015625,308.8919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.54296875,18000.0,0.0,0.0,0.2904099225997925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224722027778625,0.522477924823761,-5.724095899495296e-06,0.0,0.0002947291650343,0.0,0.0,32.28978729248047,0.0,0.0,0.0,0.3772636353969574,4.0,0.0,1.0
568920,293.1903686523437,297.1499938964844,293.1499938964844,0.0972611382603645,-2239.971923828125,304.1522521972656,0.7263101935386658,0.1565613150596618,0.142512246966362,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198985576629,0.050000000745058,0.0490700416266918,293.32135009765625,297.1499938964844,293.1499938964844,0.2051504850387573,-3163.139404296875,304.167724609375,0.8819223046302795,0.2849589884281158,0.2010072767734527,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284797668457,-6200.083984375,304.14324951171875,0.9990000128746032,0.5625370740890503,0.3947445154190063,293.2898254394531,297.1499938964844,293.1499938964844,0.0098375147208571,-3051.738525390625,302.0039978027344,0.4836198985576629,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.40643310546875,294.5169982910156,291.14337158203125,1.0,0.2698774039745331,0.7057133913040161,0.7057133913040161,1.0,1.0,-1.2242511510849,0.5056567788124084,0.7185943722724915,0.215432807803154,0.0,0.0,0.5433794260025024,52.51264572143555,60.0,-43.53639221191406,-13173.9345703125,213.5208282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91998291015625,308.8919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.54296875,18000.0,0.0,0.0,0.2904099225997925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224722027778625,0.522477924823761,-5.724095899495296e-06,0.0,0.0002947291650343,0.0,0.0,32.28978729248047,0.0,0.0,0.0,0.3772636353969574,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968716070055961,-2233.15625,304.15216064453125,0.720732569694519,0.1556581258773803,0.141782134771347,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016226947307586,-3120.185302734375,304.1676940917969,0.8714096546173096,0.280366986989975,0.1978633552789688,293.0260314941406,297.1499938964844,293.1499938964844,0.3352309465408325,-6330.5654296875,304.1315612792969,0.9990000128746032,0.5634801387786865,0.4025677740573883,293.291748046875,297.1499938964844,293.1499938964844,0.0097888587042689,-3046.963623046875,301.9455871582031,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.4021301269531,294.5238342285156,291.1163330078125,1.0,0.2726955115795135,0.7053418159484863,0.7053418159484863,1.0,1.0,-1.22944438457489,0.5079168677330017,0.7215275168418884,0.2163786441087722,0.0,0.0,0.5494033098220825,54.24980545043945,63.0,-38.48554229736328,-13209.6708984375,218.95008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73614501953125,308.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17923.193359375,18000.0,0.0,0.0,0.2855064868927002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310291647911072,0.5310348868370056,-5.766233698523138e-06,0.0,0.000289752788376,0.0,0.0,33.19535446166992,0.0,0.0,0.0,0.3801089823246002,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968716070055961,-2233.15625,304.15216064453125,0.720732569694519,0.1556581258773803,0.141782134771347,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016226947307586,-3120.185302734375,304.1676940917969,0.8714096546173096,0.280366986989975,0.1978633552789688,293.0260314941406,297.1499938964844,293.1499938964844,0.3352309465408325,-6330.5654296875,304.1315612792969,0.9990000128746032,0.5634801387786865,0.4025677740573883,293.291748046875,297.1499938964844,293.1499938964844,0.0097888587042689,-3046.963623046875,301.9455871582031,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.4021301269531,294.5238342285156,291.1163330078125,1.0,0.2726955115795135,0.7053418159484863,0.7053418159484863,1.0,1.0,-1.22944438457489,0.5079168677330017,0.7215275168418884,0.2163786441087722,0.0,0.0,0.5494033098220825,54.24980545043945,63.0,-38.48554229736328,-13209.6708984375,218.95008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73614501953125,308.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17923.193359375,18000.0,0.0,0.0,0.2855064868927002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310291647911072,0.5310348868370056,-5.766233698523138e-06,0.0,0.000289752788376,0.0,0.0,33.19535446166992,0.0,0.0,0.0,0.3801089823246002,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966466218233108,-2229.156494140625,304.15216064453125,0.7176628708839417,0.1551781147718429,0.141395092010498,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4783568084239959,0.050000000745058,0.0491728819906711,293.3231811523437,297.1499938964844,293.1499938964844,0.1998307704925537,-3098.271240234375,304.167724609375,0.8659638166427612,0.278063029050827,0.1962888389825821,293.0338134765625,297.1499938964844,293.1499938964844,0.3399085700511932,-6402.34619140625,304.1264038085937,0.9990000128746032,0.5635226964950562,0.4069095551967621,293.29296875,297.1499938964844,293.1499938964844,0.0097631830722093,-3044.1923828125,301.91552734375,0.4783568084239959,0.050000000745058,0.2332549840211868,291.1065368652344,291.1499938964844,260.3185729980469,258.67987060546875,280.3993530273437,294.5273742675781,291.1042175292969,1.0,0.274289608001709,0.7051560878753662,0.7051560878753662,1.0,1.0,-1.2325565814971924,0.5092822909355164,0.723274290561676,0.2169485539197921,0.0,0.0,0.5535415410995483,55.23114776611328,63.0,-35.849124908447266,-13235.7041015625,222.09866333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6085205078125,308.7193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.84375,18000.0,0.0,0.0,0.2837367355823517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537516176700592,0.53752201795578,-5.802415671496419e-06,0.0,0.000287956703687,0.0,0.0,33.91250991821289,0.0,0.0,0.0,0.3823300004005432,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964012444019317,-2224.757080078125,304.1522216796875,0.7144104838371277,0.1546802669763565,0.1409939229488372,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4763175845146179,0.050000000745058,0.0492123775184154,293.3237609863281,297.1499938964844,293.1499938964844,0.1980189830064773,-3076.049560546875,304.1678161621094,0.860454261302948,0.2757538259029388,0.1947122812271118,293.0425109863281,297.1499938964844,293.1499938964844,0.3448489606380462,-6477.62646484375,304.1217346191406,0.9990000128746032,0.563289999961853,0.4114861190319061,293.2943725585937,297.1499938964844,293.1499938964844,0.0097365044057369,-3041.1318359375,301.8849182128906,0.4763175845146179,0.050000000745058,0.2334423214197158,291.09521484375,291.1499938964844,260.3119201660156,258.6737670898437,280.3964538574219,294.5309753417969,291.0931091308594,1.0,0.2759857773780823,0.7049318552017212,0.7049318552017212,1.0,1.0,-1.235948085784912,0.510765790939331,0.7251823544502258,0.2175653576850891,0.0,0.0,0.5583339333534241,56.27810287475586,66.0,-33.082725524902344,-13266.3125,225.49903869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46124267578125,308.6426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17873.638671875,18000.0,0.0,0.0,0.2824386358261108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54534912109375,0.545354962348938,-5.8482928579906e-06,0.0,0.0002866393188014,0.0,0.0,34.80152130126953,0.0,0.0,0.0,0.3850503861904144,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958496630191803,-2214.766845703125,304.15240478515625,0.7073113322257996,0.1536342650651931,0.1401513963937759,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990756034851,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943342983722686,-3030.656982421875,304.1679992675781,0.8493915796279907,0.2711195945739746,0.1915527135133743,293.06219482421875,297.1499938964844,293.1499938964844,0.3553782999515533,-6636.505859375,304.1136474609375,0.9990000128746032,0.5620273351669312,0.4212139546871185,293.297607421875,297.1499938964844,293.1499938964844,0.0096798725426197,-3034.055908203125,301.8221740722656,0.4717990756034851,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900756835937,294.5383605957031,291.0740661621094,1.0,0.2796313166618347,0.7044833898544312,0.7044833898544312,1.0,1.0,-1.2434093952178955,0.5140364766120911,0.7293729782104492,0.2189433872699737,0.0,0.0,0.5695832371711731,58.54483795166016,69.0,-27.34921264648437,-13339.40234375,232.96209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211242675781,308.4696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.888671875,18000.0,0.0,0.0,0.2812627851963043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646506547927856,0.5646566152572632,-5.968104233033955e-06,0.0,0.0002854459744412,0.0,0.0,37.08594512939453,0.0,0.0,0.0,0.3918892741203308,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958496630191803,-2214.766845703125,304.15240478515625,0.7073113322257996,0.1536342650651931,0.1401513963937759,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990756034851,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943342983722686,-3030.656982421875,304.1679992675781,0.8493915796279907,0.2711195945739746,0.1915527135133743,293.06219482421875,297.1499938964844,293.1499938964844,0.3553782999515533,-6636.505859375,304.1136474609375,0.9990000128746032,0.5620273351669312,0.4212139546871185,293.297607421875,297.1499938964844,293.1499938964844,0.0096798725426197,-3034.055908203125,301.8221740722656,0.4717990756034851,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900756835937,294.5383605957031,291.0740661621094,1.0,0.2796313166618347,0.7044833898544312,0.7044833898544312,1.0,1.0,-1.2434093952178955,0.5140364766120911,0.7293729782104492,0.2189433872699737,0.0,0.0,0.5695832371711731,58.54483795166016,69.0,-27.34921264648437,-13339.40234375,232.96209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211242675781,308.4696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.888671875,18000.0,0.0,0.0,0.2812627851963043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646506547927856,0.5646566152572632,-5.968104233033955e-06,0.0,0.0002854459744412,0.0,0.0,37.08594512939453,0.0,0.0,0.0,0.3918892741203308,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952223613858223,-2203.291259765625,304.15264892578125,0.6997275352478027,0.1525372862815857,0.1392615735530853,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231870651245,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905703842639923,-2984.01953125,304.16827392578125,0.838437020778656,0.2664643228054046,0.1883835196495056,293.0844421386719,297.1499938964844,293.1499938964844,0.3665734827518463,-6803.42333984375,304.1071472167969,0.9990000128746032,0.5597451329231262,0.4315216839313507,293.30133056640625,297.1499938964844,293.1499938964844,0.0096187768504023,-3025.65771484375,301.7575378417969,0.4666231870651245,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.38311767578125,294.54595947265625,291.0592041015625,1.0,0.2835377156734466,0.7040349841117859,0.7040349841117859,1.0,1.0,-1.2515486478805542,0.5176070332527161,0.7339416742324829,0.2204858362674713,0.0,0.0,0.5825898051261902,61.006492614746094,72.0,-21.469602584838867,-13425.8701171875,241.17233276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7430725097656,308.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17789.005859375,18000.0,0.0,0.0,0.2819114029407501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881451368331909,0.5881512761116028,-6.123539606051054e-06,0.0,0.0002861042157746,0.0,0.0,40.03639221191406,0.0,0.0,0.0,0.4004250764846802,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952223613858223,-2203.291259765625,304.15264892578125,0.6997275352478027,0.1525372862815857,0.1392615735530853,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231870651245,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905703842639923,-2984.01953125,304.16827392578125,0.838437020778656,0.2664643228054046,0.1883835196495056,293.0844421386719,297.1499938964844,293.1499938964844,0.3665734827518463,-6803.42333984375,304.1071472167969,0.9990000128746032,0.5597451329231262,0.4315216839313507,293.30133056640625,297.1499938964844,293.1499938964844,0.0096187768504023,-3025.65771484375,301.7575378417969,0.4666231870651245,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.38311767578125,294.54595947265625,291.0592041015625,1.0,0.2835377156734466,0.7040349841117859,0.7040349841117859,1.0,1.0,-1.2515486478805542,0.5176070332527161,0.7339416742324829,0.2204858362674713,0.0,0.0,0.5825898051261902,61.006492614746094,72.0,-21.469602584838867,-13425.8701171875,241.17233276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7430725097656,308.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17789.005859375,18000.0,0.0,0.0,0.2819114029407501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881451368331909,0.5881512761116028,-6.123539606051054e-06,0.0,0.0002861042157746,0.0,0.0,40.03639221191406,0.0,0.0,0.0,0.4004250764846802,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.09475027769804,-2194.685302734375,304.15252685546875,0.6925403475761414,0.151850551366806,0.1386045813560485,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.4607755839824676,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867282539606094,-2936.13623046875,304.1685791015625,0.8276979923248291,0.2617880702018738,0.1852031648159027,293.11041259765625,297.1499938964844,293.1499938964844,0.3781494498252868,-6974.05810546875,304.1021728515625,0.9990000128746032,0.5561476945877075,0.4421447217464447,293.305419921875,297.1499938964844,293.1499938964844,0.0095530832186341,-3015.85693359375,301.6912536621094,0.4607755839824676,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.37603759765625,294.5537109375,291.04864501953125,1.0,0.2876346409320831,0.7035312056541443,0.7035312056541443,1.0,1.0,-1.2603682279586792,0.5214610695838928,0.7389071583747864,0.2221960127353668,0.0,0.0,0.5967704653739929,63.61074447631836,75.0,-15.63166618347168,-13524.556640625,250.0423126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533935546875,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.24609375,18000.0,0.0,0.0,0.284219741821289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149566769599915,0.6149629950523376,-6.311785000434611e-06,0.0,0.0002884468995034,0.0,0.0,43.63146209716797,0.0,0.0,0.0,0.4104130864143371,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.09475027769804,-2194.685302734375,304.15252685546875,0.6925403475761414,0.151850551366806,0.1386045813560485,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.4607755839824676,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867282539606094,-2936.13623046875,304.1685791015625,0.8276979923248291,0.2617880702018738,0.1852031648159027,293.11041259765625,297.1499938964844,293.1499938964844,0.3781494498252868,-6974.05810546875,304.1021728515625,0.9990000128746032,0.5561476945877075,0.4421447217464447,293.305419921875,297.1499938964844,293.1499938964844,0.0095530832186341,-3015.85693359375,301.6912536621094,0.4607755839824676,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.37603759765625,294.5537109375,291.04864501953125,1.0,0.2876346409320831,0.7035312056541443,0.7035312056541443,1.0,1.0,-1.2603682279586792,0.5214610695838928,0.7389071583747864,0.2221960127353668,0.0,0.0,0.5967704653739929,63.61074447631836,75.0,-15.63166618347168,-13524.556640625,250.0423126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533935546875,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.24609375,18000.0,0.0,0.0,0.284219741821289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149566769599915,0.6149629950523376,-6.311785000434611e-06,0.0,0.0002884468995034,0.0,0.0,43.63146209716797,0.0,0.0,0.0,0.4104130864143371,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.094589926302433,-2191.8779296875,304.1519470214844,0.6861962080001831,0.1515440493822097,0.1383591294288635,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717307090759,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828200966119766,-2887.154541015625,304.1689147949219,0.817050039768219,0.2570927143096924,0.1820114254951477,293.1398010253906,297.1499938964844,293.1499938964844,0.3899197578430176,-7145.7177734375,304.0985412597656,0.9990000128746032,0.5511986613273621,0.4529091119766235,293.30975341796875,297.1499938964844,293.1499938964844,0.0094831585884094,-3004.736083984375,301.6235046386719,0.4549717307090759,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3686218261719,294.5615234375,291.0418395996094,1.0,0.2918723225593567,0.7030273675918579,0.7030273675918579,1.0,1.0,-1.2698636054992676,0.5256075859069824,0.7442560195922852,0.2240944802761078,0.0,0.0,0.6116490960121155,66.32124328613281,78.0,-10.189412117004396,-13635.60546875,259.5151672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.693359375,18000.0,0.0,0.0,0.2879573106765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442263126373291,0.6442328691482544,-6.529361144202994e-06,0.0,0.0002922400599345,0.0,0.0,47.841251373291016,0.0,0.0,0.0,0.4215915203094482,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.094589926302433,-2191.8779296875,304.1519470214844,0.6861962080001831,0.1515440493822097,0.1383591294288635,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717307090759,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828200966119766,-2887.154541015625,304.1689147949219,0.817050039768219,0.2570927143096924,0.1820114254951477,293.1398010253906,297.1499938964844,293.1499938964844,0.3899197578430176,-7145.7177734375,304.0985412597656,0.9990000128746032,0.5511986613273621,0.4529091119766235,293.30975341796875,297.1499938964844,293.1499938964844,0.0094831585884094,-3004.736083984375,301.6235046386719,0.4549717307090759,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3686218261719,294.5615234375,291.0418395996094,1.0,0.2918723225593567,0.7030273675918579,0.7030273675918579,1.0,1.0,-1.2698636054992676,0.5256075859069824,0.7442560195922852,0.2240944802761078,0.0,0.0,0.6116490960121155,66.32124328613281,78.0,-10.189412117004396,-13635.60546875,259.5151672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.693359375,18000.0,0.0,0.0,0.2879573106765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442263126373291,0.6442328691482544,-6.529361144202994e-06,0.0,0.0002922400599345,0.0,0.0,47.841251373291016,0.0,0.0,0.0,0.4215915203094482,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.0945747941732406,-2191.666015625,304.151611328125,0.6832390427589417,0.1514880061149597,0.1383285224437713,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4521690309047699,0.050000000745058,0.0496420413255691,293.32861328125,297.1499938964844,293.1499938964844,0.1808411926031112,-2862.243408203125,304.1690673828125,0.8116374611854553,0.2547385990619659,0.1804118305444717,293.1553649902344,297.1499938964844,293.1499938964844,0.3958528041839599,-7231.5986328125,304.0971069335937,0.9990000128746032,0.5482696294784546,0.4583331942558288,293.31201171875,297.1499938964844,293.1499938964844,0.0094464439898729,-2998.625732421875,301.5890808105469,0.4521690309047699,0.050000000745058,0.2354804724454879,291.0402526855469,291.1499938964844,260.24688720703125,258.6136474609375,280.3647766113281,294.5654602050781,291.0400085449219,1.0,0.2940294146537781,0.7027754783630371,0.7027754783630371,1.0,1.0,-1.2747766971588137,0.527752697467804,0.7470240592956543,0.2250915467739105,0.0,0.0,0.6191754937171936,67.71306610107422,78.0,-7.326582431793213,-13695.2939453125,264.4432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960510253906,307.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.0625,18000.0,0.0,0.0,0.2902819216251373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594939827919006,0.6595006585121155,-6.647828286077129e-06,0.0,0.0002945992455352,0.0,0.0,50.16012191772461,0.0,0.0,0.0,0.4275293350219726,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946025401353836,-2192.239501953125,304.1512756347656,0.6804327964782715,0.151503786444664,0.1383589655160904,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4494410753250122,0.050000000745058,0.049694899469614,293.3291015625,297.1499938964844,293.1499938964844,0.1788461506366729,-2837.0546875,304.1692199707031,0.8060714602470398,0.2523806095123291,0.1788097918033599,293.17138671875,297.1499938964844,293.1499938964844,0.40179643034935,-7317.21826171875,304.0959167480469,0.9990000128746032,0.5450546741485596,0.4637698531150818,293.3143310546875,297.1499938964844,293.1499938964844,0.0094084963202476,-2992.1279296875,301.5542907714844,0.4494410753250122,0.050000000745058,0.2357312142848968,291.039306640625,291.1499938964844,260.2391662597656,258.6064453125,280.36102294921875,294.56939697265625,291.0392761230469,1.0,0.2962050437927246,0.7024989724159241,0.7024989724159241,1.0,1.0,-1.2797805070877075,0.529931902885437,0.7498486042022705,0.2261077314615249,0.0,0.0,0.6266567707061768,69.12545013427734,81.0,-4.416153907775879,-13757.279296875,269.4858703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,307.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17709.12109375,18000.0,0.0,0.0,0.2928579449653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749730110168457,0.6749798059463501,-6.771467269572895e-06,0.0,0.0002972135844174,0.0,0.0,52.60038757324219,0.0,0.0,0.0,0.4336211681365967,4.0,0.0,1.0
569820,293.17498779296875,297.1499938964844,293.1499938964844,0.0948831960558891,-2197.561279296875,304.150390625,0.6755003929138184,0.1519417613744735,0.1387181431055069,294.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.4442398846149444,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.174812912940979,-2785.904541015625,304.1695251464844,0.7947626113891602,0.2476536780595779,0.1755988746881485,293.2051086425781,297.1499938964844,293.1499938964844,0.4136406183242798,-7486.6259765625,304.09423828125,0.9990000128746032,0.5376774668693542,0.4746142327785492,293.3191833496094,297.1499938964844,293.1499938964844,0.0093287788331508,-2977.938720703125,301.4834899902344,0.4442398846149444,0.050000000745058,0.2362401634454727,291.0404663085937,291.1499938964844,260.2234191894531,258.5918273925781,280.353271484375,294.5773620605469,291.040771484375,1.0,0.3005992472171783,0.7019458413124084,0.7019458413124084,1.0,1.0,-1.2901140451431274,0.5344334244728088,0.7556806206703186,0.228227823972702,0.0,0.0,0.6412241458892822,71.99642181396484,69.0,1.1591286659240725,-13888.28125,279.9098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.0390625,18000.0,0.0,0.0,0.2986252307891845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059600949287415,0.705967128276825,-7.029713742667809e-06,0.0,0.0003030666557606,0.0,0.0,57.765167236328125,0.0,0.0,0.0,0.4460239708423614,4.0,0.0,1.0
