time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.17498779296875,297.1499938964844,293.1499938964844,0.0948831960558891,-2197.561279296875,304.150390625,0.6755003929138184,0.1519417613744735,0.1387181431055069,294.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.4442398846149444,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.174812912940979,-2785.904541015625,304.1695251464844,0.7947626113891602,0.2476536780595779,0.1755988746881485,293.2051086425781,297.1499938964844,293.1499938964844,0.4136406183242798,-7486.6259765625,304.09423828125,0.9990000128746032,0.5376774668693542,0.4746142327785492,293.3191833496094,297.1499938964844,293.1499938964844,0.0093287788331508,-2977.938720703125,301.4834899902344,0.4442398846149444,0.050000000745058,0.2362401634454727,291.0404663085937,291.1499938964844,260.2234191894531,258.5918273925781,280.353271484375,294.5773620605469,291.040771484375,1.0,0.3005992472171783,0.7019458413124084,0.7019458413124084,1.0,1.0,-1.2901140451431274,0.5344334244728088,0.7556806206703186,0.228227823972702,0.0,0.0,0.6412241458892822,71.99642181396484,69.0,1.1591286659240725,-13888.28125,279.9098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.0390625,18000.0,0.0,0.0,0.2986252307891845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059600949287415,0.705967128276825,-7.029713742667809e-06,0.0,0.0003030666557606,0.0,0.0,57.765167236328125,0.0,0.0,0.0,0.4460239708423614,4.0,0.0,1.0
569940,293.1690979003906,297.1499938964844,293.1499938964844,0.0951948016881942,-2203.12353515625,304.1497802734375,0.6770792603492737,0.15251225233078,0.1392941325902938,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824656963348,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.170426070690155,-2729.639404296875,304.1703796386719,0.7902898192405701,0.2429614216089248,0.1723119914531707,293.232177734375,297.1499938964844,293.1499938964844,0.4131025969982147,-7468.2431640625,304.11431884765625,0.9990000128746032,0.5307580828666687,0.473451554775238,293.3239440917969,297.1499938964844,293.1499938964844,0.009207434952259,-2952.199462890625,301.41510009765625,0.4447824656963348,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.35772705078125,294.5852355957031,291.0634155273437,1.0,0.2991716563701629,0.7013927698135376,0.7013927698135376,1.0,1.0,-1.2853944301605225,0.5322074294090271,0.7531869411468506,0.2269347012042999,0.0,0.0,0.652510941028595,71.6291275024414,57.0,32.06290054321289,-13924.74609375,277.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850830078125,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.70703125,18000.0,0.0,0.0,0.3048138320446014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342454791069031,0.7342527508735657,-7.285605988727184e-06,0.0,0.000309347291477,0.0,0.0,62.86930847167969,0.0,0.0,0.0,0.4575535655021667,4.0,0.0,1.0
570000,293.1690979003906,297.1499938964844,293.1499938964844,0.0951948016881942,-2203.12353515625,304.1497802734375,0.6770792603492737,0.15251225233078,0.1392941325902938,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824656963348,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.170426070690155,-2729.639404296875,304.1703796386719,0.7902898192405701,0.2429614216089248,0.1723119914531707,293.232177734375,297.1499938964844,293.1499938964844,0.4131025969982147,-7468.2431640625,304.11431884765625,0.9990000128746032,0.5307580828666687,0.473451554775238,293.3239440917969,297.1499938964844,293.1499938964844,0.009207434952259,-2952.199462890625,301.41510009765625,0.4447824656963348,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.35772705078125,294.5852355957031,291.0634155273437,1.0,0.2991716563701629,0.7013927698135376,0.7013927698135376,1.0,1.0,-1.2853944301605225,0.5322074294090271,0.7531869411468506,0.2269347012042999,0.0,0.0,0.652510941028595,71.6291275024414,57.0,32.06290054321289,-13924.74609375,277.193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850830078125,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.70703125,18000.0,0.0,0.0,0.3048138320446014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342454791069031,0.7342527508735657,-7.285605988727184e-06,0.0,0.000309347291477,0.0,0.0,62.86930847167969,0.0,0.0,0.0,0.4575535655021667,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.0944238603115081,-2187.7802734375,304.15118408203125,0.6821012496948242,0.1517650634050369,0.1388881355524063,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501471519470215,0.050000000745058,0.0496810562908649,293.33087158203125,297.1499938964844,293.1499938964844,0.1655442416667938,-2666.1884765625,304.1717224121094,0.7914542555809021,0.2383420318365097,0.1689943522214889,293.2375793457031,297.1499938964844,293.1499938964844,0.4010728299617767,-7280.53466796875,304.1464233398437,0.9990000128746032,0.5275317430496216,0.4623478949069977,293.3275146484375,297.1499938964844,293.1499938964844,0.0090463766828179,-2913.67578125,301.35595703125,0.4501471519470215,0.050000000745058,0.2356655448675155,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3729248046875,294.5929260253906,291.1192626953125,1.0,0.2934370338916778,0.7008752822875977,0.7008752822875977,1.0,1.0,-1.2668466567993164,0.5238694548606873,0.7429772019386292,0.2223808467388153,0.0,0.0,0.654079258441925,68.57231140136719,45.0,69.53449249267578,-13825.30078125,263.1982727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664306640625,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.208984375,18000.0,0.0,0.0,0.3105433881282806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467408776283264,0.7467482686042786,-7.435408861056203e-06,0.0,0.0003151620621792,0.0,0.0,65.45521545410156,0.0,0.0,0.0,0.4629137516021728,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.0944238603115081,-2187.7802734375,304.15118408203125,0.6821012496948242,0.1517650634050369,0.1388881355524063,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501471519470215,0.050000000745058,0.0496810562908649,293.33087158203125,297.1499938964844,293.1499938964844,0.1655442416667938,-2666.1884765625,304.1717224121094,0.7914542555809021,0.2383420318365097,0.1689943522214889,293.2375793457031,297.1499938964844,293.1499938964844,0.4010728299617767,-7280.53466796875,304.1464233398437,0.9990000128746032,0.5275317430496216,0.4623478949069977,293.3275146484375,297.1499938964844,293.1499938964844,0.0090463766828179,-2913.67578125,301.35595703125,0.4501471519470215,0.050000000745058,0.2356655448675155,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3729248046875,294.5929260253906,291.1192626953125,1.0,0.2934370338916778,0.7008752822875977,0.7008752822875977,1.0,1.0,-1.2668466567993164,0.5238694548606873,0.7429772019386292,0.2223808467388153,0.0,0.0,0.654079258441925,68.57231140136719,45.0,69.53449249267578,-13825.30078125,263.1982727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664306640625,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.208984375,18000.0,0.0,0.0,0.3105433881282806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467408776283264,0.7467482686042786,-7.435408861056203e-06,0.0,0.0003151620621792,0.0,0.0,65.45521545410156,0.0,0.0,0.0,0.4629137516021728,4.0,0.0,1.0
570180,293.1805725097656,297.1499938964844,293.1499938964844,0.092170126736164,-2144.3232421875,304.15460205078125,0.6884359121322632,0.1492193639278412,0.1368480026721954,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162472248077,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605387926101684,-2600.564453125,304.1728210449219,0.7972545623779297,0.2338905781507492,0.1657344102859497,293.2192687988281,297.1499938964844,293.1499938964844,0.3806343674659729,-6970.15087890625,304.1816711425781,0.9990000128746032,0.528980553150177,0.4438851177692413,293.3290405273437,297.1499938964844,293.1499938964844,0.0088694272562861,-2869.025146484375,301.3056640625,0.4598162472248077,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3961181640625,294.599365234375,291.19195556640625,1.0,0.2842702567577362,0.7003577947616577,0.7003577947616577,1.0,1.0,-1.2371115684509275,0.510616660118103,0.7264949679374695,0.2152310758829116,0.0,0.0,0.6448891162872314,63.66216659545898,48.0,96.02696990966795,-13597.6025390625,241.45474243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0044250488281,307.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.638671875,18000.0,0.0,0.0,0.3148758113384247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373944520950317,0.7374019026756287,-7.4005729402415454e-06,0.0,0.0003195589233655,0.0,0.0,64.03153228759766,0.0,0.0,0.0,0.4593937993049621,4.0,0.0,1.0
570240,293.1805725097656,297.1499938964844,293.1499938964844,0.092170126736164,-2144.3232421875,304.15460205078125,0.6884359121322632,0.1492193639278412,0.1368480026721954,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162472248077,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605387926101684,-2600.564453125,304.1728210449219,0.7972545623779297,0.2338905781507492,0.1657344102859497,293.2192687988281,297.1499938964844,293.1499938964844,0.3806343674659729,-6970.15087890625,304.1816711425781,0.9990000128746032,0.528980553150177,0.4438851177692413,293.3290405273437,297.1499938964844,293.1499938964844,0.0088694272562861,-2869.025146484375,301.3056640625,0.4598162472248077,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3961181640625,294.599365234375,291.19195556640625,1.0,0.2842702567577362,0.7003577947616577,0.7003577947616577,1.0,1.0,-1.2371115684509275,0.510616660118103,0.7264949679374695,0.2152310758829116,0.0,0.0,0.6448891162872314,63.66216659545898,48.0,96.02696990966795,-13597.6025390625,241.45474243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0044250488281,307.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.638671875,18000.0,0.0,0.0,0.3148758113384247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373944520950317,0.7374019026756287,-7.4005729402415454e-06,0.0,0.0003195589233655,0.0,0.0,64.03153228759766,0.0,0.0,0.0,0.4593937993049621,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.0906002447009086,-2114.287109375,304.1566162109375,0.6895856857299805,0.1474430561065673,0.1353019028902053,294.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138366699219,0.4637578725814819,0.050000000745058,0.0494391694664955,293.329833984375,297.1499938964844,293.1499938964844,0.1580902487039566,-2568.316650390625,304.173095703125,0.7990180253982544,0.2316875904798507,0.1641502529382705,293.2033386230469,297.1499938964844,293.1499938964844,0.3722152411937713,-6844.1474609375,304.19110107421875,0.9990000128746032,0.5312274694442749,0.4368200600147247,293.3290710449219,297.1499938964844,293.1499938964844,0.0087892562150955,-2848.22802734375,301.2831115722656,0.4637578725814819,0.050000000745058,0.2345181256532669,291.2222595214844,291.1499938964844,260.1658020019531,258.5382995605469,280.4056396484375,294.6022033691406,291.2289123535156,1.0,0.2809630036354065,0.7000991106033325,0.7000991106033325,1.0,1.0,-1.224415898323059,0.504989504814148,0.7194264531135559,0.2121072262525558,0.0,0.0,0.6362585425376892,61.813472747802734,48.0,96.86307525634766,-13474.3515625,232.95431518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0859680175781,307.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18239.36328125,18000.0,0.0,0.0,0.3162759244441986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236722111701965,0.7236795425415039,-7.304995961021632e-06,0.0,0.0003209798596799,0.0,0.0,61.68592834472656,0.0,0.0,0.0,0.4539921283721924,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0890749171376228,-2085.310546875,304.1581726074219,0.68961501121521,0.1458702087402343,0.1337116807699203,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.4665650129318237,0.050000000745058,0.0493917278945446,293.3294372558594,297.1499938964844,293.1499938964844,0.1558156311511993,-2538.41943359375,304.17303466796875,0.7996565103530884,0.2294842451810836,0.1625798642635345,293.1878967285156,297.1499938964844,293.1499938964844,0.3659080266952514,-6750.78759765625,304.1950378417969,0.9990000128746032,0.5335845947265625,0.4316345453262329,293.3287658691406,297.1499938964844,293.1499938964844,0.008720638230443,-2830.954833984375,301.25933837890625,0.4665650129318237,0.050000000745058,0.2342931032180786,291.2503356933594,291.1499938964844,260.1573181152344,258.5304260253906,280.411865234375,294.60479736328125,291.25469970703125,1.0,0.278279960155487,0.7000311613082886,0.7000311613082886,1.0,1.0,-1.214069128036499,0.5004422664642334,0.7136268615722656,0.2096053510904312,0.0,0.0,0.6266962289810181,60.46010208129883,51.0,82.04373168945312,-13354.4853515625,226.4515075683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2024841308594,307.681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18324.5546875,18000.0,0.0,0.0,0.3171270489692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054566740989685,0.7054638862609863,-7.166181148932083e-06,0.0,0.000321843632264,0.0,0.0,58.57842254638672,0.0,0.0,0.0,0.4468498528003692,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0874793976545333,-2055.291259765625,304.1579895019531,0.6905851364135742,0.1446377784013748,0.1320546865463256,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.4701479375362396,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517069190740585,-2484.573974609375,304.17218017578125,0.7988452315330505,0.2250732630491256,0.1594603210687637,293.16656494140625,297.1499938964844,293.1499938964844,0.3573790788650512,-6627.01416015625,304.1939697265625,0.9990000128746032,0.5369763970375061,0.4246072471141815,293.3274841308594,297.1499938964844,293.1499938964844,0.0086111947894096,-2805.13037109375,301.2074890136719,0.4701479375362396,0.050000000745058,0.2339924573898315,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4184265136719,294.6092224121094,291.2787475585937,1.0,0.2746002376079559,0.6998952627182007,0.6998952627182007,1.0,1.0,-1.1994603872299194,0.4940473139286041,0.7054131031036377,0.2060158252716064,0.0,0.0,0.6074932217597961,58.64130401611328,54.0,41.027530670166016,-13154.41015625,217.6146850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140686035156,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.591796875,18000.0,0.0,0.0,0.3172034621238708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654103994369507,0.6654171943664551,-6.844128165539587e-06,0.0,0.0003219211939722,0.0,0.0,51.98359298706055,0.0,0.0,0.0,0.4311659038066864,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0874793976545333,-2055.291259765625,304.1579895019531,0.6905851364135742,0.1446377784013748,0.1320546865463256,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.4701479375362396,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517069190740585,-2484.573974609375,304.17218017578125,0.7988452315330505,0.2250732630491256,0.1594603210687637,293.16656494140625,297.1499938964844,293.1499938964844,0.3573790788650512,-6627.01416015625,304.1939697265625,0.9990000128746032,0.5369763970375061,0.4246072471141815,293.3274841308594,297.1499938964844,293.1499938964844,0.0086111947894096,-2805.13037109375,301.2074890136719,0.4701479375362396,0.050000000745058,0.2339924573898315,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4184265136719,294.6092224121094,291.2787475585937,1.0,0.2746002376079559,0.6998952627182007,0.6998952627182007,1.0,1.0,-1.1994603872299194,0.4940473139286041,0.7054131031036377,0.2060158252716064,0.0,0.0,0.6074932217597961,58.64130401611328,54.0,41.027530670166016,-13154.41015625,217.6146850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140686035156,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.591796875,18000.0,0.0,0.0,0.3172034621238708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654103994369507,0.6654171943664551,-6.844128165539587e-06,0.0,0.0003219211939722,0.0,0.0,51.98359298706055,0.0,0.0,0.0,0.4311659038066864,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.0869276747107505,-2045.2530517578125,304.15625,0.691196620464325,0.1440256685018539,0.1314168125391006,294.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480130702257156,-2436.265869140625,304.17095947265625,0.7954821586608887,0.220655471086502,0.1563621610403061,293.15411376953125,297.1499938964844,293.1499938964844,0.3535456955432892,-6574.8505859375,304.1855773925781,0.9990000128746032,0.5390946269035339,0.421507865190506,293.3260192871094,297.1499938964844,293.1499938964844,0.0085275592282414,-2787.544189453125,301.1505432128906,0.4716592729091644,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4194030761719,294.61285400390625,291.2765197753906,1.0,0.2727789282798767,0.6997593641281128,0.6997593641281128,1.0,1.0,-1.1910631656646729,0.4903874397277832,0.7006757259368896,0.2038685828447342,0.0,0.0,0.5902469754219055,57.81870269775391,57.0,4.613244533538818,-13011.400390625,213.06741333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8806457519531,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.630859375,18000.0,0.0,0.0,0.3153529465198517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627788782119751,0.6277953386306763,-6.540555659739766e-06,0.0,0.0003200431528966,0.0,0.0,46.207427978515625,0.0,0.0,0.0,0.4166172444820404,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.0869276747107505,-2045.2530517578125,304.15625,0.691196620464325,0.1440256685018539,0.1314168125391006,294.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480130702257156,-2436.265869140625,304.17095947265625,0.7954821586608887,0.220655471086502,0.1563621610403061,293.15411376953125,297.1499938964844,293.1499938964844,0.3535456955432892,-6574.8505859375,304.1855773925781,0.9990000128746032,0.5390946269035339,0.421507865190506,293.3260192871094,297.1499938964844,293.1499938964844,0.0085275592282414,-2787.544189453125,301.1505432128906,0.4716592729091644,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4194030761719,294.61285400390625,291.2765197753906,1.0,0.2727789282798767,0.6997593641281128,0.6997593641281128,1.0,1.0,-1.1910631656646729,0.4903874397277832,0.7006757259368896,0.2038685828447342,0.0,0.0,0.5902469754219055,57.81870269775391,57.0,4.613244533538818,-13011.400390625,213.06741333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8806457519531,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.630859375,18000.0,0.0,0.0,0.3153529465198517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627788782119751,0.6277953386306763,-6.540555659739766e-06,0.0,0.0003200431528966,0.0,0.0,46.207427978515625,0.0,0.0,0.0,0.4166172444820404,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.0866124257445335,-2039.8074951171875,304.1546936035156,0.6901296973228455,0.1434664726257324,0.1309138089418411,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577363967895,0.050000000745058,0.049302652478218,293.3277893066406,297.1499938964844,293.1499938964844,0.1445617526769638,-2391.086669921875,304.1697082519531,0.7899290323257446,0.2162291854619979,0.1532797962427139,293.1485595703125,297.1499938964844,293.1499938964844,0.3535537123680115,-6580.50537109375,304.17364501953125,0.9990000128746032,0.5401272177696228,0.4217188656330108,293.324951171875,297.1499938964844,293.1499938964844,0.008459179662168,-2774.84375,301.0892028808594,0.4715577363967895,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.4172058105469,294.6160888671875,291.25933837890625,1.0,0.2724159061908722,0.6995550394058228,0.6995550394058228,1.0,1.0,-1.1870243549346924,0.4886218607425689,0.6984025239944458,0.2027204930782318,0.0,0.0,0.5763368010520935,57.80590057373047,60.0,-18.90584373474121,-12921.94921875,211.67225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489318847656,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18268.955078125,18000.0,0.0,0.0,0.3120011985301971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969907641410828,0.5969970226287842,-6.295739240158582e-06,0.0,0.0003166415554005,0.0,0.0,41.79772567749024,0.0,0.0,0.0,0.404884785413742,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.0866124257445335,-2039.8074951171875,304.1546936035156,0.6901296973228455,0.1434664726257324,0.1309138089418411,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577363967895,0.050000000745058,0.049302652478218,293.3277893066406,297.1499938964844,293.1499938964844,0.1445617526769638,-2391.086669921875,304.1697082519531,0.7899290323257446,0.2162291854619979,0.1532797962427139,293.1485595703125,297.1499938964844,293.1499938964844,0.3535537123680115,-6580.50537109375,304.17364501953125,0.9990000128746032,0.5401272177696228,0.4217188656330108,293.324951171875,297.1499938964844,293.1499938964844,0.008459179662168,-2774.84375,301.0892028808594,0.4715577363967895,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.4172058105469,294.6160888671875,291.25933837890625,1.0,0.2724159061908722,0.6995550394058228,0.6995550394058228,1.0,1.0,-1.1870243549346924,0.4886218607425689,0.6984025239944458,0.2027204930782318,0.0,0.0,0.5763368010520935,57.80590057373047,60.0,-18.90584373474121,-12921.94921875,211.67225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489318847656,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18268.955078125,18000.0,0.0,0.0,0.3120011985301971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969907641410828,0.5969970226287842,-6.295739240158582e-06,0.0,0.0003166415554005,0.0,0.0,41.79772567749024,0.0,0.0,0.0,0.404884785413742,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863671079277992,-2035.7176513671875,304.153564453125,0.6875536441802979,0.1428823173046112,0.1304217278957367,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412308365106582,-2347.321533203125,304.168701171875,0.7826672792434692,0.2117953300476074,0.1502087563276291,293.1490783691406,297.1499938964844,293.1499938964844,0.3565581440925598,-6630.5341796875,304.1607666015625,0.9990000128746032,0.5400696396827698,0.4245654642581939,293.32452392578125,297.1499938964844,293.1499938964844,0.0083983996883034,-2764.546875,301.0244445800781,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4125061035156,294.61932373046875,291.2352905273437,1.0,0.2732019126415252,0.6993507146835327,0.6993507146835327,1.0,1.0,-1.1863383054733276,0.4883191883563995,0.6980191469192505,0.2023619711399078,0.0,0.0,0.566141664981842,58.43635940551758,63.0,-31.08798217773437,-12878.6962890625,212.71316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5764465332031,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.55859375,18000.0,0.0,0.0,0.3076551854610443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741079449653625,0.5741140842437744,-6.116184067650465e-06,0.0,0.0003122308989986,0.0,0.0,38.70230865478516,0.0,0.0,0.0,0.3962735533714294,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863671079277992,-2035.7176513671875,304.153564453125,0.6875536441802979,0.1428823173046112,0.1304217278957367,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412308365106582,-2347.321533203125,304.168701171875,0.7826672792434692,0.2117953300476074,0.1502087563276291,293.1490783691406,297.1499938964844,293.1499938964844,0.3565581440925598,-6630.5341796875,304.1607666015625,0.9990000128746032,0.5400696396827698,0.4245654642581939,293.32452392578125,297.1499938964844,293.1499938964844,0.0083983996883034,-2764.546875,301.0244445800781,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4125061035156,294.61932373046875,291.2352905273437,1.0,0.2732019126415252,0.6993507146835327,0.6993507146835327,1.0,1.0,-1.1863383054733276,0.4883191883563995,0.6980191469192505,0.2023619711399078,0.0,0.0,0.566141664981842,58.43635940551758,63.0,-31.08798217773437,-12878.6962890625,212.71316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5764465332031,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.55859375,18000.0,0.0,0.0,0.3076551854610443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741079449653625,0.5741140842437744,-6.116184067650465e-06,0.0,0.0003122308989986,0.0,0.0,38.70230865478516,0.0,0.0,0.0,0.3962735533714294,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862485915422439,-2033.748046875,304.15313720703125,0.6857944130897522,0.1425728648900985,0.1301687359809875,294.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.4690554440021515,0.050000000745058,0.0493481419980526,293.3273010253906,297.1499938964844,293.1499938964844,0.1395878791809082,-2325.65087890625,304.1683044433594,0.7785421013832092,0.2095769047737121,0.1486772000789642,293.1513977050781,297.1499938964844,293.1499938964844,0.3589745163917541,-6668.86474609375,304.1544189453125,0.9990000128746032,0.5396284461021423,0.4267994165420532,293.3246154785156,297.1499938964844,293.1499938964844,0.0083694765344262,-2759.83203125,300.9909973144531,0.4690554440021515,0.050000000745058,0.2340863347053527,291.2250061035156,291.1499938964844,260.0782470703125,258.4579162597656,280.409423828125,294.6209716796875,291.2222900390625,1.0,0.2739482223987579,0.6992484927177429,0.6992484927177429,1.0,1.0,-1.1870155334472656,0.4886119961738586,0.6984035968780518,0.2024256587028503,0.0,0.0,0.5624465346336365,58.95228958129883,63.0,-34.07195281982422,-12871.642578125,213.9850311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7148132324219,308.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18159.3125,18000.0,0.0,0.0,0.3052742779254913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655996799468994,0.5656057596206665,-6.049340754543664e-06,0.0,0.0003098145825788,0.0,0.0,37.58680725097656,0.0,0.0,0.0,0.3930878341197967,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.0861255526542663,-2031.6861572265625,304.1527709960937,0.6837779879570007,0.1422501057386398,0.1299081891775131,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4676886796951294,0.050000000745058,0.0493723638355731,293.3271484375,297.1499938964844,293.1499938964844,0.1379518806934356,-2304.008056640625,304.1679382324219,0.7741684913635254,0.2073585838079452,0.1471482664346695,293.1549072265625,297.1499938964844,293.1499938964844,0.3618946671485901,-6714.41845703125,304.1483154296875,0.9990000128746032,0.5389193892478943,0.4294812679290771,293.32489013671875,297.1499938964844,293.1499938964844,0.0083409436047077,-2755.2138671875,300.9569702148437,0.4676886796951294,0.050000000745058,0.2342012375593185,291.2118835449219,291.1499938964844,260.0692443847656,258.44976806640625,280.4063415527344,294.6226501464844,291.20916748046875,1.0,0.2748900949954986,0.6990859508514404,0.6990859508514404,1.0,1.0,-1.1882532835006714,0.4891343414783478,0.6991189122200012,0.2026104182004928,0.0,0.0,0.5596352815628052,59.5815658569336,66.0,-35.559322357177734,-12872.396484375,215.67881774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83282470703125,308.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.06640625,18000.0,0.0,0.0,0.3028435409069061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589051842689514,0.5589112043380737,-5.996136223984649e-06,0.0,0.0003073477128054,0.0,0.0,36.719539642333984,0.0,0.0,0.0,0.3905805945396423,4.0,0.0,1.0
571020,293.1844482421875,297.1499938964844,293.1499938964844,0.0858536288142204,-2027.04736328125,304.1523132324219,0.6791079044342041,0.1415617018938064,0.1293597966432571,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178118228912,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346898525953292,-2260.64990234375,304.1673889160156,0.7648751735687256,0.2029253095388412,0.1440998911857605,293.1652526855469,297.1499938964844,293.1499938964844,0.3690295219421386,-6823.77490234375,304.13702392578125,0.9990000128746032,0.5367048978805542,0.4359915554523468,293.3259582519531,297.1499938964844,293.1499938964844,0.0082840332761406,-2745.932861328125,300.88720703125,0.4642178118228912,0.050000000745058,0.2344831228256225,291.1861877441406,291.1499938964844,260.0511474609375,258.4334411621094,280.3995056152344,294.626220703125,291.1836242675781,1.0,0.2772764563560486,0.6987608671188354,0.6987608671188354,1.0,1.0,-1.1921592950820925,0.4907975792884826,0.7013617157936096,0.203326478600502,0.0,0.0,0.5565379858016968,61.13886642456055,69.0,-35.69432067871094,-12893.810546875,220.17613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.345703125,18000.0,0.0,0.0,0.2980672419071197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505882501602173,0.5505942106246948,-5.926668109168531e-06,0.0,0.0003025003534276,0.0,0.0,35.6418571472168,0.0,0.0,0.0,0.3874330520629883,4.0,0.0,1.0
571080,293.1844482421875,297.1499938964844,293.1499938964844,0.0858536288142204,-2027.04736328125,304.1523132324219,0.6791079044342041,0.1415617018938064,0.1293597966432571,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178118228912,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346898525953292,-2260.64990234375,304.1673889160156,0.7648751735687256,0.2029253095388412,0.1440998911857605,293.1652526855469,297.1499938964844,293.1499938964844,0.3690295219421386,-6823.77490234375,304.13702392578125,0.9990000128746032,0.5367048978805542,0.4359915554523468,293.3259582519531,297.1499938964844,293.1499938964844,0.0082840332761406,-2745.932861328125,300.88720703125,0.4642178118228912,0.050000000745058,0.2344831228256225,291.1861877441406,291.1499938964844,260.0511474609375,258.4334411621094,280.3995056152344,294.626220703125,291.1836242675781,1.0,0.2772764563560486,0.6987608671188354,0.6987608671188354,1.0,1.0,-1.1921592950820925,0.4907975792884826,0.7013617157936096,0.203326478600502,0.0,0.0,0.5565379858016968,61.13886642456055,69.0,-35.69432067871094,-12893.810546875,220.17613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.345703125,18000.0,0.0,0.0,0.2980672419071197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505882501602173,0.5505942106246948,-5.926668109168531e-06,0.0,0.0003025003534276,0.0,0.0,35.6418571472168,0.0,0.0,0.0,0.3874330520629883,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855384692549705,-2021.55859375,304.1520690917969,0.6738085746765137,0.1408158540725708,0.1287714391946792,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599075615406036,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314355581998825,-2217.118896484375,304.1670227050781,0.7551639080047607,0.1985020786523819,0.1410660743713379,293.1793518066406,297.1499938964844,293.1499938964844,0.3775694072246551,-6952.46533203125,304.1271667480469,0.9990000128746032,0.533470869064331,0.4437215924263,293.3276672363281,297.1499938964844,293.1499938964844,0.0082264095544815,-2736.3056640625,300.8153381347656,0.4599075615406036,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917541503906,294.6300048828125,291.1595764160156,1.0,0.2802010178565979,0.6984357833862305,0.6984357833862305,1.0,1.0,-1.1975839138031006,0.4931184351444244,0.7044654488563538,0.2044186145067215,0.0,0.0,0.5565904974937439,63.02969741821289,72.0,-33.869163513183594,-12936.5693359375,225.912338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.810546875,18000.0,0.0,0.0,0.2937528789043426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484236478805542,0.548429548740387,-5.9003687056247145e-06,0.0,0.0002981218276545,0.0,0.0,35.3235969543457,0.0,0.0,0.0,0.3865174651145935,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855384692549705,-2021.55859375,304.1520690917969,0.6738085746765137,0.1408158540725708,0.1287714391946792,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599075615406036,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314355581998825,-2217.118896484375,304.1670227050781,0.7551639080047607,0.1985020786523819,0.1410660743713379,293.1793518066406,297.1499938964844,293.1499938964844,0.3775694072246551,-6952.46533203125,304.1271667480469,0.9990000128746032,0.533470869064331,0.4437215924263,293.3276672363281,297.1499938964844,293.1499938964844,0.0082264095544815,-2736.3056640625,300.8153381347656,0.4599075615406036,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917541503906,294.6300048828125,291.1595764160156,1.0,0.2802010178565979,0.6984357833862305,0.6984357833862305,1.0,1.0,-1.1975839138031006,0.4931184351444244,0.7044654488563538,0.2044186145067215,0.0,0.0,0.5565904974937439,63.02969741821289,72.0,-33.869163513183594,-12936.5693359375,225.912338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.810546875,18000.0,0.0,0.0,0.2937528789043426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484236478805542,0.548429548740387,-5.9003687056247145e-06,0.0,0.0002981218276545,0.0,0.0,35.3235969543457,0.0,0.0,0.0,0.3865174651145935,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.085172638297081,-2015.0791015625,304.1520080566406,0.668108344078064,0.1400149166584015,0.1281424462795257,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4552587270736694,0.050000000745058,0.0495851896703243,293.3265686035156,297.1499938964844,293.1499938964844,0.1281666755676269,-2173.09912109375,304.16680908203125,0.7453007698059082,0.1940391361713409,0.1380341202020645,293.1961669921875,297.1499938964844,293.1499938964844,0.3871835470199585,-7095.384765625,304.1188049316406,0.9990000128746032,0.5293225049972534,0.4523669183254242,293.3300170898437,297.1499938964844,293.1499938964844,0.008167129009962,-2726.017822265625,300.7415466308594,0.4552587270736694,0.050000000745058,0.2352108061313629,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839416503906,294.6340026855469,291.13775634765625,1.0,0.2835316061973572,0.6980376839637756,0.6980376839637756,1.0,1.0,-1.2041295766830444,0.4959062039852142,0.7082234025001526,0.2057775557041168,0.0,0.0,0.5594420433044434,65.19022369384766,60.0,-30.82036399841309,-12995.6181640625,232.64840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.23828125,18000.0,0.0,0.0,0.2902398109436035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517327785491943,0.5517387390136719,-5.9119038269273005e-06,0.0,0.0002945564920082,0.0,0.0,35.66739654541016,0.0,0.0,0.0,0.3875772655010223,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.085172638297081,-2015.0791015625,304.1520080566406,0.668108344078064,0.1400149166584015,0.1281424462795257,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4552587270736694,0.050000000745058,0.0495851896703243,293.3265686035156,297.1499938964844,293.1499938964844,0.1281666755676269,-2173.09912109375,304.16680908203125,0.7453007698059082,0.1940391361713409,0.1380341202020645,293.1961669921875,297.1499938964844,293.1499938964844,0.3871835470199585,-7095.384765625,304.1188049316406,0.9990000128746032,0.5293225049972534,0.4523669183254242,293.3300170898437,297.1499938964844,293.1499938964844,0.008167129009962,-2726.017822265625,300.7415466308594,0.4552587270736694,0.050000000745058,0.2352108061313629,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839416503906,294.6340026855469,291.13775634765625,1.0,0.2835316061973572,0.6980376839637756,0.6980376839637756,1.0,1.0,-1.2041295766830444,0.4959062039852142,0.7082234025001526,0.2057775557041168,0.0,0.0,0.5594420433044434,65.19022369384766,60.0,-30.82036399841309,-12995.6181640625,232.64840698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.23828125,18000.0,0.0,0.0,0.2902398109436035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517327785491943,0.5517387390136719,-5.9119038269273005e-06,0.0,0.0002945564920082,0.0,0.0,35.66739654541016,0.0,0.0,0.0,0.3875772655010223,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845686048269271,-2003.854736328125,304.15234375,0.6681481599807739,0.1392214745283126,0.1273964196443557,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.456693947315216,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244575455784797,-2122.461669921875,304.1674194335937,0.7411314249038696,0.1893676072359085,0.1347808986902237,293.2071838378906,297.1499938964844,293.1499938964844,0.385374903678894,-7062.36865234375,304.1328430175781,0.9990000128746032,0.5258857607841492,0.4496566653251648,293.3324890136719,297.1499938964844,293.1499938964844,0.0080766882747411,-2705.8779296875,300.6710205078125,0.456693947315216,0.050000000745058,0.2350885868072509,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871765136719,294.6380310058594,291.13702392578125,1.0,0.2812387645244598,0.6976395845413208,0.6976395845413208,1.0,1.0,-1.1959075927734375,0.4922045171260834,0.7037031054496765,0.2037710100412368,0.0,0.0,0.5622320771217346,64.42107391357422,48.0,0.1303680986166,-12965.931640625,228.15350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17953.802734375,18000.0,0.0,0.0,0.287624180316925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580524206161499,0.5580583810806274,-5.951399998593843e-06,0.0,0.0002919019898399,0.0,0.0,36.41790390014648,0.0,0.0,0.0,0.3897511065006256,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845686048269271,-2003.854736328125,304.15234375,0.6681481599807739,0.1392214745283126,0.1273964196443557,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.456693947315216,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244575455784797,-2122.461669921875,304.1674194335937,0.7411314249038696,0.1893676072359085,0.1347808986902237,293.2071838378906,297.1499938964844,293.1499938964844,0.385374903678894,-7062.36865234375,304.1328430175781,0.9990000128746032,0.5258857607841492,0.4496566653251648,293.3324890136719,297.1499938964844,293.1499938964844,0.0080766882747411,-2705.8779296875,300.6710205078125,0.456693947315216,0.050000000745058,0.2350885868072509,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871765136719,294.6380310058594,291.13702392578125,1.0,0.2812387645244598,0.6976395845413208,0.6976395845413208,1.0,1.0,-1.1959075927734375,0.4922045171260834,0.7037031054496765,0.2037710100412368,0.0,0.0,0.5622320771217346,64.42107391357422,48.0,0.1303680986166,-12965.931640625,228.15350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17953.802734375,18000.0,0.0,0.0,0.287624180316925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580524206161499,0.5580583810806274,-5.951399998593843e-06,0.0,0.0002919019898399,0.0,0.0,36.41790390014648,0.0,0.0,0.0,0.3897511065006256,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841523110866546,-1995.9176025390625,304.1526794433594,0.6701974868774414,0.138853445649147,0.1270079165697097,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4595460593700409,0.050000000745058,0.0495097190141677,293.32818603515625,297.1499938964844,293.1499938964844,0.1224064379930496,-2094.126708984375,304.16796875,0.7409592866897583,0.1869927048683166,0.1331006586551666,293.2069091796875,297.1499938964844,293.1499938964844,0.3800817131996155,-6979.84521484375,304.1455993652344,0.9990000128746032,0.5252143144607544,0.4443809688091278,293.3334045410156,297.1499938964844,293.1499938964844,0.0080180931836366,-2691.059326171875,300.6400756835937,0.4595460593700409,0.050000000745058,0.2348527908325195,291.1469421386719,291.1499938964844,259.9870910644531,258.3766174316406,280.3924865722656,294.6400451660156,291.14971923828125,1.0,0.2784590423107147,0.6974405646324158,0.6974405646324158,1.0,1.0,-1.1867516040802002,0.4881593883037567,0.6985922455787659,0.2015706449747085,0.0,0.0,0.5612791776657104,63.03206634521485,48.0,18.03259658813477,-12895.537109375,222.1319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92315673828125,308.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.001953125,18000.0,0.0,0.0,0.2865136563777923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583060383796692,0.5583119988441467,-5.960851922282018e-06,0.0,0.0002907749149017,0.0,0.0,36.48803329467773,0.0,0.0,0.0,0.3899025619029999,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837209820747375,-1987.6715087890625,304.1529846191406,0.6734616160392761,0.1385208219289779,0.1266270726919174,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4636759757995605,0.050000000745058,0.0494408793747425,293.3285217285156,297.1499938964844,293.1499938964844,0.1203223094344139,-2065.21142578125,304.1684875488281,0.7418950200080872,0.184667706489563,0.1314097642898559,293.20281982421875,297.1499938964844,293.1499938964844,0.3724985718727112,-6863.22705078125,304.1601867675781,0.9990000128746032,0.5252916812896729,0.4369702637195587,293.3339538574219,297.1499938964844,293.1499938964844,0.0079559748992323,-2674.939697265625,300.6108703613281,0.4636759757995605,0.050000000745058,0.2345262467861175,291.1617736816406,291.1499938964844,259.9779052734375,258.3685913085937,280.3994140625,294.6420288085937,291.1650390625,1.0,0.2747459411621094,0.6972844004631042,0.6972844004631042,1.0,1.0,-1.174897074699402,0.4829553365707397,0.6919417977333069,0.198752611875534,0.0,0.0,0.5590153336524963,61.12175750732422,51.0,30.806686401367188,-12791.4033203125,214.22683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8823547363281,308.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.97265625,18000.0,0.0,0.0,0.2854184806346893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555944561958313,0.5559505224227905,-5.954155767540215e-06,0.0,0.0002896634978242,0.0,0.0,36.2468147277832,0.0,0.0,0.0,0.3891536593437195,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0830490142107009,-1974.923828125,304.153076171875,0.6767836213111877,0.1379447728395462,0.1260125339031219,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210947990417,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164353713393211,-2011.182861328125,304.16876220703125,0.7404651641845703,0.1801458001136779,0.1281709671020507,293.190673828125,297.1499938964844,293.1499938964844,0.363675594329834,-6730.22900390625,304.1709899902344,0.9990000128746032,0.5264216661453247,0.4288368225097656,293.3340148925781,297.1499938964844,293.1499938964844,0.0078523699194192,-2648.598388671875,300.55303955078125,0.4680210947990417,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.406494140625,294.64556884765625,291.1838073730469,1.0,0.2708986699581146,0.696972131729126,0.696972131729126,1.0,1.0,-1.1599916219711304,0.4764263927936554,0.6835651993751526,0.1951028406620025,0.0,0.0,0.5527334213256836,59.032840728759766,54.0,20.696691513061523,-12603.5029296875,205.0958404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329162597656,308.3122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18087.642578125,18000.0,0.0,0.0,0.2830942869186401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455349683761597,0.5455408692359924,-5.897918072150787e-06,0.0,0.0002873046905733,0.0,0.0,35.06279373168945,0.0,0.0,0.0,0.3856325447559356,4.0,0.0,1.0
