time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830490142107009,-1974.923828125,304.153076171875,0.6767836213111877,0.1379447728395462,0.1260125339031219,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210947990417,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164353713393211,-2011.182861328125,304.16876220703125,0.7404651641845703,0.1801458001136779,0.1281709671020507,293.190673828125,297.1499938964844,293.1499938964844,0.363675594329834,-6730.22900390625,304.1709899902344,0.9990000128746032,0.5264216661453247,0.4288368225097656,293.3340148925781,297.1499938964844,293.1499938964844,0.0078523699194192,-2648.598388671875,300.55303955078125,0.4680210947990417,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.406494140625,294.64556884765625,291.1838073730469,1.0,0.2708986699581146,0.696972131729126,0.696972131729126,1.0,1.0,-1.1599916219711304,0.4764263927936554,0.6835651993751526,0.1951028406620025,0.0,0.0,0.5527334213256836,59.032840728759766,54.0,20.696691513061523,-12603.5029296875,205.0958404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329162597656,308.3122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18087.642578125,18000.0,0.0,0.0,0.2830942869186401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455349683761597,0.5455408692359924,-5.897918072150787e-06,0.0,0.0002873046905733,0.0,0.0,35.06279373168945,0.0,0.0,0.0,0.3856325447559356,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826756134629249,-1968.1153564453125,304.1526794433594,0.6778444051742554,0.1374772489070892,0.1255411505699157,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697822630405426,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129694581031799,-1963.034912109375,304.16827392578125,0.7367085218429565,0.1757583618164062,0.1250665485858917,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833250045776,-6677.0556640625,304.1699523925781,0.9990000128746032,0.5272098779678345,0.4253483116626739,293.33331298828125,297.1499938964844,293.1499938964844,0.0077724843285977,-2630.221923828125,300.4902648925781,0.4697822630405426,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4086303710937,294.6482849121094,291.1789855957031,1.0,0.2689332365989685,0.6966599225997925,0.6966599225997925,1.0,1.0,-1.1512938737869265,0.4725918471813202,0.6787020564079285,0.192946970462799,0.0,0.0,0.5488897562026978,58.11683654785156,57.0,-0.4196043610572815,-12476.623046875,200.450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.205078125,18000.0,0.0,0.0,0.280662328004837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537041962146759,0.537047803401947,-5.837633580085821e-06,0.0,0.0002848365984391,0.0,0.0,34.04408645629883,0.0,0.0,0.0,0.382595807313919,4.0,0.0,1.0
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826756134629249,-1968.1153564453125,304.1526794433594,0.6778444051742554,0.1374772489070892,0.1255411505699157,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697822630405426,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129694581031799,-1963.034912109375,304.16827392578125,0.7367085218429565,0.1757583618164062,0.1250665485858917,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833250045776,-6677.0556640625,304.1699523925781,0.9990000128746032,0.5272098779678345,0.4253483116626739,293.33331298828125,297.1499938964844,293.1499938964844,0.0077724843285977,-2630.221923828125,300.4902648925781,0.4697822630405426,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4086303710937,294.6482849121094,291.1789855957031,1.0,0.2689332365989685,0.6966599225997925,0.6966599225997925,1.0,1.0,-1.1512938737869265,0.4725918471813202,0.6787020564079285,0.192946970462799,0.0,0.0,0.5488897562026978,58.11683654785156,57.0,-0.4196043610572815,-12476.623046875,200.450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.205078125,18000.0,0.0,0.0,0.280662328004837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537041962146759,0.537047803401947,-5.837633580085821e-06,0.0,0.0002848365984391,0.0,0.0,34.04408645629883,0.0,0.0,0.0,0.382595807313919,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824286639690399,-1963.753662109375,304.1521911621094,0.6771873235702515,0.137063667178154,0.1251601725816726,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698463380336761,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096744239330291,-1917.059814453125,304.1676940917969,0.7312217950820923,0.1714298576116562,0.1220385581254959,293.17755126953125,297.1499938964844,293.1499938964844,0.359796792268753,-6677.41552734375,304.1635131835937,0.9990000128746032,0.5272639393806458,0.4252195954322815,293.33258056640625,297.1499938964844,293.1499938964844,0.0077031035907566,-2614.98974609375,300.4257507324219,0.4698463380336761,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061889648437,294.6502990722656,291.16754150390625,1.0,0.2684601843357086,0.6965144276618958,0.6965144276618958,1.0,1.0,-1.147038221359253,0.470723420381546,0.6763148307800293,0.1918782442808151,0.0,0.0,0.5470108389854431,58.02885818481445,60.0,-13.183972358703612,-12404.763671875,198.9012908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.2116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783363461494446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321813821792603,0.5321871638298035,-5.799501650471939e-06,0.0,0.0002824760158546,0.0,0.0,33.4515495300293,0.0,0.0,0.0,0.3808071315288543,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824286639690399,-1963.753662109375,304.1521911621094,0.6771873235702515,0.137063667178154,0.1251601725816726,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698463380336761,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096744239330291,-1917.059814453125,304.1676940917969,0.7312217950820923,0.1714298576116562,0.1220385581254959,293.17755126953125,297.1499938964844,293.1499938964844,0.359796792268753,-6677.41552734375,304.1635131835937,0.9990000128746032,0.5272639393806458,0.4252195954322815,293.33258056640625,297.1499938964844,293.1499938964844,0.0077031035907566,-2614.98974609375,300.4257507324219,0.4698463380336761,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061889648437,294.6502990722656,291.16754150390625,1.0,0.2684601843357086,0.6965144276618958,0.6965144276618958,1.0,1.0,-1.147038221359253,0.470723420381546,0.6763148307800293,0.1918782442808151,0.0,0.0,0.5470108389854431,58.02885818481445,60.0,-13.183972358703612,-12404.763671875,198.9012908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.2116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783363461494446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321813821792603,0.5321871638298035,-5.799501650471939e-06,0.0,0.0002824760158546,0.0,0.0,33.4515495300293,0.0,0.0,0.0,0.3808071315288543,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822437107563018,-1960.5863037109373,304.1517639160156,0.6751030683517456,0.1366576701402664,0.1248182728886604,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685668051242828,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064641997218132,-1872.01708984375,304.1671447753906,0.7242871522903442,0.1671046316623687,0.1190388947725296,293.1781616210937,297.1499938964844,293.1499938964844,0.3624613583087921,-6720.53173828125,304.154541015625,0.9990000128746032,0.5264525413513184,0.4277683198451996,293.33221435546875,297.1499938964844,293.1499938964844,0.0076396954245865,-2601.5341796875,300.35919189453125,0.4685668051242828,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.401123046875,294.6519775390625,291.1524963378906,1.0,0.269168496131897,0.6963689923286438,0.6963689923286438,1.0,1.0,-1.1462435722351074,0.470352828502655,0.6758907437324524,0.1916282325983047,0.0,0.0,0.5474395155906677,58.5981674194336,63.0,-19.358028411865234,-12379.2587890625,199.7554473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384033203125,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763276696205139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531395673751831,0.5314014554023743,-5.7866695897246245e-06,0.0,0.0002804374671541,0.0,0.0,33.32421875,0.0,0.0,0.0,0.3804394900798797,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822437107563018,-1960.5863037109373,304.1517639160156,0.6751030683517456,0.1366576701402664,0.1248182728886604,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685668051242828,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064641997218132,-1872.01708984375,304.1671447753906,0.7242871522903442,0.1671046316623687,0.1190388947725296,293.1781616210937,297.1499938964844,293.1499938964844,0.3624613583087921,-6720.53173828125,304.154541015625,0.9990000128746032,0.5264525413513184,0.4277683198451996,293.33221435546875,297.1499938964844,293.1499938964844,0.0076396954245865,-2601.5341796875,300.35919189453125,0.4685668051242828,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.401123046875,294.6519775390625,291.1524963378906,1.0,0.269168496131897,0.6963689923286438,0.6963689923286438,1.0,1.0,-1.1462435722351074,0.470352828502655,0.6758907437324524,0.1916282325983047,0.0,0.0,0.5474395155906677,58.5981674194336,63.0,-19.358028411865234,-12379.2587890625,199.7554473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384033203125,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763276696205139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531395673751831,0.5314014554023743,-5.7866695897246245e-06,0.0,0.0002804374671541,0.0,0.0,33.32421875,0.0,0.0,0.0,0.3804394900798797,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821556523442268,-1959.0810546875,304.151611328125,0.6736204624176025,0.1364480257034301,0.124650701880455,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4674928784370422,0.050000000745058,0.049376081675291,293.3258972167969,297.1499938964844,293.1499938964844,0.1048674955964088,-1849.49853515625,304.1669311523437,0.720323920249939,0.1649325937032699,0.1175398677587509,293.1801147460937,297.1499938964844,293.1499938964844,0.3646629750728607,-6754.892578125,304.14971923828125,0.9990000128746032,0.5257125496864319,0.4298624992370605,293.3322448730469,297.1499938964844,293.1499938964844,0.0076090171933174,-2595.05517578125,300.3253173828125,0.4674928784370422,0.050000000745058,0.2342188656330108,291.1465148925781,291.1499938964844,259.895263671875,258.2984619140625,280.3978881835937,294.6527709960937,291.1448974609375,1.0,0.2698830366134643,0.696296215057373,0.696296215057373,1.0,1.0,-1.146886944770813,0.4706168472766876,0.676270067691803,0.1917499452829361,0.0,0.0,0.5484372973442078,59.08642959594727,63.0,-20.403308868408203,-12380.7841796875,200.91647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062072753906,308.1483459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5703125,18000.0,0.0,0.0,0.2755045592784881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324905514717102,0.5324963331222534,-5.789960141555639e-06,0.0,0.0002796020999085,0.0,0.0,33.431297302246094,0.0,0.0,0.0,0.3807789981365204,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820648968219757,-1957.519287109375,304.1514892578125,0.6718920469284058,0.1362308114767074,0.1244813501834869,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4661510586738586,0.050000000745058,0.0493993498384952,293.3256530761719,297.1499938964844,293.1499938964844,0.1032698452472686,-1826.884521484375,304.166748046875,0.7160166501998901,0.1627510488033294,0.11603794246912,293.1830749511719,297.1499938964844,293.1499938964844,0.3673608005046844,-6796.4501953125,304.1448669433594,0.9990000128746032,0.524750828742981,0.4324210286140442,293.3323974609375,297.1499938964844,293.1499938964844,0.0075787822715938,-2588.65234375,300.2910461425781,0.4661510586738586,0.050000000745058,0.2343292385339737,291.1390686035156,291.1499938964844,259.8861694335937,258.2909851074219,280.3946838378906,294.6535339355469,291.13751220703125,1.0,0.2708013355731964,0.6961600184440613,0.6961600184440613,1.0,1.0,-1.1481119394302368,0.4711171984672546,0.6769946813583374,0.1919955164194107,0.0,0.0,0.5499142408370972,59.69222259521485,66.0,-20.518856048583984,-12389.998046875,202.49774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66632080078125,308.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.794921875,18000.0,0.0,0.0,0.2748303711414337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345019698143005,0.5345077514648438,-5.799368409498129e-06,0.0,0.0002789178979583,0.0,0.0,33.644832611083984,0.0,0.0,0.0,0.3814445436000824,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818644538521766,-1954.0185546875,304.1513366699219,0.6678356528282166,0.1357682198286056,0.1241297423839569,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969695091247,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000611782073974,-1781.2081298828125,304.1665344238281,0.7061814069747925,0.1583545506000518,0.1130200773477554,293.191650390625,297.1499938964844,293.1499938964844,0.3740245401859283,-6897.6455078125,304.135498046875,0.9990000128746032,0.5221776366233826,0.4387138485908508,293.33319091796875,297.1499938964844,293.1499938964844,0.0075185811147093,-2575.753173828125,300.221435546875,0.4626969695091247,0.050000000745058,0.2346034795045852,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.38751220703125,294.65509033203125,291.1239929199219,1.0,0.2731541395187378,0.6958876252174377,0.6958876252174377,1.0,1.0,-1.152018666267395,0.4727441668510437,0.6792744994163513,0.1928333044052124,0.0,0.0,0.5541396141052246,61.2096061706543,69.0,-19.116453170776367,-12427.80859375,206.748764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.07135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739942967891693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410276055335999,0.5410334467887878,-5.835326192027424e-06,0.0,0.0002780693757813,0.0,0.0,34.36988067626953,0.0,0.0,0.0,0.3836759030818939,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818644538521766,-1954.0185546875,304.1513366699219,0.6678356528282166,0.1357682198286056,0.1241297423839569,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969695091247,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000611782073974,-1781.2081298828125,304.1665344238281,0.7061814069747925,0.1583545506000518,0.1130200773477554,293.191650390625,297.1499938964844,293.1499938964844,0.3740245401859283,-6897.6455078125,304.135498046875,0.9990000128746032,0.5221776366233826,0.4387138485908508,293.33319091796875,297.1499938964844,293.1499938964844,0.0075185811147093,-2575.753173828125,300.221435546875,0.4626969695091247,0.050000000745058,0.2346034795045852,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.38751220703125,294.65509033203125,291.1239929199219,1.0,0.2731541395187378,0.6958876252174377,0.6958876252174377,1.0,1.0,-1.152018666267395,0.4727441668510437,0.6792744994163513,0.1928333044052124,0.0,0.0,0.5541396141052246,61.2096061706543,69.0,-19.116453170776367,-12427.80859375,206.748764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.07135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739942967891693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410276055335999,0.5410334467887878,-5.835326192027424e-06,0.0,0.0002780693757813,0.0,0.0,34.36988067626953,0.0,0.0,0.0,0.3836759030818939,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816313028335571,-1949.8778076171875,304.1512756347656,0.6631892919540405,0.1352643519639969,0.1237538754940033,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585200250148773,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.0968284681439399,-1734.8531494140625,304.1664123535156,0.6951844096183777,0.1539118885993957,0.1099792048335075,293.2032470703125,297.1499938964844,293.1499938964844,0.3820768594741821,-7018.1884765625,304.126953125,0.9990000128746032,0.5187792778015137,0.4462645053863525,293.3345642089844,297.1499938964844,293.1499938964844,0.0074581527151167,-2562.5556640625,300.1503295898437,0.4585200250148773,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.3794250488281,294.6566467285156,291.1122131347656,1.0,0.2760601937770843,0.6956151723861694,0.6956151723861694,1.0,1.0,-1.1574658155441284,0.4750356674194336,0.6824301481246948,0.1940431892871856,0.0,0.0,0.5598483681678772,63.06916046142578,57.0,-16.758699417114258,-12486.3505859375,212.21514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320678710937,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.3046875,18000.0,0.0,0.0,0.2739101648330688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505273342132568,0.5505332350730896,-5.892329681955744e-06,0.0,0.0002779840142466,0.0,0.0,35.465213775634766,0.0,0.0,0.0,0.386997640132904,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816313028335571,-1949.8778076171875,304.1512756347656,0.6631892919540405,0.1352643519639969,0.1237538754940033,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585200250148773,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.0968284681439399,-1734.8531494140625,304.1664123535156,0.6951844096183777,0.1539118885993957,0.1099792048335075,293.2032470703125,297.1499938964844,293.1499938964844,0.3820768594741821,-7018.1884765625,304.126953125,0.9990000128746032,0.5187792778015137,0.4462645053863525,293.3345642089844,297.1499938964844,293.1499938964844,0.0074581527151167,-2562.5556640625,300.1503295898437,0.4585200250148773,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.3794250488281,294.6566467285156,291.1122131347656,1.0,0.2760601937770843,0.6956151723861694,0.6956151723861694,1.0,1.0,-1.1574658155441284,0.4750356674194336,0.6824301481246948,0.1940431892871856,0.0,0.0,0.5598483681678772,63.06916046142578,57.0,-16.758699417114258,-12486.3505859375,212.21514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320678710937,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.3046875,18000.0,0.0,0.0,0.2739101648330688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505273342132568,0.5505332350730896,-5.892329681955744e-06,0.0,0.0002779840142466,0.0,0.0,35.465213775634766,0.0,0.0,0.0,0.386997640132904,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811851099133491,-1941.507568359375,304.151611328125,0.6641525626182556,0.1347802579402923,0.1232751086354255,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.4604851305484772,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933776348829269,-1684.885986328125,304.1667175292969,0.6900728344917297,0.1494908779859542,0.1068572998046875,293.2103881835937,297.1499938964844,293.1499938964844,0.3789372444152832,-6966.12548828125,304.1404724121094,0.9990000128746032,0.5159549713134766,0.4426767230033874,293.3360595703125,297.1499938964844,293.1499938964844,0.0073723834939301,-2540.660400390625,300.0833435058594,0.4604851305484772,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819885253906,294.6581726074219,291.120361328125,1.0,0.2734421193599701,0.6952680349349976,0.6952680349349976,1.0,1.0,-1.148614525794983,0.4710795879364013,0.6775349974632263,0.1919992864131927,0.0,0.0,0.5643807053565979,62.09886932373047,45.0,13.09911823272705,-12460.5634765625,207.36378479003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919616699219,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.216796875,18000.0,0.0,0.0,0.2744689583778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608538389205933,0.5608597993850708,-5.962823252048111e-06,0.0,0.000278551102383,0.0,0.0,36.72266006469727,0.0,0.0,0.0,0.3906670212745666,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811851099133491,-1941.507568359375,304.151611328125,0.6641525626182556,0.1347802579402923,0.1232751086354255,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.4604851305484772,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933776348829269,-1684.885986328125,304.1667175292969,0.6900728344917297,0.1494908779859542,0.1068572998046875,293.2103881835937,297.1499938964844,293.1499938964844,0.3789372444152832,-6966.12548828125,304.1404724121094,0.9990000128746032,0.5159549713134766,0.4426767230033874,293.3360595703125,297.1499938964844,293.1499938964844,0.0073723834939301,-2540.660400390625,300.0833435058594,0.4604851305484772,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819885253906,294.6581726074219,291.120361328125,1.0,0.2734421193599701,0.6952680349349976,0.6952680349349976,1.0,1.0,-1.148614525794983,0.4710795879364013,0.6775349974632263,0.1919992864131927,0.0,0.0,0.5643807053565979,62.09886932373047,45.0,13.09911823272705,-12460.5634765625,207.36378479003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919616699219,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.216796875,18000.0,0.0,0.0,0.2744689583778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608538389205933,0.5608597993850708,-5.962823252048111e-06,0.0,0.000278551102383,0.0,0.0,36.72266006469727,0.0,0.0,0.0,0.3906670212745666,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805055126547813,-1928.380859375,304.1521911621094,0.6704055666923523,0.134400263428688,0.1227866411209106,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192734718323,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897028371691703,-1631.2105712890625,304.1672668457031,0.6903882026672363,0.1452089995145797,0.1037446781992912,293.2032470703125,297.1499938964844,293.1499938964844,0.364861398935318,-6749.23779296875,304.16729736328125,0.9990000128746032,0.5158444046974182,0.4292314350605011,293.3365173339844,297.1499938964844,293.1499938964844,0.0072613833472132,-2508.811279296875,300.0289001464844,0.4678192734718323,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3932800292969,294.6595458984375,291.1584167480469,1.0,0.2666851580142975,0.6949209570884705,0.6949209570884705,1.0,1.0,-1.127306342124939,0.4617517292499542,0.6655545830726624,0.1870527863502502,0.0,0.0,0.5615914463996887,58.68247222900391,48.0,45.10645294189453,-12297.0810546875,193.8604888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08984375,18000.0,0.0,0.0,0.2750465273857116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606183409690857,0.5606243014335632,-5.982902166579152e-06,0.0,0.0002791372535284,0.0,0.0,36.80389404296875,0.0,0.0,0.0,0.390788197517395,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805055126547813,-1928.380859375,304.1521911621094,0.6704055666923523,0.134400263428688,0.1227866411209106,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192734718323,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897028371691703,-1631.2105712890625,304.1672668457031,0.6903882026672363,0.1452089995145797,0.1037446781992912,293.2032470703125,297.1499938964844,293.1499938964844,0.364861398935318,-6749.23779296875,304.16729736328125,0.9990000128746032,0.5158444046974182,0.4292314350605011,293.3365173339844,297.1499938964844,293.1499938964844,0.0072613833472132,-2508.811279296875,300.0289001464844,0.4678192734718323,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3932800292969,294.6595458984375,291.1584167480469,1.0,0.2666851580142975,0.6949209570884705,0.6949209570884705,1.0,1.0,-1.127306342124939,0.4617517292499542,0.6655545830726624,0.1870527863502502,0.0,0.0,0.5615914463996887,58.68247222900391,48.0,45.10645294189453,-12297.0810546875,193.8604888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08984375,18000.0,0.0,0.0,0.2750465273857116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606183409690857,0.5606243014335632,-5.982902166579152e-06,0.0,0.0002791372535284,0.0,0.0,36.80389404296875,0.0,0.0,0.0,0.390788197517395,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.0802026838064193,-1922.5009765625,304.15234375,0.6729373335838318,0.1342601478099823,0.1226029619574546,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4704397916793823,0.050000000745058,0.0493235923349857,293.3237609863281,297.1499938964844,293.1499938964844,0.0879230573773384,-1605.2174072265625,304.1673583984375,0.6898256540298462,0.1431431323289871,0.1022507920861244,293.1956481933594,297.1499938964844,293.1499938964844,0.3589999973773956,-6660.45947265625,304.1746826171875,0.9990000128746032,0.5166589021682739,0.424019455909729,293.3362121582031,297.1499938964844,293.1499938964844,0.0072095673531293,-2493.63037109375,300.0040588378906,0.4704397916793823,0.050000000745058,0.2339698821306228,291.1745300292969,291.1499938964844,259.8049011230469,258.22674560546875,280.3973693847656,294.6600952148437,291.1782531738281,1.0,0.2643896639347076,0.6947473883628845,0.6947473883628845,1.0,1.0,-1.1187089681625366,0.4580034017562866,0.6607055068016052,0.1850117743015289,0.0,0.0,0.5578747391700745,57.38011932373047,48.0,47.55475997924805,-12204.9033203125,188.6779327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,307.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18068.21484375,18000.0,0.0,0.0,0.275123119354248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557622313499451,0.5557681918144226,-5.961800980003318e-06,0.0,0.0002792149898596,0.0,0.0,36.269344329833984,0.0,0.0,0.0,0.3891766667366028,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.079999528825283,-1918.612548828125,304.1522827148437,0.6746914982795715,0.134151205420494,0.12246023863554,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4721868336200714,0.050000000745058,0.0492914989590644,293.32281494140625,297.1499938964844,293.1499938964844,0.0862620770931243,-1581.0938720703125,304.1672058105469,0.6884175539016724,0.1411259025335312,0.100801296532154,293.1885070800781,297.1499938964844,293.1499938964844,0.3549236953258514,-6599.56787109375,304.1775817871094,0.9990000128746032,0.5174869298934937,0.4204120635986328,293.33563232421875,297.1499938964844,293.1499938964844,0.0071645779535174,-2481.051025390625,299.9772644042969,0.4721868336200714,0.050000000745058,0.2338176369667053,291.1866760253906,291.1499938964844,259.7958374023437,258.2198486328125,280.3948974609375,294.65380859375,291.18804931640625,1.0,0.2626205384731293,0.6946931481361389,0.6946931481361389,1.0,1.0,-1.1122454404830933,0.4551960527896881,0.6570493578910828,0.1835263669490814,0.0,0.0,0.5541540384292603,56.48160171508789,51.0,34.816890716552734,-12121.4462890625,184.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.96484375,18000.0,0.0,0.0,0.2750278115272522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491297245025635,0.549135684967041,-5.9245489865134005e-06,0.0,0.0002791182487271,0.0,0.0,35.5048942565918,0.0,0.0,0.0,0.386927843093872,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798280611634254,-1915.5069580078125,304.1517944335937,0.6766387820243835,0.1339904069900512,0.1222670897841453,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018414497375,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832066014409065,-1537.0767822265625,304.16656494140625,0.6839065551757812,0.1371777355670929,0.0980003401637077,293.1772155761719,297.1499938964844,293.1499938964844,0.3504261374473572,-6534.626953125,304.1756591796875,0.9990000128746032,0.518807590007782,0.4163421392440796,293.3345031738281,297.1499938964844,293.1499938964844,0.0070898495614528,-2461.80078125,299.91656494140625,0.4741018414497375,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790588378906,294.626953125,291.1871032714844,1.0,0.2604886591434479,0.6945847868919373,0.6945847868919373,1.0,1.0,-1.1035172939300537,0.451395720243454,0.6521216034889221,0.1815424114465713,0.0,0.0,0.5488635897636414,55.45869064331055,54.0,6.471621036529541,-12009.7138671875,180.39439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.384765625,18000.0,0.0,0.0,0.274375855922699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379390716552734,0.5379449725151062,-5.848258297191933e-06,0.0,0.0002784566022455,0.0,0.0,34.17161178588867,0.0,0.0,0.0,0.3829695582389831,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798280611634254,-1915.5069580078125,304.1517944335937,0.6766387820243835,0.1339904069900512,0.1222670897841453,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018414497375,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832066014409065,-1537.0767822265625,304.16656494140625,0.6839065551757812,0.1371777355670929,0.0980003401637077,293.1772155761719,297.1499938964844,293.1499938964844,0.3504261374473572,-6534.626953125,304.1756591796875,0.9990000128746032,0.518807590007782,0.4163421392440796,293.3345031738281,297.1499938964844,293.1499938964844,0.0070898495614528,-2461.80078125,299.91656494140625,0.4741018414497375,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790588378906,294.626953125,291.1871032714844,1.0,0.2604886591434479,0.6945847868919373,0.6945847868919373,1.0,1.0,-1.1035172939300537,0.451395720243454,0.6521216034889221,0.1815424114465713,0.0,0.0,0.5488635897636414,55.45869064331055,54.0,6.471621036529541,-12009.7138671875,180.39439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.384765625,18000.0,0.0,0.0,0.274375855922699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379390716552734,0.5379449725151062,-5.848258297191933e-06,0.0,0.0002784566022455,0.0,0.0,34.17161178588867,0.0,0.0,0.0,0.3829695582389831,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797655209898948,-1914.5086669921875,304.1513061523437,0.6767311096191406,0.133859246969223,0.1221396401524543,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770360946655,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802687108516693,-1495.01416015625,304.1659545898437,0.6774175763130188,0.1332845389842987,0.0952697917819023,293.1709899902344,297.1499938964844,293.1499938964844,0.3495649993419647,-6525.2939453125,304.16845703125,0.9990000128746032,0.5193890333175659,0.4157479405403137,293.3335266113281,297.1499938964844,293.1499938964844,0.0070245964452624,-2445.6337890625,299.8531799316406,0.4743770360946655,0.050000000745058,0.2336228638887405,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.3664855957031,294.61083984375,291.1795959472656,1.0,0.2598986327648163,0.6944764256477356,0.6944764256477356,1.0,1.0,-1.0993363857269287,0.4495537579059601,0.6497825980186462,0.1806092709302902,0.0,0.0,0.5452043414115906,55.27333450317383,57.0,-7.1865763664245605,-11954.4482421875,178.78985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.095703125,18000.0,0.0,0.0,0.2733109891414642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302199125289917,0.5302256941795349,-5.792683168692747e-06,0.0,0.0002773758897092,0.0,0.0,33.25534439086914,0.0,0.0,0.0,0.3801799118518829,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797655209898948,-1914.5086669921875,304.1513061523437,0.6767311096191406,0.133859246969223,0.1221396401524543,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770360946655,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802687108516693,-1495.01416015625,304.1659545898437,0.6774175763130188,0.1332845389842987,0.0952697917819023,293.1709899902344,297.1499938964844,293.1499938964844,0.3495649993419647,-6525.2939453125,304.16845703125,0.9990000128746032,0.5193890333175659,0.4157479405403137,293.3335266113281,297.1499938964844,293.1499938964844,0.0070245964452624,-2445.6337890625,299.8531799316406,0.4743770360946655,0.050000000745058,0.2336228638887405,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.3664855957031,294.61083984375,291.1795959472656,1.0,0.2598986327648163,0.6944764256477356,0.6944764256477356,1.0,1.0,-1.0993363857269287,0.4495537579059601,0.6497825980186462,0.1806092709302902,0.0,0.0,0.5452043414115906,55.27333450317383,57.0,-7.1865763664245605,-11954.4482421875,178.78985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.095703125,18000.0,0.0,0.0,0.2733109891414642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302199125289917,0.5302256941795349,-5.792683168692747e-06,0.0,0.0002773758897092,0.0,0.0,33.25534439086914,0.0,0.0,0.0,0.3801799118518829,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797602608799934,-1914.6090087890625,304.15087890625,0.6753001809120178,0.1337362676858902,0.1220465674996376,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642935752868,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773864686489105,-1454.0162353515625,304.1654357910156,0.6693868041038513,0.1294230371713638,0.0925823897123336,293.1698303222656,297.1499938964844,293.1499938964844,0.3516377210617065,-6560.12060546875,304.1588439941406,0.9990000128746032,0.5191023945808411,0.4179238975048065,293.3327941894531,297.1499938964844,293.1499938964844,0.0069650104269385,-2431.24365234375,299.7880554199219,0.4733642935752868,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.35748291015625,294.6045227050781,291.1684875488281,1.0,0.2605335414409637,0.6943233013153076,0.6943233013153076,1.0,1.0,-1.09874165058136,0.4492460787296295,0.649495542049408,0.1804820895195007,0.0,0.0,0.5432601571083069,55.75117874145508,60.0,-14.160493850708008,-11938.291015625,179.50506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485717773437,307.9197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.939453125,18000.0,0.0,0.0,0.2720560133457184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254862904548645,0.5254920721054077,-5.756588507210836e-06,0.0,0.0002761022478807,0.0,0.0,32.691131591796875,0.0,0.0,0.0,0.3784539401531219,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797602608799934,-1914.6090087890625,304.15087890625,0.6753001809120178,0.1337362676858902,0.1220465674996376,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642935752868,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773864686489105,-1454.0162353515625,304.1654357910156,0.6693868041038513,0.1294230371713638,0.0925823897123336,293.1698303222656,297.1499938964844,293.1499938964844,0.3516377210617065,-6560.12060546875,304.1588439941406,0.9990000128746032,0.5191023945808411,0.4179238975048065,293.3327941894531,297.1499938964844,293.1499938964844,0.0069650104269385,-2431.24365234375,299.7880554199219,0.4733642935752868,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.35748291015625,294.6045227050781,291.1684875488281,1.0,0.2605335414409637,0.6943233013153076,0.6943233013153076,1.0,1.0,-1.09874165058136,0.4492460787296295,0.649495542049408,0.1804820895195007,0.0,0.0,0.5432601571083069,55.75117874145508,60.0,-14.160493850708008,-11938.291015625,179.50506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485717773437,307.9197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.939453125,18000.0,0.0,0.0,0.2720560133457184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254862904548645,0.5254920721054077,-5.756588507210836e-06,0.0,0.0002761022478807,0.0,0.0,32.691131591796875,0.0,0.0,0.0,0.3784539401531219,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797804147005081,-1915.1842041015625,304.15057373046875,0.6726847290992737,0.1336093097925186,0.1219707950949668,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712874293327331,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745224356651306,-1413.56591796875,304.1650695800781,0.6602792739868164,0.1255802810192108,0.0899242535233497,293.1731872558594,297.1499938964844,293.1499938964844,0.3560528457164764,-6629.5625,304.1485290527344,0.9990000128746032,0.5179286003112793,0.4222829639911651,293.3323974609375,297.1499938964844,293.1499938964844,0.0069087883457541,-2417.803955078125,299.7216796875,0.4712874293327331,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3511962890625,294.60626220703125,291.1562194824219,1.0,0.2621342539787292,0.6941701769828796,0.6941701769828796,1.0,1.0,-1.1009576320648191,0.4501501023769378,0.6508075594902039,0.1809884160757064,0.0,0.0,0.5430633425712585,56.75910568237305,63.0,-16.729385375976562,-11953.650390625,182.05984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708311676979065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239526033401489,0.5239583849906921,-5.740861070080428e-06,0.0,0.0002748591941781,0.0,0.0,32.49039077758789,0.0,0.0,0.0,0.377845287322998,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797804147005081,-1915.1842041015625,304.15057373046875,0.6726847290992737,0.1336093097925186,0.1219707950949668,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712874293327331,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745224356651306,-1413.56591796875,304.1650695800781,0.6602792739868164,0.1255802810192108,0.0899242535233497,293.1731872558594,297.1499938964844,293.1499938964844,0.3560528457164764,-6629.5625,304.1485290527344,0.9990000128746032,0.5179286003112793,0.4222829639911651,293.3323974609375,297.1499938964844,293.1499938964844,0.0069087883457541,-2417.803955078125,299.7216796875,0.4712874293327331,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3511962890625,294.60626220703125,291.1562194824219,1.0,0.2621342539787292,0.6941701769828796,0.6941701769828796,1.0,1.0,-1.1009576320648191,0.4501501023769378,0.6508075594902039,0.1809884160757064,0.0,0.0,0.5430633425712585,56.75910568237305,63.0,-16.729385375976562,-11953.650390625,182.05984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708311676979065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239526033401489,0.5239583849906921,-5.740861070080428e-06,0.0,0.0002748591941781,0.0,0.0,32.49039077758789,0.0,0.0,0.0,0.377845287322998,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797937512397766,-1915.528076171875,304.1504211425781,0.6710284948348999,0.1335419565439224,0.1219358220696449,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4698914885520935,0.050000000745058,0.0493336617946624,293.3138427734375,297.1499938964844,293.1499938964844,0.0730897411704063,-1393.449951171875,304.1649475097656,0.6554598808288574,0.1236634999513626,0.0886033326387405,293.17633056640625,297.1499938964844,293.1499938964844,0.3589884340763092,-6674.853515625,304.1434631347656,0.9990000128746032,0.5170150995254517,0.4251310229301452,293.33233642578125,297.1499938964844,293.1499938964844,0.0068815033882856,-2411.284423828125,299.6881408691406,0.4698914885520935,0.050000000745058,0.2340176552534103,291.15142822265625,291.1499938964844,259.71307373046875,258.1587829589844,280.3489074707031,294.60968017578125,291.15008544921875,1.0,0.2632309794425964,0.694093644618988,0.694093644618988,1.0,1.0,-1.1029237508773804,0.4509725868701935,0.6519511342048645,0.1814344823360443,0.0,0.0,0.5435888171195984,57.4297103881836,63.0,-17.075231552124023,-11970.6953125,183.91465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,307.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.2702935636043548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243324637413025,0.5243382453918457,-5.740374490414979e-06,0.0,0.0002743136137723,0.0,0.0,32.51921844482422,0.0,0.0,0.0,0.3779425919055938,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798070058226585,-1915.8663330078125,304.1503295898437,0.6691879034042358,0.1334713399410247,0.1219014450907707,294.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4682702720165252,0.050000000745058,0.0493626594543457,293.3130187988281,297.1499938964844,293.1499938964844,0.0716537535190582,-1373.373291015625,304.1648254394531,0.6505317687988281,0.1217492595314979,0.0872867628931999,293.18035888671875,297.1499938964844,293.1499938964844,0.3623374998569488,-6726.0478515625,304.1385803222656,0.9990000128746032,0.5158910751342773,0.428352952003479,293.3323669433594,297.1499938964844,293.1499938964844,0.0068546240217983,-2404.845458984375,299.65435791015625,0.4682702720165252,0.050000000745058,0.2341552078723907,291.1453552246094,291.1499938964844,259.7037353515625,258.1520690917969,280.34747314453125,294.6146545410156,291.14404296875,1.0,0.2644940316677093,0.6939678192138672,0.6939678192138672,1.0,1.0,-1.105368971824646,0.4519909918308258,0.6533780097961426,0.1819771826267242,0.0,0.0,0.5445069670677185,58.19643783569336,66.0,-16.96180534362793,-11992.7998046875,186.10321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,307.9325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.17578125,18000.0,0.0,0.0,0.2698357999324798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254427194595337,0.5254484415054321,-5.744605459767627e-06,0.0,0.0002738490293268,0.0,0.0,32.630470275878906,0.0,0.0,0.0,0.3782961666584015,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798283591866493,-1916.4307861328125,304.1501770019531,0.6650776863098145,0.1333194971084594,0.1218322589993476,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574953079223,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687664598226547,-1333.2822265625,304.1647033691406,0.6405087113380432,0.1179282143712043,0.0846656486392021,293.1907043457031,297.1499938964844,293.1499938964844,0.3700954914093017,-6843.28857421875,304.1294860839844,0.9990000128746032,0.5130335688591003,0.4357425570487976,293.3326416015625,297.1499938964844,293.1499938964844,0.0068015637807548,-2392.0322265625,299.5863037109375,0.4643574953079223,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.34625244140625,294.6287536621094,291.1328125,1.0,0.2674426138401031,0.6937161684036255,0.6937161684036255,1.0,1.0,-1.1114730834960938,0.4545513689517975,0.6569216847419739,0.1833349913358688,0.0,0.0,0.547417402267456,59.98246765136719,69.0,-15.8917818069458,-12049.822265625,191.36216735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692352831363678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297083854675293,0.5297141075134277,-5.766562026110478e-06,0.0,0.000273239595117,0.0,0.0,33.087406158447266,0.0,0.0,0.0,0.3797267079353332,4.0,0.0,1.0
