time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798283591866493,-1916.4307861328125,304.1501770019531,0.6650776863098145,0.1333194971084594,0.1218322589993476,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574953079223,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687664598226547,-1333.2822265625,304.1647033691406,0.6405087113380432,0.1179282143712043,0.0846656486392021,293.1907043457031,297.1499938964844,293.1499938964844,0.3700954914093017,-6843.28857421875,304.1294860839844,0.9990000128746032,0.5130335688591003,0.4357425570487976,293.3326416015625,297.1499938964844,293.1499938964844,0.0068015637807548,-2392.0322265625,299.5863037109375,0.4643574953079223,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.34625244140625,294.6287536621094,291.1328125,1.0,0.2674426138401031,0.6937161684036255,0.6937161684036255,1.0,1.0,-1.1114730834960938,0.4545513689517975,0.6569216847419739,0.1833349913358688,0.0,0.0,0.547417402267456,59.98246765136719,69.0,-15.8917818069458,-12049.822265625,191.36216735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692352831363678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297083854675293,0.5297141075134277,-5.766562026110478e-06,0.0,0.000273239595117,0.0,0.0,33.087406158447266,0.0,0.0,0.0,0.3797267079353332,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798407942056655,-1916.8084716796875,304.1501159667969,0.6605802178382874,0.1331558227539062,0.121761217713356,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835374832153,0.050000000745058,0.0495078451931476,293.3099975585937,297.1499938964844,293.1499938964844,0.0658605173230171,-1293.3367919921875,304.1646423339844,0.630415678024292,0.1141382604837417,0.0820649117231369,293.2034912109375,297.1499938964844,293.1499938964844,0.3790097236633301,-6976.30517578125,304.1215209960937,0.9990000128746032,0.5094126462936401,0.4441342353820801,293.3332214355469,297.1499938964844,293.1499938964844,0.0067490991204977,-2379.2001953125,299.5176696777344,0.4596835374832153,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3467102050781,294.6474914550781,291.1226806640625,1.0,0.2708431184291839,0.693464457988739,0.693464457988739,1.0,1.0,-1.1188747882843018,0.4576745927333832,0.661200225353241,0.1849882155656814,0.0,0.0,0.5516242980957031,62.05267333984375,57.0,-14.337382316589355,-12120.70703125,197.62599182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.89385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691473662853241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364677906036377,0.5364736318588257,-5.80534515393083e-06,0.0,0.0002731503627728,0.0,0.0,33.83866882324219,0.0,0.0,0.0,0.3820512294769287,4.0,0.0,1.0
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798407942056655,-1916.8084716796875,304.1501159667969,0.6605802178382874,0.1331558227539062,0.121761217713356,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835374832153,0.050000000745058,0.0495078451931476,293.3099975585937,297.1499938964844,293.1499938964844,0.0658605173230171,-1293.3367919921875,304.1646423339844,0.630415678024292,0.1141382604837417,0.0820649117231369,293.2034912109375,297.1499938964844,293.1499938964844,0.3790097236633301,-6976.30517578125,304.1215209960937,0.9990000128746032,0.5094126462936401,0.4441342353820801,293.3332214355469,297.1499938964844,293.1499938964844,0.0067490991204977,-2379.2001953125,299.5176696777344,0.4596835374832153,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3467102050781,294.6474914550781,291.1226806640625,1.0,0.2708431184291839,0.693464457988739,0.693464457988739,1.0,1.0,-1.1188747882843018,0.4576745927333832,0.661200225353241,0.1849882155656814,0.0,0.0,0.5516242980957031,62.05267333984375,57.0,-14.337382316589355,-12120.70703125,197.62599182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.89385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691473662853241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364677906036377,0.5364736318588257,-5.80534515393083e-06,0.0,0.0002731503627728,0.0,0.0,33.83866882324219,0.0,0.0,0.0,0.3820512294769287,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797419100999832,-1914.9530029296875,304.1502685546875,0.661117434501648,0.1330653131008148,0.1216504871845245,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4604838192462921,0.050000000745058,0.0494942590594291,293.30810546875,297.1499938964844,293.1499938964844,0.0634811520576477,-1260.8612060546875,304.1647033691406,0.6260748505592346,0.1112757474184036,0.0800095200538635,293.2109375,297.1499938964844,293.1499938964844,0.3781131505966186,-6958.46923828125,304.1312866210937,0.9990000128746032,0.506820797920227,0.442681074142456,293.3336486816406,297.1499938964844,293.1499938964844,0.0066927908919751,-2363.83740234375,299.4654235839844,0.4604838192462921,0.050000000745058,0.2347794473171234,291.12335205078125,291.1499938964844,259.65087890625,258.114501953125,280.3487854003906,294.6523132324219,291.1252746582031,1.0,0.2694390118122101,0.6932066082954407,0.6932066082954407,1.0,1.0,-1.114444613456726,0.4556570649147033,0.6587874889373779,0.1840427815914154,0.0,0.0,0.5546963810920715,61.6529655456543,57.0,4.605756759643555,-12120.1484375,195.45846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315368652344,307.8932189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17935.890625,18000.0,0.0,0.0,0.2694219648838043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428917407989502,0.5428975820541382,-5.846174644830171e-06,0.0,0.0002734290610533,0.0,0.0,34.581539154052734,0.0,0.0,0.0,0.384283035993576,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796864256262779,-1913.860595703125,304.1503295898437,0.6618414521217346,0.1330520063638687,0.1216209903359413,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4613233804702759,0.050000000745058,0.0494801588356494,293.3075561523437,297.1499938964844,293.1499938964844,0.0628731474280357,-1252.5701904296875,304.16473388671875,0.6255174279212952,0.1105818226933479,0.0795097649097442,293.21142578125,297.1499938964844,293.1499938964844,0.376614362001419,-6934.68603515625,304.1356201171875,0.9990000128746032,0.5064213871955872,0.4411677718162536,293.333740234375,297.1499938964844,293.1499938964844,0.0066759996116161,-2358.836669921875,299.45391845703125,0.4613233804702759,0.050000000745058,0.2347125709056854,291.1273803710937,291.1499938964844,259.6470642089844,258.11181640625,280.347900390625,294.6492919921875,291.1300048828125,1.0,0.2686300873756408,0.6931421160697937,0.6931421160697937,1.0,1.0,-1.1118966341018677,0.4545311033725738,0.6573655009269714,0.1834793835878372,0.0,0.0,0.5548190474510193,61.26298141479492,45.0,11.941587448120115,-12108.4521484375,193.9156646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,307.8944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.73046875,18000.0,0.0,0.0,0.2695084512233734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439440011978149,0.5439498424530029,-5.855099516338669e-06,0.0,0.0002735168091021,0.0,0.0,34.715171813964844,0.0,0.0,0.0,0.3846610188484192,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793464407324791,-1907.1209716796875,304.1507873535156,0.668464720249176,0.1330453753471374,0.1214789822697639,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.468353807926178,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597443543374538,-1210.1419677734375,304.1650390625,0.6250791549682617,0.107138380408287,0.0769986435770988,293.2045288085937,297.1499938964844,293.1499938964844,0.3633137345314026,-6728.70068359375,304.1627502441406,0.9990000128746032,0.5062300562858582,0.4281898438930511,293.3337707519531,297.1499938964844,293.1499938964844,0.0065811360254883,-2329.72802734375,299.4012145996094,0.468353807926178,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.335693359375,294.6112365722656,291.1617431640625,1.0,0.2622048854827881,0.6928197741508484,0.6928197741508484,1.0,1.0,-1.092319369316101,0.4459359347820282,0.6463834643363953,0.1792106330394745,0.0,0.0,0.5518292188644409,58.00043869018555,48.0,37.5510139465332,-11972.8359375,181.7621307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.2697901725769043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424262285232544,0.5424321293830872,-5.862937086931197e-06,0.0,0.0002738027251325,0.0,0.0,34.624351501464844,0.0,0.0,0.0,0.3843029141426086,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793464407324791,-1907.1209716796875,304.1507873535156,0.668464720249176,0.1330453753471374,0.1214789822697639,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.468353807926178,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597443543374538,-1210.1419677734375,304.1650390625,0.6250791549682617,0.107138380408287,0.0769986435770988,293.2045288085937,297.1499938964844,293.1499938964844,0.3633137345314026,-6728.70068359375,304.1627502441406,0.9990000128746032,0.5062300562858582,0.4281898438930511,293.3337707519531,297.1499938964844,293.1499938964844,0.0065811360254883,-2329.72802734375,299.4012145996094,0.468353807926178,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.335693359375,294.6112365722656,291.1617431640625,1.0,0.2622048854827881,0.6928197741508484,0.6928197741508484,1.0,1.0,-1.092319369316101,0.4459359347820282,0.6463834643363953,0.1792106330394745,0.0,0.0,0.5518292188644409,58.00043869018555,48.0,37.5510139465332,-11972.8359375,181.7621307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.2697901725769043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424262285232544,0.5424321293830872,-5.862937086931197e-06,0.0,0.0002738027251325,0.0,0.0,34.624351501464844,0.0,0.0,0.0,0.3843029141426086,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792087018489837,-1904.355224609375,304.1509094238281,0.6711848974227905,0.1330689638853073,0.1214521899819374,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4708595275878906,0.050000000745058,0.0493161417543888,293.3033142089844,297.1499938964844,293.1499938964844,0.0582243613898754,-1189.73095703125,304.1650695800781,0.6243002414703369,0.1054769232869148,0.0757935494184494,293.19708251953125,297.1499938964844,293.1499938964844,0.3578205108642578,-6645.17822265625,304.1703186035156,0.9990000128746032,0.5070011615753174,0.4231639802455902,293.3335876464844,297.1499938964844,293.1499938964844,0.0065362937748432,-2315.821044921875,299.3759765625,0.4708595275878906,0.050000000745058,0.233934536576271,291.17437744140625,291.1499938964844,259.6182556152344,258.09161376953125,280.32244873046875,294.5816955566406,291.17724609375,1.0,0.2600531876087188,0.6926586031913757,0.6926586031913757,1.0,1.0,-1.0844929218292236,0.4425007104873657,0.6419922113418579,0.1774982213973999,0.0,0.0,0.5485430359840393,56.759124755859375,48.0,37.6635856628418,-11900.1904296875,177.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748046875,307.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.578125,18000.0,0.0,0.0,0.2697242796421051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379471182823181,0.5379529595375061,-5.8427003750693984e-06,0.0,0.0002737358445301,0.0,0.0,34.14518737792969,0.0,0.0,0.0,0.382828801870346,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791537538170814,-1903.25439453125,304.1508178710937,0.6731116771697998,0.1331055015325546,0.1214495971798896,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.472516268491745,0.050000000745058,0.0492855682969093,293.3017272949219,297.1499938964844,293.1499938964844,0.0567883141338825,-1170.6544189453125,304.1649475097656,0.6228381395339966,0.1038456857204437,0.0746201425790786,293.1900939941406,297.1499938964844,293.1499938964844,0.3540733158588409,-6589.0009765625,304.17340087890625,0.9990000128746032,0.5077792406082153,0.4197219312191009,293.333251953125,297.1499938964844,293.1499938964844,0.0064969854429364,-2304.21728515625,299.34814453125,0.472516268491745,0.050000000745058,0.2337895184755325,291.1825256347656,291.1499938964844,259.60858154296875,258.0848693847656,280.3085632324219,294.554931640625,291.1832275390625,1.0,0.2584162652492523,0.6926171183586121,0.6926171183586121,1.0,1.0,-1.0787380933761597,0.439978688955307,0.638759434223175,0.1763054877519607,0.0,0.0,0.5455036163330078,55.91325759887695,51.0,25.161182403564453,-11835.7138671875,173.8672637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,307.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5078125,18000.0,0.0,0.0,0.2695090770721435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323281288146973,0.5323339700698853,-5.811063147120876e-06,0.0,0.0002735174493864,0.0,0.0,33.51958084106445,0.0,0.0,0.0,0.3809458315372467,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792082101106643,-1904.3121337890625,304.15045166015625,0.6753942966461182,0.1332221925258636,0.121509701013565,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742974042892456,0.050000000745058,0.0492521077394485,293.29840087890625,297.1499938964844,293.1499938964844,0.0540870577096939,-1135.22412109375,304.1644592285156,0.6185340285301208,0.1006733179092407,0.0723579749464988,293.1791076660156,297.1499938964844,293.1499938964844,0.3499580919742584,-6529.28759765625,304.1722412109375,0.9990000128746032,0.508998692035675,0.4159215688705444,293.3323059082031,297.1499938964844,293.1499938964844,0.0064302058890461,-2285.596435546875,299.2871398925781,0.4742974042892456,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843322753906,294.5131530761719,291.1814270019531,1.0,0.2565197944641113,0.6925341486930847,0.6925341486930847,1.0,1.0,-1.0713011026382446,0.4366970062255859,0.6346040964126587,0.1748250424861908,0.0,0.0,0.5411601066589355,54.97520065307617,54.0,3.654019117355346,-11753.591796875,169.98690795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.888671875,18000.0,0.0,0.0,0.2686978876590729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233599543571472,0.5233657360076904,-5.750807304139016e-06,0.0,0.0002726941893342,0.0,0.0,32.48902130126953,0.0,0.0,0.0,0.3777995705604553,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792082101106643,-1904.3121337890625,304.15045166015625,0.6753942966461182,0.1332221925258636,0.121509701013565,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742974042892456,0.050000000745058,0.0492521077394485,293.29840087890625,297.1499938964844,293.1499938964844,0.0540870577096939,-1135.22412109375,304.1644592285156,0.6185340285301208,0.1006733179092407,0.0723579749464988,293.1791076660156,297.1499938964844,293.1499938964844,0.3499580919742584,-6529.28759765625,304.1722412109375,0.9990000128746032,0.508998692035675,0.4159215688705444,293.3323059082031,297.1499938964844,293.1499938964844,0.0064302058890461,-2285.596435546875,299.2871398925781,0.4742974042892456,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843322753906,294.5131530761719,291.1814270019531,1.0,0.2565197944641113,0.6925341486930847,0.6925341486930847,1.0,1.0,-1.0713011026382446,0.4366970062255859,0.6346040964126587,0.1748250424861908,0.0,0.0,0.5411601066589355,54.97520065307617,54.0,3.654019117355346,-11753.591796875,169.98690795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.888671875,18000.0,0.0,0.0,0.2686978876590729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233599543571472,0.5233657360076904,-5.750807304139016e-06,0.0,0.0002726941893342,0.0,0.0,32.48902130126953,0.0,0.0,0.0,0.3777995705604553,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0793696194887161,-1907.431884765625,304.1500244140625,0.6758863925933838,0.1333816945552826,0.1216412708163261,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744851589202881,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.051510352641344,-1101.8309326171875,304.1639404296875,0.6124899983406067,0.0975988283753395,0.0701911821961402,293.17303466796875,297.1499938964844,293.1499938964844,0.3493549227714538,-6523.43212890625,304.1657409667969,0.9990000128746032,0.5095049142837524,0.4155153334140777,293.33123779296875,297.1499938964844,293.1499938964844,0.0063715553842484,-2269.76416015625,299.2242431640625,0.4744851589202881,0.050000000745058,0.233613982796669,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.2650146484375,294.48583984375,291.1734924316406,1.0,0.2561374604701996,0.6924511790275574,0.6924511790275574,1.0,1.0,-1.0683448314666748,0.4353539943695068,0.632990837097168,0.1743075996637344,0.0,0.0,0.5382950901985168,54.8512077331543,57.0,-8.629655838012695,-11718.2490234375,168.9091339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.912109375,18000.0,0.0,0.0,0.2675721049308777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171877145767212,0.5171934366226196,-5.7071160881605465e-06,0.0,0.000271551660262,0.0,0.0,31.78037071228028,0.0,0.0,0.0,0.3755974471569061,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0793696194887161,-1907.431884765625,304.1500244140625,0.6758863925933838,0.1333816945552826,0.1216412708163261,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744851589202881,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.051510352641344,-1101.8309326171875,304.1639404296875,0.6124899983406067,0.0975988283753395,0.0701911821961402,293.17303466796875,297.1499938964844,293.1499938964844,0.3493549227714538,-6523.43212890625,304.1657409667969,0.9990000128746032,0.5095049142837524,0.4155153334140777,293.33123779296875,297.1499938964844,293.1499938964844,0.0063715553842484,-2269.76416015625,299.2242431640625,0.4744851589202881,0.050000000745058,0.233613982796669,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.2650146484375,294.48583984375,291.1734924316406,1.0,0.2561374604701996,0.6924511790275574,0.6924511790275574,1.0,1.0,-1.0683448314666748,0.4353539943695068,0.632990837097168,0.1743075996637344,0.0,0.0,0.5382950901985168,54.8512077331543,57.0,-8.629655838012695,-11718.2490234375,168.9091339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.912109375,18000.0,0.0,0.0,0.2675721049308777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171877145767212,0.5171934366226196,-5.7071160881605465e-06,0.0,0.000271551660262,0.0,0.0,31.78037071228028,0.0,0.0,0.0,0.3755974471569061,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796021968126297,-1911.91943359375,304.1496276855469,0.6749217510223389,0.1335628628730774,0.1218193471431732,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192788600921,0.050000000745058,0.0492687188088893,293.2917175292969,297.1499938964844,293.1499938964844,0.0490200445055961,-1069.8779296875,304.1634521484375,0.6047252416610718,0.0945953056216239,0.0680957734584808,293.1718444824219,297.1499938964844,293.1499938964844,0.3516208827495575,-6560.85693359375,304.1566772460937,0.9990000128746032,0.5091733932495117,0.4178080558776855,293.33026123046875,297.1499938964844,293.1499938964844,0.0063183503225445,-2255.786865234375,299.15972900390625,0.4734192788600921,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498779296875,294.4704895019531,291.1614685058594,1.0,0.2569569647312164,0.6923256516456604,0.6923256516456604,1.0,1.0,-1.0689332485198977,0.4355384707450866,0.6333947777748108,0.1745231002569198,0.0,0.0,0.537329912185669,55.37139129638672,60.0,-15.449644088745115,-11720.7705078125,170.02464294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.890625,18000.0,0.0,0.0,0.2663578391075134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141996145248413,0.5142053365707397,-5.682445589627605e-06,0.0,0.0002703193458728,0.0,0.0,31.4242000579834,0.0,0.0,0.0,0.3744920194149017,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796021968126297,-1911.91943359375,304.1496276855469,0.6749217510223389,0.1335628628730774,0.1218193471431732,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192788600921,0.050000000745058,0.0492687188088893,293.2917175292969,297.1499938964844,293.1499938964844,0.0490200445055961,-1069.8779296875,304.1634521484375,0.6047252416610718,0.0945953056216239,0.0680957734584808,293.1718444824219,297.1499938964844,293.1499938964844,0.3516208827495575,-6560.85693359375,304.1566772460937,0.9990000128746032,0.5091733932495117,0.4178080558776855,293.33026123046875,297.1499938964844,293.1499938964844,0.0063183503225445,-2255.786865234375,299.15972900390625,0.4734192788600921,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498779296875,294.4704895019531,291.1614685058594,1.0,0.2569569647312164,0.6923256516456604,0.6923256516456604,1.0,1.0,-1.0689332485198977,0.4355384707450866,0.6333947777748108,0.1745231002569198,0.0,0.0,0.537329912185669,55.37139129638672,60.0,-15.449644088745115,-11720.7705078125,170.02464294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.890625,18000.0,0.0,0.0,0.2663578391075134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141996145248413,0.5142053365707397,-5.682445589627605e-06,0.0,0.0002703193458728,0.0,0.0,31.4242000579834,0.0,0.0,0.0,0.3744920194149017,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798686072230339,-1917.0428466796875,304.1493225097656,0.6728141903877258,0.1337500810623169,0.1220241338014602,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713104367256164,0.050000000745058,0.0493079535663127,293.2885437011719,297.1499938964844,293.1499938964844,0.0465820208191871,-1038.8426513671875,304.1630249023437,0.5956081748008728,0.0916470363736152,0.0660551190376281,293.1750183105469,297.1499938964844,293.1499938964844,0.3561762869358063,-6632.162109375,304.1468811035156,0.9990000128746032,0.5079805850982666,0.4222369194030761,293.3294982910156,297.1499938964844,293.1499938964844,0.0062683653086423,-2242.787841796875,299.0942687988281,0.4713104367256164,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.23779296875,294.4645690917969,291.1482238769531,1.0,0.2587279081344604,0.6922001838684082,0.6922001838684082,1.0,1.0,-1.0723150968551636,0.4369370341300964,0.6353780627250671,0.1753157824277877,0.0,0.0,0.53824383020401,56.409278869628906,63.0,-18.07857894897461,-11754.4033203125,172.89691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652803361415863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145809054374695,0.5145865678787231,-5.678546585841104e-06,0.0,0.0002692257985472,0.0,0.0,31.43664932250977,0.0,0.0,0.0,0.3745467066764831,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798686072230339,-1917.0428466796875,304.1493225097656,0.6728141903877258,0.1337500810623169,0.1220241338014602,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713104367256164,0.050000000745058,0.0493079535663127,293.2885437011719,297.1499938964844,293.1499938964844,0.0465820208191871,-1038.8426513671875,304.1630249023437,0.5956081748008728,0.0916470363736152,0.0660551190376281,293.1750183105469,297.1499938964844,293.1499938964844,0.3561762869358063,-6632.162109375,304.1468811035156,0.9990000128746032,0.5079805850982666,0.4222369194030761,293.3294982910156,297.1499938964844,293.1499938964844,0.0062683653086423,-2242.787841796875,299.0942687988281,0.4713104367256164,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.23779296875,294.4645690917969,291.1482238769531,1.0,0.2587279081344604,0.6922001838684082,0.6922001838684082,1.0,1.0,-1.0723150968551636,0.4369370341300964,0.6353780627250671,0.1753157824277877,0.0,0.0,0.53824383020401,56.409278869628906,63.0,-18.07857894897461,-11754.4033203125,172.89691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652803361415863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145809054374695,0.5145865678787231,-5.678546585841104e-06,0.0,0.0002692257985472,0.0,0.0,31.43664932250977,0.0,0.0,0.0,0.3745467066764831,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800075605511665,-1919.708984375,304.1492004394531,0.6714227795600891,0.1338428109884262,0.1221321672201156,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4699054658412933,0.050000000745058,0.0493335723876953,293.2870483398437,297.1499938964844,293.1499938964844,0.0453778430819511,-1023.5877685546876,304.162841796875,0.5906155705451965,0.090191550552845,0.0650525689125061,293.1780700683594,297.1499938964844,293.1499938964844,0.3591647148132324,-6678.1416015625,304.1419982910156,0.9990000128746032,0.5070662498474121,0.4251042604446411,293.3291931152344,297.1499938964844,293.1499938964844,0.0062441551126539,-2236.49609375,299.0613098144531,0.4699054658412933,0.050000000745058,0.2340172231197357,291.14306640625,291.1499938964844,259.5195617675781,258.0229187011719,280.232666015625,294.46453857421875,291.1415710449219,1.0,0.2599048614501953,0.6921374797821045,0.6921374797821045,1.0,1.0,-1.0748592615127563,0.4380080103874206,0.6368512511253357,0.1758879125118255,0.0,0.0,0.5393754839897156,57.0908432006836,63.0,-18.436777114868164,-11780.7080078125,174.88681030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731384277344,307.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.689453125,18000.0,0.0,0.0,0.2648566365242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159915685653687,0.5159972310066223,-5.68424366065301e-06,0.0,0.0002687958185561,0.0,0.0,31.576723098754883,0.0,0.0,0.0,0.3749970495700836,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801476687192916,-1922.392822265625,304.1490783691406,0.6698499321937561,0.1339339911937713,0.1222423911094665,294.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.4682774245738983,0.050000000745058,0.0493626929819583,293.2855529785156,297.1499938964844,293.1499938964844,0.0441824048757553,-1008.4814453125,304.1626892089844,0.5853736996650696,0.0887483730912208,0.0640610978007316,293.1819763183594,297.1499938964844,293.1499938964844,0.3625597357749939,-6729.9296875,304.1372985839844,0.9990000128746032,0.5059447288513184,0.428340345621109,293.3289794921875,297.1499938964844,293.1499938964844,0.0062203635461628,-2230.29736328125,299.0281982421875,0.4682774245738983,0.050000000745058,0.2341553717851638,291.1365051269531,291.1499938964844,259.50946044921875,258.015869140625,280.2283630371094,294.4661865234375,291.13507080078125,1.0,0.2612470388412475,0.6920233368873596,0.6920233368873596,1.0,1.0,-1.0778861045837402,0.4392778873443603,0.6386082172393799,0.1765480935573578,0.0,0.0,0.5409321188926697,57.86716079711914,66.0,-18.284330368041992,-11812.275390625,177.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,307.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.498046875,18000.0,0.0,0.0,0.2645395994186401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181882977485657,0.5181940197944641,-5.694946594303474e-06,0.0,0.0002684740757104,0.0,0.0,31.8041934967041,0.0,0.0,0.0,0.3757217228412628,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804255977272987,-1927.7020263671875,304.14892578125,0.6662806868553162,0.1341104507446289,0.1224666163325309,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643597602844238,0.050000000745058,0.0494301058351993,293.2826538085937,297.1499938964844,293.1499938964844,0.0418183095753192,-978.680419921875,304.1623840332031,0.5742801427841187,0.0859002619981765,0.0621112622320652,293.1920166015625,297.1499938964844,293.1499938964844,0.3703847527503967,-6848.00244140625,304.1285400390625,0.9990000128746032,0.5031029582023621,0.4357398152351379,293.3287658691406,297.1499938964844,293.1499938964844,0.0061734556220471,-2217.972900390625,298.9618225097656,0.4643597602844238,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.2214050292969,294.4739685058594,291.1230163574219,1.0,0.2643490135669708,0.6917949914932251,0.6917949914932251,1.0,1.0,-1.0851603746414185,0.4423492550849914,0.6428111791610718,0.1781205683946609,0.0,0.0,0.5451937317848206,59.66767120361328,54.0,-17.03466033935547,-11888.810546875,182.69094848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.76953125,18000.0,0.0,0.0,0.2642982006072998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247712135314941,0.5247769951820374,-5.730758857680485e-06,0.0,0.0002682290796656,0.0,0.0,32.509464263916016,0.0,0.0,0.0,0.3779455721378326,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804255977272987,-1927.7020263671875,304.14892578125,0.6662806868553162,0.1341104507446289,0.1224666163325309,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643597602844238,0.050000000745058,0.0494301058351993,293.2826538085937,297.1499938964844,293.1499938964844,0.0418183095753192,-978.680419921875,304.1623840332031,0.5742801427841187,0.0859002619981765,0.0621112622320652,293.1920166015625,297.1499938964844,293.1499938964844,0.3703847527503967,-6848.00244140625,304.1285400390625,0.9990000128746032,0.5031029582023621,0.4357398152351379,293.3287658691406,297.1499938964844,293.1499938964844,0.0061734556220471,-2217.972900390625,298.9618225097656,0.4643597602844238,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.2214050292969,294.4739685058594,291.1230163574219,1.0,0.2643490135669708,0.6917949914932251,0.6917949914932251,1.0,1.0,-1.0851603746414185,0.4423492550849914,0.6428111791610718,0.1781205683946609,0.0,0.0,0.5451937317848206,59.66767120361328,54.0,-17.03466033935547,-11888.810546875,182.69094848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.76953125,18000.0,0.0,0.0,0.2642982006072998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247712135314941,0.5247769951820374,-5.730758857680485e-06,0.0,0.0002682290796656,0.0,0.0,32.509464263916016,0.0,0.0,0.0,0.3779455721378326,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805279985070228,-1929.5081787109373,304.1491394042969,0.668578565120697,0.1343311369419098,0.122616209089756,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825333118438,0.050000000745058,0.049395777285099,293.2795715332031,297.1499938964844,293.1499938964844,0.0393528901040554,-947.459716796875,304.1623840332031,0.5688279867172241,0.0831640362739563,0.0601479224860668,293.1976013183594,297.1499938964844,293.1499938964844,0.3671219050884247,-6794.1669921875,304.1417236328125,0.9990000128746032,0.5008764266967773,0.4319879412651062,293.3285522460937,297.1499938964844,293.1499938964844,0.0061090011149644,-2198.792236328125,298.90118408203125,0.4663825333118438,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193908691406,294.46942138671875,291.129150390625,1.0,0.2619188129901886,0.6915667057037354,0.6915667057037354,1.0,1.0,-1.0782517194747925,0.4392116367816925,0.6390401124954224,0.1768554747104644,0.0,0.0,0.5486329197883606,58.717281341552734,42.0,10.752118110656738,-11882.01953125,178.86834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16796875,18000.0,0.0,0.0,0.2645213007926941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324861407279968,0.53249192237854,-5.780116225651e-06,0.0,0.0002684555074665,0.0,0.0,33.38341522216797,0.0,0.0,0.0,0.3805991411209106,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805279985070228,-1929.5081787109373,304.1491394042969,0.668578565120697,0.1343311369419098,0.122616209089756,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825333118438,0.050000000745058,0.049395777285099,293.2795715332031,297.1499938964844,293.1499938964844,0.0393528901040554,-947.459716796875,304.1623840332031,0.5688279867172241,0.0831640362739563,0.0601479224860668,293.1976013183594,297.1499938964844,293.1499938964844,0.3671219050884247,-6794.1669921875,304.1417236328125,0.9990000128746032,0.5008764266967773,0.4319879412651062,293.3285522460937,297.1499938964844,293.1499938964844,0.0061090011149644,-2198.792236328125,298.90118408203125,0.4663825333118438,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193908691406,294.46942138671875,291.129150390625,1.0,0.2619188129901886,0.6915667057037354,0.6915667057037354,1.0,1.0,-1.0782517194747925,0.4392116367816925,0.6390401124954224,0.1768554747104644,0.0,0.0,0.5486329197883606,58.717281341552734,42.0,10.752118110656738,-11882.01953125,178.86834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16796875,18000.0,0.0,0.0,0.2645213007926941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324861407279968,0.53249192237854,-5.780116225651e-06,0.0,0.0002684555074665,0.0,0.0,33.38341522216797,0.0,0.0,0.0,0.3805991411209106,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.0804167240858078,-1926.9588623046875,304.14959716796875,0.6764624118804932,0.1346329003572464,0.1227505877614021,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902778148651,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368228666484355,-915.0416870117188,304.1624755859375,0.5687904953956604,0.0806004106998443,0.0582321695983409,293.1885681152344,297.1499938964844,293.1499938964844,0.3530325591564178,-6576.13671875,304.16815185546875,0.9990000128746032,0.501471757888794,0.4182964265346527,293.3279724121094,297.1499938964844,293.1499938964844,0.0060249934904277,-2171.204345703125,298.8536071777344,0.4731902778148651,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2060241699219,294.4242553710937,291.1617431640625,1.0,0.2553126513957977,0.6913363337516785,0.6913363337516785,1.0,1.0,-1.0588383674621582,0.4306110739707947,0.6282272934913635,0.1731165647506714,0.0,0.0,0.5456390976905823,55.37675857543945,45.0,38.33095932006836,-11748.185546875,167.13629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646888494491577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311179161071777,0.531123697757721,-5.7892370932677295e-06,0.0,0.000268625532044,0.0,0.0,33.31346893310547,0.0,0.0,0.0,0.3803023397922516,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.0804167240858078,-1926.9588623046875,304.14959716796875,0.6764624118804932,0.1346329003572464,0.1227505877614021,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902778148651,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.0368228666484355,-915.0416870117188,304.1624755859375,0.5687904953956604,0.0806004106998443,0.0582321695983409,293.1885681152344,297.1499938964844,293.1499938964844,0.3530325591564178,-6576.13671875,304.16815185546875,0.9990000128746032,0.501471757888794,0.4182964265346527,293.3279724121094,297.1499938964844,293.1499938964844,0.0060249934904277,-2171.204345703125,298.8536071777344,0.4731902778148651,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2060241699219,294.4242553710937,291.1617431640625,1.0,0.2553126513957977,0.6913363337516785,0.6913363337516785,1.0,1.0,-1.0588383674621582,0.4306110739707947,0.6282272934913635,0.1731165647506714,0.0,0.0,0.5456390976905823,55.37675857543945,45.0,38.33095932006836,-11748.185546875,167.13629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646888494491577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311179161071777,0.531123697757721,-5.7892370932677295e-06,0.0,0.000268625532044,0.0,0.0,33.31346893310547,0.0,0.0,0.0,0.3803023397922516,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804444774985313,-1927.130859375,304.149658203125,0.6822432279586792,0.1349957585334777,0.1229899451136589,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773532450199127,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345477163791656,-885.71240234375,304.1620788574219,0.5667778253555298,0.0782078057527542,0.0564725250005722,293.1717529296875,297.1499938964844,293.1499938964844,0.3430918157100677,-6425.63330078125,304.1781616210937,0.9990000128746032,0.5039095282554626,0.4091845452785492,293.32684326171875,297.1499938964844,293.1499938964844,0.0059503028169274,-2146.961669921875,298.8056335449219,0.4773532450199127,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.17803955078125,294.3612365722656,291.18408203125,1.0,0.2513777315616607,0.6911059617996216,0.6911059617996216,1.0,1.0,-1.0455236434936523,0.4246819615364074,0.6208416223526001,0.1706272512674331,0.0,0.0,0.5391364693641663,53.20824813842773,48.0,25.865732192993164,-11610.8193359375,159.5155792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.560546875,18000.0,0.0,0.0,0.2643106877803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209164023399353,0.5209221243858337,-5.738508207286941e-06,0.0,0.0002682417398318,0.0,0.0,32.2309684753418,0.0,0.0,0.0,0.3769560158252716,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804444774985313,-1927.130859375,304.149658203125,0.6822432279586792,0.1349957585334777,0.1229899451136589,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773532450199127,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345477163791656,-885.71240234375,304.1620788574219,0.5667778253555298,0.0782078057527542,0.0564725250005722,293.1717529296875,297.1499938964844,293.1499938964844,0.3430918157100677,-6425.63330078125,304.1781616210937,0.9990000128746032,0.5039095282554626,0.4091845452785492,293.32684326171875,297.1499938964844,293.1499938964844,0.0059503028169274,-2146.961669921875,298.8056335449219,0.4773532450199127,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.17803955078125,294.3612365722656,291.18408203125,1.0,0.2513777315616607,0.6911059617996216,0.6911059617996216,1.0,1.0,-1.0455236434936523,0.4246819615364074,0.6208416223526001,0.1706272512674331,0.0,0.0,0.5391364693641663,53.20824813842773,48.0,25.865732192993164,-11610.8193359375,159.5155792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.560546875,18000.0,0.0,0.0,0.2643106877803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209164023399353,0.5209221243858337,-5.738508207286941e-06,0.0,0.0002682417398318,0.0,0.0,32.2309684753418,0.0,0.0,0.0,0.3769560158252716,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805695578455925,-1929.45068359375,304.1495056152344,0.6841304898262024,0.1351990848779678,0.1231437772512435,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4785290062427521,0.050000000745058,0.049170758575201,293.2699584960937,297.1499938964844,293.1499938964844,0.0335418619215488,-872.7392578125,304.1617126464844,0.5648767948150635,0.0770755484700203,0.0556488595902919,293.1645202636719,297.1499938964844,293.1499938964844,0.3402463495731354,-6383.689453125,304.1781921386719,0.9990000128746032,0.5050532817840576,0.4065289497375488,293.3261108398437,297.1499938964844,293.1499938964844,0.0059195216745138,-2137.712158203125,298.7774353027344,0.4785290062427521,0.050000000745058,0.2332449108362198,291.18426513671875,291.1499938964844,259.4161071777344,257.9503479003906,280.1646728515625,294.3348388671875,291.1839599609375,1.0,0.2501631677150726,0.6909908056259155,0.6909908056259155,1.0,1.0,-1.0413738489151,0.4228062331676483,0.618567705154419,0.169902041554451,0.0,0.0,0.5367323756217957,52.58305358886719,48.0,12.573448181152344,-11562.623046875,157.26312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,307.8837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1328125,18000.0,0.0,0.0,0.2639156281948089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159546136856079,0.5159603357315063,-5.706729098164942e-06,0.0,0.0002678408054634,0.0,0.0,31.678911209106445,0.0,0.0,0.0,0.3752543926239013,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807323008775711,-1932.5078125,304.1492919921875,0.6854952573776245,0.1354167014360427,0.123318888247013,294.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.4792720079421997,0.050000000745058,0.0491562783718109,293.2677917480469,297.1499938964844,293.1499938964844,0.0325977131724357,-860.5055541992188,304.16131591796875,0.5625344514846802,0.0759846493601799,0.0548608116805553,293.15850830078125,297.1499938964844,293.1499938964844,0.3384053409099579,-6357.32080078125,304.1763916015625,0.9990000128746032,0.5060524940490723,0.4048355221748352,293.3252868652344,297.1499938964844,293.1499938964844,0.0058913743123412,-2129.45751953125,298.7482604980469,0.4792720079421997,0.050000000745058,0.2331762164831161,291.18218994140625,291.1499938964844,259.4054870605469,257.9427795410156,280.1514587402344,294.3121643066406,291.1814270019531,1.0,0.2493788450956344,0.6909888386726379,0.6909888386726379,1.0,1.0,-1.0385050773620603,0.4215147495269775,0.6169902682304382,0.1694539040327072,0.0,0.0,0.5347862243652344,52.18468475341797,51.0,2.508880615234375,-11530.2353515625,155.77447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,307.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18069.7109375,18000.0,0.0,0.0,0.2634204626083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119315385818481,0.5119372010231018,-5.679253263224382e-06,0.0,0.0002673382696229,0.0,0.0,31.22749328613281,0.0,0.0,0.0,0.3738391697406769,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811407938599586,-1940.233154296875,304.1488647460937,0.6868207454681396,0.1358853131532669,0.1237230226397514,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516597270965,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308687333017587,-837.892578125,304.1604309082031,0.5567073822021484,0.0739151239395141,0.053382683545351,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501002788543,-6344.92041015625,304.16925048828125,0.9990000128746032,0.5074849128723145,0.4039661884307861,293.3236083984375,297.1499938964844,293.1499938964844,0.0058403895236551,-2114.91943359375,298.6883544921875,0.4796516597270965,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1271057128906,294.27691650390625,291.1712951660156,1.0,0.2489349842071533,0.6909849643707275,0.6909849643707275,1.0,1.0,-1.036120057106018,0.4204009771347046,0.6157190799713135,0.1692049503326416,0.0,0.0,0.5323095917701721,51.97340393066406,54.0,-11.38970947265625,-11501.8134765625,154.7535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.359375,18000.0,0.0,0.0,0.2622540891170501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063021183013916,0.5063077211380005,-5.63883395443554e-06,0.0,0.0002661545586306,0.0,0.0,30.593175888061523,0.0,0.0,0.0,0.3718357384204864,4.0,0.0,1.0
