time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811407938599586,-1940.233154296875,304.1488647460937,0.6868207454681396,0.1358853131532669,0.1237230226397514,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516597270965,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308687333017587,-837.892578125,304.1604309082031,0.5567073822021484,0.0739151239395141,0.053382683545351,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501002788543,-6344.92041015625,304.16925048828125,0.9990000128746032,0.5074849128723145,0.4039661884307861,293.3236083984375,297.1499938964844,293.1499938964844,0.0058403895236551,-2114.91943359375,298.6883544921875,0.4796516597270965,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1271057128906,294.27691650390625,291.1712951660156,1.0,0.2489349842071533,0.6909849643707275,0.6909849643707275,1.0,1.0,-1.036120057106018,0.4204009771347046,0.6157190799713135,0.1692049503326416,0.0,0.0,0.5323095917701721,51.97340393066406,54.0,-11.38970947265625,-11501.8134765625,154.7535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.359375,18000.0,0.0,0.0,0.2622540891170501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063021183013916,0.5063077211380005,-5.63883395443554e-06,0.0,0.0002661545586306,0.0,0.0,30.593175888061523,0.0,0.0,0.0,0.3718357384204864,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816278457641601,-1949.478759765625,304.1484375,0.686561107635498,0.1363816410303115,0.1241791173815727,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788118004798889,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293339285999536,-817.33740234375,304.1595153808594,0.5496587157249451,0.0719741210341453,0.0520162768661975,293.14752197265625,297.1499938964844,293.1499938964844,0.3392524123191833,-6377.3896484375,304.1596374511719,0.9990000128746032,0.5080696940422058,0.4058858156204223,293.3219909667969,297.1499938964844,293.1499938964844,0.0057945237495005,-2102.247314453125,298.626708984375,0.4788118004798889,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053466796875,294.25311279296875,291.15679931640625,1.0,0.2497360557317733,0.6909811496734619,0.6909811496734619,1.0,1.0,-1.0374433994293213,0.4209118187427521,0.6165316104888916,0.1696543246507644,0.0,0.0,0.5320826768875122,52.4081916809082,57.0,-18.84353446960449,-11516.37890625,155.88027954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.02734375,18000.0,0.0,0.0,0.2610620856285095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044345855712891,0.504440188407898,-5.62041213925113e-06,0.0,0.0002649448288138,0.0,0.0,30.36151123046875,0.0,0.0,0.0,0.3711113035678863,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816278457641601,-1949.478759765625,304.1484375,0.686561107635498,0.1363816410303115,0.1241791173815727,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788118004798889,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293339285999536,-817.33740234375,304.1595153808594,0.5496587157249451,0.0719741210341453,0.0520162768661975,293.14752197265625,297.1499938964844,293.1499938964844,0.3392524123191833,-6377.3896484375,304.1596374511719,0.9990000128746032,0.5080696940422058,0.4058858156204223,293.3219909667969,297.1499938964844,293.1499938964844,0.0057945237495005,-2102.247314453125,298.626708984375,0.4788118004798889,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053466796875,294.25311279296875,291.15679931640625,1.0,0.2497360557317733,0.6909811496734619,0.6909811496734619,1.0,1.0,-1.0374433994293213,0.4209118187427521,0.6165316104888916,0.1696543246507644,0.0,0.0,0.5320826768875122,52.4081916809082,57.0,-18.84353446960449,-11516.37890625,155.88027954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.02734375,18000.0,0.0,0.0,0.2610620856285095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044345855712891,0.504440188407898,-5.62041213925113e-06,0.0,0.0002649448288138,0.0,0.0,30.36151123046875,0.0,0.0,0.0,0.3711113035678863,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821523144841194,-1959.432861328125,304.1480712890625,0.6850388646125793,0.1368894875049591,0.1246671676635742,294.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769770503044128,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0276984740048646,-798.0565185546875,304.1590576171875,0.5417463779449463,0.0701416730880737,0.0507431104779243,293.1493530273437,297.1499938964844,293.1499938964844,0.3435168862342834,-6445.0595703125,304.1493225097656,0.9990000128746032,0.5077744126319885,0.4100275635719299,293.3205871582031,297.1499938964844,293.1499938964844,0.0057516633532941,-2090.536865234375,298.5643310546875,0.4769770503044128,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.08648681640625,294.2383728027344,291.14129638671875,1.0,0.2515295445919037,0.6908448934555054,0.6908448934555054,1.0,1.0,-1.0417169332504272,0.4226880669593811,0.6190288066864014,0.1706216186285019,0.0,0.0,0.5340406894683838,53.364559173583984,60.0,-21.201744079589844,-11565.9853515625,158.74278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,307.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600917220115661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064650774002075,0.5064706802368164,-5.625584435620112e-06,0.0,0.0002639600133989,0.0,0.0,30.54523468017578,0.0,0.0,0.0,0.3717165887355804,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821523144841194,-1959.432861328125,304.1480712890625,0.6850388646125793,0.1368894875049591,0.1246671676635742,294.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769770503044128,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0276984740048646,-798.0565185546875,304.1590576171875,0.5417463779449463,0.0701416730880737,0.0507431104779243,293.1493530273437,297.1499938964844,293.1499938964844,0.3435168862342834,-6445.0595703125,304.1493225097656,0.9990000128746032,0.5077744126319885,0.4100275635719299,293.3205871582031,297.1499938964844,293.1499938964844,0.0057516633532941,-2090.536865234375,298.5643310546875,0.4769770503044128,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.08648681640625,294.2383728027344,291.14129638671875,1.0,0.2515295445919037,0.6908448934555054,0.6908448934555054,1.0,1.0,-1.0417169332504272,0.4226880669593811,0.6190288066864014,0.1706216186285019,0.0,0.0,0.5340406894683838,53.364559173583984,60.0,-21.201744079589844,-11565.9853515625,158.74278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,307.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600917220115661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064650774002075,0.5064706802368164,-5.625584435620112e-06,0.0,0.0002639600133989,0.0,0.0,30.54523468017578,0.0,0.0,0.0,0.3717165887355804,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826904103159904,-1969.6329345703125,304.1478271484375,0.6825489401817322,0.137397825717926,0.1251726746559143,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742974936962127,0.050000000745058,0.0492522306740284,293.24969482421875,297.1499938964844,293.1499938964844,0.0266420040279626,-780.43017578125,304.1578369140625,0.5333317518234253,0.0684070289134979,0.0495513826608657,293.1552124023437,297.1499938964844,293.1499938964844,0.3496714830398559,-6540.3125,304.1393127441406,0.9990000128746032,0.5066075325012207,0.4159223437309265,293.3194580078125,297.1499938964844,293.1499938964844,0.0057106399908661,-2079.31005859375,298.5017395019531,0.4742974936962127,0.050000000745058,0.2336313873529434,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0692138671875,294.2309265136719,291.126220703125,1.0,0.2541083693504333,0.6907086968421936,0.6907086968421936,1.0,1.0,-1.0483216047286987,0.4254900813102722,0.6228315234184265,0.1720203906297683,0.0,0.0,0.5380047559738159,54.74609756469727,63.0,-21.099040985107425,-11642.896484375,163.03465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,307.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.435546875,18000.0,0.0,0.0,0.2595647275447845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121310353279114,0.512136697769165,-5.653508651448647e-06,0.0,0.0002634252014104,0.0,0.0,31.12395668029785,0.0,0.0,0.0,0.3735808134078979,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826904103159904,-1969.6329345703125,304.1478271484375,0.6825489401817322,0.137397825717926,0.1251726746559143,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742974936962127,0.050000000745058,0.0492522306740284,293.24969482421875,297.1499938964844,293.1499938964844,0.0266420040279626,-780.43017578125,304.1578369140625,0.5333317518234253,0.0684070289134979,0.0495513826608657,293.1552124023437,297.1499938964844,293.1499938964844,0.3496714830398559,-6540.3125,304.1393127441406,0.9990000128746032,0.5066075325012207,0.4159223437309265,293.3194580078125,297.1499938964844,293.1499938964844,0.0057106399908661,-2079.31005859375,298.5017395019531,0.4742974936962127,0.050000000745058,0.2336313873529434,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0692138671875,294.2309265136719,291.126220703125,1.0,0.2541083693504333,0.6907086968421936,0.6907086968421936,1.0,1.0,-1.0483216047286987,0.4254900813102722,0.6228315234184265,0.1720203906297683,0.0,0.0,0.5380047559738159,54.74609756469727,63.0,-21.099040985107425,-11642.896484375,163.03465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,307.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.435546875,18000.0,0.0,0.0,0.2595647275447845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121310353279114,0.512136697769165,-5.653508651448647e-06,0.0,0.0002634252014104,0.0,0.0,31.12395668029785,0.0,0.0,0.0,0.3735808134078979,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829606130719184,-1974.74951171875,304.1477355957031,0.6810219287872314,0.1376502513885498,0.1254290640354156,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4726661443710327,0.050000000745058,0.0492829196155071,293.2474975585937,297.1499938964844,293.1499938964844,0.0260097291320562,-771.7769165039062,304.1575622558594,0.529042661190033,0.0675743147730827,0.0489838495850563,293.15948486328125,297.1499938964844,293.1499938964844,0.3533399701118469,-6596.392578125,304.1346130371094,0.9990000128746032,0.5057056546211243,0.4194072186946869,293.3190002441406,297.1499938964844,293.1499938964844,0.0056905457749962,-2073.779541015625,298.4703674316406,0.4726661443710327,0.050000000745058,0.2337769567966461,291.1206970214844,291.1499938964844,259.3069763183594,257.8715515136719,280.06109619140625,294.22955322265625,291.1190795898437,1.0,0.2556397020816803,0.6906406283378601,0.6906406283378601,1.0,1.0,-1.0523420572280884,0.4272081553936004,0.6251339316368103,0.1728539019823074,0.0,0.0,0.540691077709198,55.57274627685547,63.0,-20.50588607788086,-11689.8740234375,165.6444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310791015625,307.8974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.880859375,18000.0,0.0,0.0,0.2595223188400268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162705779075623,0.5162762403488159,-5.675844477082137e-06,0.0,0.0002633821568451,0.0,0.0,31.559892654418945,0.0,0.0,0.0,0.3749715387821197,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832296460866928,-1979.8394775390625,304.14764404296875,0.6793498396873474,0.137901097536087,0.1256868541240692,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4708486795425415,0.050000000745058,0.0493165031075477,293.2453308105469,297.1499938964844,293.1499938964844,0.0254299826920032,-763.5032348632812,304.1572265625,0.5247548222541809,0.0667652264237403,0.0484344065189361,293.1644897460937,297.1499938964844,293.1499938964844,0.35733762383461,-6657.0810546875,304.130126953125,0.9990000128746032,0.5046012997627258,0.4231874048709869,293.318603515625,297.1499938964844,293.1499938964844,0.0056706466712057,-2068.26806640625,298.4389953613281,0.4708486795425415,0.050000000745058,0.2339362502098083,291.1138000488281,291.1499938964844,259.29571533203125,257.8632507324219,280.0536193847656,294.22955322265625,291.1122741699219,1.0,0.2573048174381256,0.6905234456062317,0.6905234456062317,1.0,1.0,-1.0567604303359983,0.429091215133667,0.6276692748069763,0.1737515330314636,0.0,0.0,0.5437971949577332,56.47747421264648,66.0,-19.592077255249023,-11741.4853515625,168.5254669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,307.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.75,18000.0,0.0,0.0,0.2596486210823059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212225914001465,0.5212283134460449,-5.703612714569317e-06,0.0,0.0002635103301145,0.0,0.0,32.091087341308594,0.0,0.0,0.0,0.3766527473926544,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837627723813057,-1989.910400390625,304.1475524902344,0.6756747364997864,0.1384012401103973,0.1262069046497345,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666439294815063,0.050000000745058,0.0493913367390632,293.24072265625,297.1499938964844,293.1499938964844,0.0243723914027214,-748.128173828125,304.1565856933594,0.516430675983429,0.0652811452746391,0.0474162995815277,293.176513671875,297.1499938964844,293.1499938964844,0.3661781251430511,-6790.01904296875,304.1220703125,0.9990000128746032,0.5018026232719421,0.4314929246902466,293.31805419921875,297.1499938964844,293.1499938964844,0.0056312195956707,-2057.2197265625,298.3764343261719,0.4666439294815063,0.050000000745058,0.2342912405729293,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.0387878417969,294.2318115234375,291.1000061035156,1.0,0.2609791755676269,0.6902891397476196,0.6902891397476196,1.0,1.0,-1.0666468143463137,0.4333207607269287,0.6333260536193848,0.175746276974678,0.0,0.0,0.551145613193512,58.49454879760742,54.0,-17.46881866455078,-11857.3818359375,175.03350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,307.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17895.12890625,18000.0,0.0,0.0,0.2604610323905945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334053039550781,0.5334110856056213,-5.775175395683618e-06,0.0,0.0002643348416313,0.0,0.0,33.436134338378906,0.0,0.0,0.0,0.3808510899543762,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837627723813057,-1989.910400390625,304.1475524902344,0.6756747364997864,0.1384012401103973,0.1262069046497345,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666439294815063,0.050000000745058,0.0493913367390632,293.24072265625,297.1499938964844,293.1499938964844,0.0243723914027214,-748.128173828125,304.1565856933594,0.516430675983429,0.0652811452746391,0.0474162995815277,293.176513671875,297.1499938964844,293.1499938964844,0.3661781251430511,-6790.01904296875,304.1220703125,0.9990000128746032,0.5018026232719421,0.4314929246902466,293.31805419921875,297.1499938964844,293.1499938964844,0.0056312195956707,-2057.2197265625,298.3764343261719,0.4666439294815063,0.050000000745058,0.2342912405729293,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.0387878417969,294.2318115234375,291.1000061035156,1.0,0.2609791755676269,0.6902891397476196,0.6902891397476196,1.0,1.0,-1.0666468143463137,0.4333207607269287,0.6333260536193848,0.175746276974678,0.0,0.0,0.551145613193512,58.49454879760742,54.0,-17.46881866455078,-11857.3818359375,175.03350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,307.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17895.12890625,18000.0,0.0,0.0,0.2604610323905945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334053039550781,0.5334110856056213,-5.775175395683618e-06,0.0,0.0002643348416313,0.0,0.0,33.436134338378906,0.0,0.0,0.0,0.3808510899543762,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841231569647789,-1996.51123046875,304.1477966308594,0.678264319896698,0.1389568150043487,0.1266605108976364,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682513475418091,0.050000000745058,0.0493632107973098,293.2355041503906,297.1499938964844,293.1499938964844,0.0233847741037607,-733.2206420898438,304.1560363769531,0.5139392018318176,0.0640432760119438,0.0464870445430278,293.1835632324219,297.1499938964844,293.1499938964844,0.363677442073822,-6746.80712890625,304.1361694335937,0.9990000128746032,0.4996696412563324,0.4283919632434845,293.3174133300781,297.1499938964844,293.1499938964844,0.0055765551514923,-2039.8951416015625,298.32061767578125,0.4682513475418091,0.050000000745058,0.2341578155755996,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.0286560058594,294.2168273925781,291.1061706542969,1.0,0.2590273022651672,0.6900548338890076,0.6900548338890076,1.0,1.0,-1.0621682405471802,0.4312062561511993,0.6309619545936584,0.1751025766134262,0.0,0.0,0.5576807856559753,57.734657287597656,42.0,11.19460678100586,-11887.4013671875,172.3493194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.123046875,18000.0,0.0,0.0,0.2619097232818603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468883514404297,0.5468941926956177,-5.862884790985845e-06,0.0,0.0002658050798345,0.0,0.0,35.00548553466797,0.0,0.0,0.0,0.3855787515640259,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841231569647789,-1996.51123046875,304.1477966308594,0.678264319896698,0.1389568150043487,0.1266605108976364,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682513475418091,0.050000000745058,0.0493632107973098,293.2355041503906,297.1499938964844,293.1499938964844,0.0233847741037607,-733.2206420898438,304.1560363769531,0.5139392018318176,0.0640432760119438,0.0464870445430278,293.1835632324219,297.1499938964844,293.1499938964844,0.363677442073822,-6746.80712890625,304.1361694335937,0.9990000128746032,0.4996696412563324,0.4283919632434845,293.3174133300781,297.1499938964844,293.1499938964844,0.0055765551514923,-2039.8951416015625,298.32061767578125,0.4682513475418091,0.050000000745058,0.2341578155755996,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.0286560058594,294.2168273925781,291.1061706542969,1.0,0.2590273022651672,0.6900548338890076,0.6900548338890076,1.0,1.0,-1.0621682405471802,0.4312062561511993,0.6309619545936584,0.1751025766134262,0.0,0.0,0.5576807856559753,57.734657287597656,42.0,11.19460678100586,-11887.4013671875,172.3493194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.123046875,18000.0,0.0,0.0,0.2619097232818603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468883514404297,0.5468941926956177,-5.862884790985845e-06,0.0,0.0002658050798345,0.0,0.0,35.00548553466797,0.0,0.0,0.0,0.3855787515640259,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842534974217414,-1998.390869140625,304.1483154296875,0.6867395043373108,0.139600932598114,0.1271055787801742,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746546745300293,0.050000000745058,0.0492454282939434,293.2298278808594,297.1499938964844,293.1499938964844,0.0224301107227802,-718.07275390625,304.1556091308594,0.5165475606918335,0.063023030757904,0.0456468947231769,293.1752624511719,297.1499938964844,293.1499938964844,0.3500787913799286,-6535.05517578125,304.16363525390625,0.9990000128746032,0.5004715919494629,0.4151483476161957,293.3163757324219,297.1499938964844,293.1499938964844,0.0055041275918483,-2014.4744873046875,298.2803039550781,0.4746546745300293,0.050000000745058,0.2335991114377975,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.0074157714844,294.1598815917969,291.1409606933594,1.0,0.2528204917907715,0.6898191571235657,0.6898191571235657,1.0,1.0,-1.0449905395507812,0.4234926700592041,0.6214978694915771,0.1721368879079818,0.0,0.0,0.5574077367782593,54.55536651611328,45.0,41.180057525634766,-11788.68359375,161.76231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.240234375,18000.0,0.0,0.0,0.2634136378765106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508935451507568,0.5508995056152344,-5.908781986363465e-06,0.0,0.0002673313429113,0.0,0.0,35.57903289794922,0.0,0.0,0.0,0.3871983885765075,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842534974217414,-1998.390869140625,304.1483154296875,0.6867395043373108,0.139600932598114,0.1271055787801742,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746546745300293,0.050000000745058,0.0492454282939434,293.2298278808594,297.1499938964844,293.1499938964844,0.0224301107227802,-718.07275390625,304.1556091308594,0.5165475606918335,0.063023030757904,0.0456468947231769,293.1752624511719,297.1499938964844,293.1499938964844,0.3500787913799286,-6535.05517578125,304.16363525390625,0.9990000128746032,0.5004715919494629,0.4151483476161957,293.3163757324219,297.1499938964844,293.1499938964844,0.0055041275918483,-2014.4744873046875,298.2803039550781,0.4746546745300293,0.050000000745058,0.2335991114377975,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.0074157714844,294.1598815917969,291.1409606933594,1.0,0.2528204917907715,0.6898191571235657,0.6898191571235657,1.0,1.0,-1.0449905395507812,0.4234926700592041,0.6214978694915771,0.1721368879079818,0.0,0.0,0.5574077367782593,54.55536651611328,45.0,41.180057525634766,-11788.68359375,161.76231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.240234375,18000.0,0.0,0.0,0.2634136378765106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508935451507568,0.5508995056152344,-5.908781986363465e-06,0.0,0.0002673313429113,0.0,0.0,35.57903289794922,0.0,0.0,0.0,0.3871983885765075,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845164805650711,-2002.8780517578125,304.1484069824219,0.6930733323097229,0.1403112858533859,0.127658724784851,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786082506179809,0.050000000745058,0.0491692349314689,293.2239074707031,297.1499938964844,293.1499938964844,0.0216957628726959,-706.1232299804688,304.15496826171875,0.5179118514060974,0.0622040033340454,0.0449842400848865,293.15850830078125,297.1499938964844,293.1499938964844,0.3404411077499389,-6388.25244140625,304.17462158203125,0.9990000128746032,0.5032299160957336,0.4063490033149719,293.314697265625,297.1499938964844,293.1499938964844,0.0054393671452999,-1991.938232421875,298.24029541015625,0.4786082506179809,0.050000000745058,0.2332376688718795,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.9684753417969,294.0863037109375,291.1664733886719,1.0,0.2492289990186691,0.689583420753479,0.689583420753479,1.0,1.0,-1.0337669849395752,0.4184047281742096,0.615362286567688,0.170301079750061,0.0,0.0,0.5530914664268494,52.50075912475586,48.0,29.85641098022461,-11687.16015625,155.0433807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.845703125,18000.0,0.0,0.0,0.2644267678260803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448829531669617,0.5448888540267944,-5.885516202397412e-06,0.0,0.0002683595521375,0.0,0.0,34.94556427001953,0.0,0.0,0.0,0.3852935135364532,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845164805650711,-2002.8780517578125,304.1484069824219,0.6930733323097229,0.1403112858533859,0.127658724784851,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786082506179809,0.050000000745058,0.0491692349314689,293.2239074707031,297.1499938964844,293.1499938964844,0.0216957628726959,-706.1232299804688,304.15496826171875,0.5179118514060974,0.0622040033340454,0.0449842400848865,293.15850830078125,297.1499938964844,293.1499938964844,0.3404411077499389,-6388.25244140625,304.17462158203125,0.9990000128746032,0.5032299160957336,0.4063490033149719,293.314697265625,297.1499938964844,293.1499938964844,0.0054393671452999,-1991.938232421875,298.24029541015625,0.4786082506179809,0.050000000745058,0.2332376688718795,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.9684753417969,294.0863037109375,291.1664733886719,1.0,0.2492289990186691,0.689583420753479,0.689583420753479,1.0,1.0,-1.0337669849395752,0.4184047281742096,0.615362286567688,0.170301079750061,0.0,0.0,0.5530914664268494,52.50075912475586,48.0,29.85641098022461,-11687.16015625,155.0433807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.845703125,18000.0,0.0,0.0,0.2644267678260803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448829531669617,0.5448888540267944,-5.885516202397412e-06,0.0,0.0002683595521375,0.0,0.0,34.94556427001953,0.0,0.0,0.0,0.3852935135364532,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847642943263053,-2007.4737548828125,304.14825439453125,0.6952233910560608,0.1406904906034469,0.1279708445072174,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4797185957431793,0.050000000745058,0.0491475723683834,293.2208557128906,297.1499938964844,293.1499938964844,0.0214276295155286,-701.7908325195312,304.154541015625,0.5179675221443176,0.0618683546781539,0.0447158105671405,293.15118408203125,297.1499938964844,293.1499938964844,0.3377086520195007,-6347.69189453125,304.1750793457031,0.9990000128746032,0.5045586228370667,0.4038126468658447,293.3136901855469,297.1499938964844,293.1499938964844,0.0054128528572618,-1983.396484375,298.2156066894531,0.4797185957431793,0.050000000745058,0.233134925365448,291.1676940917969,291.1499938964844,259.16583251953125,257.7616577148437,279.9484558105469,294.0552673339844,291.16766357421875,1.0,0.2481706887483596,0.6894655823707581,0.6894655823707581,1.0,1.0,-1.0306249856948853,0.4169395864009857,0.6136853694915771,0.1698637306690216,0.0,0.0,0.5516507029533386,51.91925048828125,48.0,16.24674415588379,-11656.6923828125,153.1732635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,307.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.279296875,18000.0,0.0,0.0,0.2647345662117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416480302810669,0.5416539311408997,-5.8643286138249096e-06,0.0,0.0002686719235498,0.0,0.0,34.56490707397461,0.0,0.0,0.0,0.384175568819046,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850539803504943,-2012.897705078125,304.1480407714844,0.6968482136726379,0.1410855948925018,0.1283054053783416,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4804114699363708,0.050000000745058,0.0491340272128582,293.2177429199219,297.1499938964844,293.1499938964844,0.0212083794176578,-698.254638671875,304.15411376953125,0.517732560634613,0.0615804567933082,0.0444873608648777,293.1450500488281,297.1499938964844,293.1499938964844,0.3359674513339996,-6322.56982421875,304.1736755371094,0.9990000128746032,0.5057536363601685,0.4022185802459717,293.31256103515625,297.1499938964844,293.1499938964844,0.0053888424299657,-1975.8702392578125,298.1897277832031,0.4804114699363708,0.050000000745058,0.2330706715583801,291.1666259765625,291.1499938964844,259.14312744140625,257.7428283691406,279.92791748046875,294.0283508300781,291.1660461425781,1.0,0.2475345730781555,0.6894615292549133,0.6894615292549133,1.0,1.0,-1.0287448167800903,0.4160531759262085,0.6126917004585266,0.1696876287460327,0.0,0.0,0.550640344619751,51.55803680419922,51.0,5.5536885261535645,-11642.353515625,152.03567504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,307.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.947265625,18000.0,0.0,0.0,0.2649398446083069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392518639564514,0.5392577648162842,-5.846539806952933e-06,0.0,0.000268880277872,0.0,0.0,34.27431106567383,0.0,0.0,0.0,0.3833084404468536,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857261270284652,-2025.5645751953125,304.1475830078125,0.6986907720565796,0.1419146507978439,0.1290326714515686,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807221591472626,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208949409425258,-693.236572265625,304.1532592773437,0.5165256261825562,0.0611360110342502,0.0441415272653102,293.1365966796875,297.1499938964844,293.1499938964844,0.3350740373134613,-6312.24267578125,304.16717529296875,0.9990000128746032,0.507603645324707,0.4015012681484222,293.31024169921875,297.1499938964844,293.1499938964844,0.0053458432666957,-1962.821533203125,298.1361083984375,0.4807221591472626,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.88726806640625,293.9859313964844,291.1571044921875,1.0,0.2473686635494232,0.6894535422325134,0.6894535422325134,1.0,1.0,-1.0282984972000122,0.4157380759716034,0.6125603914260864,0.169949322938919,0.0,0.0,0.5499736070632935,51.40608596801758,54.0,-9.488966941833496,-11651.9853515625,151.65045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.85546875,18000.0,0.0,0.0,0.2651519477367401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367591381072998,0.5367649793624878,-5.8246359913027845e-06,0.0,0.0002690955298021,0.0,0.0,33.957000732421875,0.0,0.0,0.0,0.3823657035827636,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857261270284652,-2025.5645751953125,304.1475830078125,0.6986907720565796,0.1419146507978439,0.1290326714515686,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807221591472626,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208949409425258,-693.236572265625,304.1532592773437,0.5165256261825562,0.0611360110342502,0.0441415272653102,293.1365966796875,297.1499938964844,293.1499938964844,0.3350740373134613,-6312.24267578125,304.16717529296875,0.9990000128746032,0.507603645324707,0.4015012681484222,293.31024169921875,297.1499938964844,293.1499938964844,0.0053458432666957,-1962.821533203125,298.1361083984375,0.4807221591472626,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.88726806640625,293.9859313964844,291.1571044921875,1.0,0.2473686635494232,0.6894535422325134,0.6894535422325134,1.0,1.0,-1.0282984972000122,0.4157380759716034,0.6125603914260864,0.169949322938919,0.0,0.0,0.5499736070632935,51.40608596801758,54.0,-9.488966941833496,-11651.9853515625,151.65045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.85546875,18000.0,0.0,0.0,0.2651519477367401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367591381072998,0.5367649793624878,-5.8246359913027845e-06,0.0,0.0002690955298021,0.0,0.0,33.957000732421875,0.0,0.0,0.0,0.3823657035827636,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.086487203836441,-2039.9676513671875,304.1471252441406,0.6989530920982361,0.1427786350250244,0.1298177391290664,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798474013805389,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207184609025716,-690.4989013671875,304.1524658203125,0.5145488381385803,0.0608430169522762,0.0439235270023345,293.1332397460937,297.1499938964844,293.1499938964844,0.337087482213974,-6346.158203125,304.1580505371094,0.9990000128746032,0.5086308121681213,0.4035168290138244,293.3079528808594,297.1499938964844,293.1499938964844,0.0053077354095876,-1951.681884765625,298.08062744140625,0.4798474013805389,0.050000000745058,0.2331229597330093,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.84722900390625,293.95654296875,291.1432189941406,1.0,0.2484254091978073,0.6894454956054688,0.6894454956054688,1.0,1.0,-1.0315150022506714,0.4170325994491577,0.6144824624061584,0.1708805561065673,0.0,0.0,0.5515109896659851,51.88354110717773,57.0,-17.855684280395508,-11706.7705078125,153.35069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.52734375,18000.0,0.0,0.0,0.2652958929538727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380287766456604,0.5380346179008484,-5.825580956297927e-06,0.0,0.0002692416019272,0.0,0.0,34.068599700927734,0.0,0.0,0.0,0.3827329277992248,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.086487203836441,-2039.9676513671875,304.1471252441406,0.6989530920982361,0.1427786350250244,0.1298177391290664,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798474013805389,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207184609025716,-690.4989013671875,304.1524658203125,0.5145488381385803,0.0608430169522762,0.0439235270023345,293.1332397460937,297.1499938964844,293.1499938964844,0.337087482213974,-6346.158203125,304.1580505371094,0.9990000128746032,0.5086308121681213,0.4035168290138244,293.3079528808594,297.1499938964844,293.1499938964844,0.0053077354095876,-1951.681884765625,298.08062744140625,0.4798474013805389,0.050000000745058,0.2331229597330093,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.84722900390625,293.95654296875,291.1432189941406,1.0,0.2484254091978073,0.6894454956054688,0.6894454956054688,1.0,1.0,-1.0315150022506714,0.4170325994491577,0.6144824624061584,0.1708805561065673,0.0,0.0,0.5515109896659851,51.88354110717773,57.0,-17.855684280395508,-11706.7705078125,153.35069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.52734375,18000.0,0.0,0.0,0.2652958929538727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380287766456604,0.5380346179008484,-5.825580956297927e-06,0.0,0.0002692416019272,0.0,0.0,34.068599700927734,0.0,0.0,0.0,0.3827329277992248,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0872954204678535,-2055.275146484375,304.146728515625,0.6979566812515259,0.1436611413955688,0.1306406408548355,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780075550079345,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.0206488408148288,-689.541259765625,304.1517639160156,0.5120331645011902,0.0606786385178566,0.0438129864633083,293.1345520019531,297.1499938964844,293.1499938964844,0.341426134109497,-6414.8271484375,304.14813232421875,0.9990000128746032,0.5087988376617432,0.4077105224132538,293.3058776855469,297.1499938964844,293.1499938964844,0.0052725821733474,-1941.583984375,298.0243835449219,0.4780075550079345,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.8083801269531,293.9376525878906,291.1278076171875,1.0,0.2504570484161377,0.6893013119697571,0.6893013119697571,1.0,1.0,-1.0376498699188232,0.4195805191993713,0.6180693507194519,0.1723136156797409,0.0,0.0,0.5552505254745483,52.87007141113281,60.0,-21.01425743103028,-11798.6025390625,156.75196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,307.86163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0390625,18000.0,0.0,0.0,0.2656081020832062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433622002601624,0.5433680415153503,-5.852694812347181e-06,0.0,0.0002695584553293,0.0,0.0,34.65370559692383,0.0,0.0,0.0,0.3845354616641998,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0872954204678535,-2055.275146484375,304.146728515625,0.6979566812515259,0.1436611413955688,0.1306406408548355,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780075550079345,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.0206488408148288,-689.541259765625,304.1517639160156,0.5120331645011902,0.0606786385178566,0.0438129864633083,293.1345520019531,297.1499938964844,293.1499938964844,0.341426134109497,-6414.8271484375,304.14813232421875,0.9990000128746032,0.5087988376617432,0.4077105224132538,293.3058776855469,297.1499938964844,293.1499938964844,0.0052725821733474,-1941.583984375,298.0243835449219,0.4780075550079345,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.8083801269531,293.9376525878906,291.1278076171875,1.0,0.2504570484161377,0.6893013119697571,0.6893013119697571,1.0,1.0,-1.0376498699188232,0.4195805191993713,0.6180693507194519,0.1723136156797409,0.0,0.0,0.5552505254745483,52.87007141113281,60.0,-21.01425743103028,-11798.6025390625,156.75196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,307.86163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0390625,18000.0,0.0,0.0,0.2656081020832062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433622002601624,0.5433680415153503,-5.852694812347181e-06,0.0,0.0002695584553293,0.0,0.0,34.65370559692383,0.0,0.0,0.0,0.3845354616641998,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881260782480239,-2071.0009765625,304.1464538574219,0.6959831118583679,0.1445509493350982,0.1314869821071624,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477573394775,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206677410751581,-690.0520629882812,304.1511535644531,0.5091838240623474,0.0606274679303169,0.043795496225357,293.139892578125,297.1499938964844,293.1499938964844,0.3476391434669494,-6510.92822265625,304.138427734375,0.9990000128746032,0.5081104040145874,0.4136354923248291,293.3040466308594,297.1499938964844,293.1499938964844,0.0052392370998859,-1932.039306640625,297.9679870605469,0.4753477573394775,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76959228515625,293.92742919921875,291.1124267578125,1.0,0.2532655298709869,0.6891571283340454,0.6891571283340454,1.0,1.0,-1.046108961105347,0.4231540560722351,0.6229549050331116,0.1741722226142883,0.0,0.0,0.5610660314559937,54.275184631347656,63.0,-21.51191520690918,-11919.9365234375,161.5772247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,307.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.794921875,18000.0,0.0,0.0,0.2663019001483917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526507496833801,0.5526566505432129,-5.906642400077544e-06,0.0,0.0002702625642996,0.0,0.0,35.720733642578125,0.0,0.0,0.0,0.3877688646316528,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881260782480239,-2071.0009765625,304.1464538574219,0.6959831118583679,0.1445509493350982,0.1314869821071624,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477573394775,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206677410751581,-690.0520629882812,304.1511535644531,0.5091838240623474,0.0606274679303169,0.043795496225357,293.139892578125,297.1499938964844,293.1499938964844,0.3476391434669494,-6510.92822265625,304.138427734375,0.9990000128746032,0.5081104040145874,0.4136354923248291,293.3040466308594,297.1499938964844,293.1499938964844,0.0052392370998859,-1932.039306640625,297.9679870605469,0.4753477573394775,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76959228515625,293.92742919921875,291.1124267578125,1.0,0.2532655298709869,0.6891571283340454,0.6891571283340454,1.0,1.0,-1.046108961105347,0.4231540560722351,0.6229549050331116,0.1741722226142883,0.0,0.0,0.5610660314559937,54.275184631347656,63.0,-21.51191520690918,-11919.9365234375,161.5772247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,307.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.794921875,18000.0,0.0,0.0,0.2663019001483917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526507496833801,0.5526566505432129,-5.906642400077544e-06,0.0,0.0002702625642996,0.0,0.0,35.720733642578125,0.0,0.0,0.0,0.3877688646316528,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885456278920173,-2078.939453125,304.1463317871094,0.6947097182273865,0.1449964046478271,0.131915807723999,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.4737379252910614,0.050000000745058,0.0492627769708633,293.1903991699219,297.1499938964844,293.1499938964844,0.0207069367170333,-690.7981567382812,304.15087890625,0.5076912641525269,0.0606411173939704,0.0438184291124343,293.1439208984375,297.1499938964844,293.1499938964844,0.3513311743736267,-6567.3720703125,304.1338195800781,0.9990000128746032,0.5074527263641357,0.4171267747879028,293.3032531738281,297.1499938964844,293.1499938964844,0.0052230451256036,-1927.396484375,297.93975830078125,0.4737379252910614,0.050000000745058,0.2336813956499099,291.10662841796875,291.1499938964844,258.8656005859375,257.50665283203125,279.7501525878906,293.9251403808594,291.1049194335937,1.0,0.25490802526474,0.6890850067138672,0.6890850067138672,1.0,1.0,-1.0510519742965698,0.4252572059631347,0.6257948279380798,0.1752333790063858,0.0,0.0,0.5647197365760803,55.11116027832031,63.0,-21.21147918701172,-11989.8330078125,164.45401000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,307.8685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.576171875,18000.0,0.0,0.0,0.2668483853340149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558755099773407,0.5587610602378845,-5.943898031546269e-06,0.0,0.0002708171959966,0.0,0.0,36.44169616699219,0.0,0.0,0.0,0.3899250626564026,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889659225940704,-2086.887451171875,304.146240234375,0.6932862401008606,0.1454415768384933,0.1323472708463668,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4719499051570892,0.050000000745058,0.0492961928248405,293.1875915527344,297.1499938964844,293.1499938964844,0.020764335989952,-691.84130859375,304.1506042480469,0.5061807632446289,0.0606795251369476,0.0438610091805458,293.148681640625,297.1499938964844,293.1499938964844,0.3553511500358581,-6628.4189453125,304.12945556640625,0.9990000128746032,0.506594717502594,0.4209097623825073,293.3025207519531,297.1499938964844,293.1499938964844,0.0052070743404328,-1922.7979736328125,297.9115600585937,0.4719499051570892,0.050000000745058,0.2338399142026901,291.0993347167969,291.1499938964844,258.82794189453125,257.4741516113281,279.7310791015625,293.92449951171875,291.09771728515625,1.0,0.2566826939582824,0.6889607310295105,0.6889607310295105,1.0,1.0,-1.056391716003418,0.4275249242782593,0.6288667321205139,0.176356703042984,0.0,0.0,0.5688308477401733,56.02413940429688,66.0,-20.57780838012696,-12064.822265625,167.60508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,307.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17882.431640625,18000.0,0.0,0.0,0.2675506770610809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657976865768433,0.5658036470413208,-5.988083557895152e-06,0.0,0.0002715299197006,0.0,0.0,37.29040145874024,0.0,0.0,0.0,0.3924357295036316,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898042321205139,-2102.72265625,304.1460876464844,0.6900842189788818,0.1463303118944168,0.1332161277532577,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292572498321,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209317058324813,-694.7733764648438,304.1501159667969,0.5031704306602478,0.0608293712139129,0.0440033301711082,293.16021728515625,297.1499938964844,293.1499938964844,0.36423259973526,-6762.0546875,304.1215515136719,0.9990000128746032,0.5042939186096191,0.429214745759964,293.3013000488281,297.1499938964844,293.1499938964844,0.005175529513508,-1913.6217041015625,297.85546875,0.4678292572498321,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932373046875,293.927978515625,291.08447265625,1.0,0.2605688571929931,0.6887121796607971,0.6887121796607971,1.0,1.0,-1.06808602809906,0.4325119853019714,0.6355740427970886,0.1787929534912109,0.0,0.0,0.5782989859580994,58.055301666259766,69.0,-18.69656562805176,-12228.1513671875,174.6576690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.095703125,18000.0,0.0,0.0,0.269478291273117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825668573379517,0.5825729370117188,-6.097471668908838e-06,0.0,0.0002734862209763,0.0,0.0,39.380802154541016,0.0,0.0,0.0,0.3985011577606201,4.0,0.0,1.0
