time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898042321205139,-2102.72265625,304.1460876464844,0.6900842189788818,0.1463303118944168,0.1332161277532577,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292572498321,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209317058324813,-694.7733764648438,304.1501159667969,0.5031704306602478,0.0608293712139129,0.0440033301711082,293.16021728515625,297.1499938964844,293.1499938964844,0.36423259973526,-6762.0546875,304.1215515136719,0.9990000128746032,0.5042939186096191,0.429214745759964,293.3013000488281,297.1499938964844,293.1499938964844,0.005175529513508,-1913.6217041015625,297.85546875,0.4678292572498321,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932373046875,293.927978515625,291.08447265625,1.0,0.2605688571929931,0.6887121796607971,0.6887121796607971,1.0,1.0,-1.06808602809906,0.4325119853019714,0.6355740427970886,0.1787929534912109,0.0,0.0,0.5782989859580994,58.055301666259766,69.0,-18.69656562805176,-12228.1513671875,174.6576690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.095703125,18000.0,0.0,0.0,0.269478291273117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825668573379517,0.5825729370117188,-6.097471668908838e-06,0.0,0.0002734862209763,0.0,0.0,39.380802154541016,0.0,0.0,0.0,0.3985011577606201,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906375721096992,-2118.43994140625,304.14599609375,0.6865573525428772,0.1472170948982238,0.1340912133455276,294.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376828670501,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211810022592544,-699.010498046875,304.149658203125,0.5003209114074707,0.0611370354890823,0.0442332290112972,293.17413330078125,297.1499938964844,293.1499938964844,0.3740220963954925,-6907.724609375,304.11474609375,0.9990000128746032,0.5012141466140747,0.4382907152175903,293.30029296875,297.1499938964844,293.1499938964844,0.0051443595439195,-1904.4210205078125,297.7997436523437,0.4629376828670501,0.050000000745058,0.234586626291275,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556701660156,293.93707275390625,291.0727844238281,1.0,0.2648125290870666,0.6884636282920837,0.6884636282920837,1.0,1.0,-1.0808775424957275,0.4379922151565552,0.6428853273391724,0.1814391314983368,0.0,0.0,0.5892496109008789,60.31834030151367,57.0,-16.51363754272461,-12406.3671875,182.5975036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17816.8203125,18000.0,0.0,0.0,0.2721545398235321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026795506477356,0.6026857495307922,-6.234931788640097e-06,0.0,0.0002762022486422,0.0,0.0,42.01325225830078,0.0,0.0,0.0,0.4059178233146667,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906375721096992,-2118.43994140625,304.14599609375,0.6865573525428772,0.1472170948982238,0.1340912133455276,294.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376828670501,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211810022592544,-699.010498046875,304.149658203125,0.5003209114074707,0.0611370354890823,0.0442332290112972,293.17413330078125,297.1499938964844,293.1499938964844,0.3740220963954925,-6907.724609375,304.11474609375,0.9990000128746032,0.5012141466140747,0.4382907152175903,293.30029296875,297.1499938964844,293.1499938964844,0.0051443595439195,-1904.4210205078125,297.7997436523437,0.4629376828670501,0.050000000745058,0.234586626291275,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556701660156,293.93707275390625,291.0727844238281,1.0,0.2648125290870666,0.6884636282920837,0.6884636282920837,1.0,1.0,-1.0808775424957275,0.4379922151565552,0.6428853273391724,0.1814391314983368,0.0,0.0,0.5892496109008789,60.31834030151367,57.0,-16.51363754272461,-12406.3671875,182.5975036621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17816.8203125,18000.0,0.0,0.0,0.2721545398235321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026795506477356,0.6026857495307922,-6.234931788640097e-06,0.0,0.0002762022486422,0.0,0.0,42.01325225830078,0.0,0.0,0.0,0.4059178233146667,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.0912843123078346,-2130.395263671875,304.1462707519531,0.6894736886024475,0.1481527686119079,0.1348914802074432,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643850922584533,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217708032578229,-708.5184936523438,304.1487731933594,0.5039324760437012,0.062226552516222,0.0448535531759262,293.1849975585937,297.1499938964844,293.1499938964844,0.3721402585506439,-6872.86572265625,304.1302490234375,0.9990000128746032,0.498374342918396,0.4356934726238251,293.2992553710937,297.1499938964844,293.1499938964844,0.0050995242781937,-1889.381103515625,297.7515563964844,0.4643850922584533,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236572265625,293.9266357421875,291.0795288085937,1.0,0.263358473777771,0.6881418824195862,0.6881418824195862,1.0,1.0,-1.0793083906173706,0.4370277822017669,0.6422805786132812,0.1816421002149582,0.0,0.0,0.5992898344993591,59.70555114746094,45.0,11.94847583770752,-12492.6689453125,180.9981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.263671875,18000.0,0.0,0.0,0.2754416763782501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242843270301819,0.6242907047271729,-6.394872798409779e-06,0.0,0.0002795382752083,0.0,0.0,45.02558898925781,0.0,0.0,0.0,0.4140330553054809,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.0912843123078346,-2130.395263671875,304.1462707519531,0.6894736886024475,0.1481527686119079,0.1348914802074432,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643850922584533,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217708032578229,-708.5184936523438,304.1487731933594,0.5039324760437012,0.062226552516222,0.0448535531759262,293.1849975585937,297.1499938964844,293.1499938964844,0.3721402585506439,-6872.86572265625,304.1302490234375,0.9990000128746032,0.498374342918396,0.4356934726238251,293.2992553710937,297.1499938964844,293.1499938964844,0.0050995242781937,-1889.381103515625,297.7515563964844,0.4643850922584533,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236572265625,293.9266357421875,291.0795288085937,1.0,0.263358473777771,0.6881418824195862,0.6881418824195862,1.0,1.0,-1.0793083906173706,0.4370277822017669,0.6422805786132812,0.1816421002149582,0.0,0.0,0.5992898344993591,59.70555114746094,45.0,11.94847583770752,-12492.6689453125,180.9981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.263671875,18000.0,0.0,0.0,0.2754416763782501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242843270301819,0.6242907047271729,-6.394872798409779e-06,0.0,0.0002795382752083,0.0,0.0,45.02558898925781,0.0,0.0,0.0,0.4140330553054809,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916625410318374,-2136.83642578125,304.1468811035156,0.6982383728027344,0.1491707265377044,0.1356758177280426,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671437740326,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220917463302612,-713.2025146484375,304.1487121582031,0.5112969875335693,0.0626813173294067,0.0452773831784725,293.1771545410156,297.1499938964844,293.1499938964844,0.3589769601821899,-6667.64208984375,304.1589660644531,0.9990000128746032,0.4990311563014984,0.4229435622692108,293.2978515625,297.1499938964844,293.1499938964844,0.0050382390618324,-1866.489013671875,297.7211608886719,0.4709671437740326,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5875549316406,293.87890625,291.1175842285156,1.0,0.2576076090335846,0.6878201365470886,0.6878201365470886,1.0,1.0,-1.0646642446517944,0.4302144348621368,0.6344497799873352,0.1796370595693588,0.0,0.0,0.6021022796630859,56.62347412109375,48.0,46.09766387939453,-12446.2373046875,171.0615692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.01171875,18000.0,0.0,0.0,0.2787062227725982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356508731842041,0.6356573700904846,-6.504621978820069e-06,0.0,0.0002828513970598,0.0,0.0,46.80843734741211,0.0,0.0,0.0,0.418561577796936,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916625410318374,-2136.83642578125,304.1468811035156,0.6982383728027344,0.1491707265377044,0.1356758177280426,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671437740326,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220917463302612,-713.2025146484375,304.1487121582031,0.5112969875335693,0.0626813173294067,0.0452773831784725,293.1771545410156,297.1499938964844,293.1499938964844,0.3589769601821899,-6667.64208984375,304.1589660644531,0.9990000128746032,0.4990311563014984,0.4229435622692108,293.2978515625,297.1499938964844,293.1499938964844,0.0050382390618324,-1866.489013671875,297.7211608886719,0.4709671437740326,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5875549316406,293.87890625,291.1175842285156,1.0,0.2576076090335846,0.6878201365470886,0.6878201365470886,1.0,1.0,-1.0646642446517944,0.4302144348621368,0.6344497799873352,0.1796370595693588,0.0,0.0,0.6021022796630859,56.62347412109375,48.0,46.09766387939453,-12446.2373046875,171.0615692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.01171875,18000.0,0.0,0.0,0.2787062227725982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356508731842041,0.6356573700904846,-6.504621978820069e-06,0.0,0.0002828513970598,0.0,0.0,46.80843734741211,0.0,0.0,0.0,0.418561577796936,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918528288602829,-2140.038818359375,304.1470947265625,0.701911449432373,0.1497018039226532,0.1361074447631836,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4733045399188995,0.050000000745058,0.0492708496749401,293.1625061035156,297.1499938964844,293.1499938964844,0.0220038220286369,-711.5408935546875,304.14910888671875,0.5134289860725403,0.0627060756087303,0.0452472120523452,293.1675109863281,297.1499938964844,293.1499938964844,0.3534733653068542,-6583.37109375,304.167236328125,0.9990000128746032,0.5005835890769958,0.4180525541305542,293.2969665527344,297.1499938964844,293.1499938964844,0.0050084916874766,-1855.0908203125,297.7088317871094,0.4733045399188995,0.050000000745058,0.2337196916341781,291.134765625,291.1499938964844,258.4471130371094,257.14288330078125,279.563232421875,293.84649658203125,291.1392822265625,1.0,0.2557610869407654,0.6876592636108398,0.6876592636108398,1.0,1.0,-1.0589723587036133,0.4275430738925934,0.6314291954040527,0.1789037436246872,0.0,0.0,0.600884199142456,55.4649772644043,48.0,50.85822677612305,-12415.6611328125,167.33399963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5011901855469,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.53515625,18000.0,0.0,0.0,0.2801182568073272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359947919845581,0.6360012888908386,-6.521643172163749e-06,0.0,0.0002842844114638,0.0,0.0,46.941993713378906,0.0,0.0,0.0,0.4188295900821686,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.09212476760149,-2144.908447265625,304.1471252441406,0.704740583896637,0.1502430438995361,0.1365601122379303,294.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4748644828796386,0.050000000745058,0.0492413341999053,293.1603088378906,297.1499938964844,293.1499938964844,0.0220552831888198,-712.2020874023438,304.149169921875,0.5154102444648743,0.0629731342196464,0.0453368537127971,293.15869140625,297.1499938964844,293.1499938964844,0.349643737077713,-6525.43701171875,304.1710205078125,0.9990000128746032,0.5020912289619446,0.4146910011768341,293.2959899902344,297.1499938964844,293.1499938964844,0.0049819485284388,-1845.3382568359373,297.6933288574219,0.4748644828796386,0.050000000745058,0.2335796952247619,291.1495056152344,291.1499938964844,258.40142822265625,257.1029052734375,279.5357666015625,293.8157043457031,291.151611328125,1.0,0.2544158697128296,0.6876131892204285,0.6876131892204285,1.0,1.0,-1.0553839206695557,0.42582768201828,0.6295562386512756,0.178585410118103,0.0,0.0,0.5993881821632385,54.6824836730957,51.0,40.166786193847656,-12391.931640625,164.9076385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5064697265625,307.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.21484375,18000.0,0.0,0.0,0.2813604772090912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338426470756531,0.6338491439819336,-6.515378572657937e-06,0.0,0.0002855451311916,0.0,0.0,46.684226989746094,0.0,0.0,0.0,0.4181492924690246,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928754806518554,-2158.83447265625,304.1468200683594,0.7087547779083252,0.1513665467500686,0.1375249475240707,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751659870147,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225289147347211,-719.6045532226562,304.1486511230469,0.5194387435913086,0.0638085678219795,0.0458350516855716,293.1446533203125,297.1499938964844,293.1499938964844,0.3453617095947265,-6462.51708984375,304.1709289550781,0.9990000128746032,0.5047286152839661,0.410923033952713,293.293701171875,297.1499938964844,293.1499938964844,0.0049385097809135,-1830.4046630859373,297.653076171875,0.4765751659870147,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4813537597656,293.765869140625,291.1576232910156,1.0,0.2530755400657654,0.6875209808349609,0.6875209808349609,1.0,1.0,-1.0523896217346191,0.4242624044418335,0.6281271576881409,0.1786734014749527,0.0,0.0,0.597644031047821,53.83032989501953,54.0,14.346407890319824,-12386.7861328125,162.53724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.71875,18000.0,0.0,0.0,0.2833608984947204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296957731246948,0.6297022104263306,-6.485935500677442e-06,0.0,0.0002875752979889,0.0,0.0,46.09087753295898,0.0,0.0,0.0,0.4166387617588043,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928754806518554,-2158.83447265625,304.1468200683594,0.7087547779083252,0.1513665467500686,0.1375249475240707,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751659870147,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225289147347211,-719.6045532226562,304.1486511230469,0.5194387435913086,0.0638085678219795,0.0458350516855716,293.1446533203125,297.1499938964844,293.1499938964844,0.3453617095947265,-6462.51708984375,304.1709289550781,0.9990000128746032,0.5047286152839661,0.410923033952713,293.293701171875,297.1499938964844,293.1499938964844,0.0049385097809135,-1830.4046630859373,297.653076171875,0.4765751659870147,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4813537597656,293.765869140625,291.1576232910156,1.0,0.2530755400657654,0.6875209808349609,0.6875209808349609,1.0,1.0,-1.0523896217346191,0.4242624044418335,0.6281271576881409,0.1786734014749527,0.0,0.0,0.597644031047821,53.83032989501953,54.0,14.346407890319824,-12386.7861328125,162.53724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.71875,18000.0,0.0,0.0,0.2833608984947204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296957731246948,0.6297022104263306,-6.485935500677442e-06,0.0,0.0002875752979889,0.0,0.0,46.09087753295898,0.0,0.0,0.0,0.4166387617588043,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937761813402175,-2175.730712890625,304.1463928222656,0.7108559608459473,0.1525349915027618,0.1385609656572342,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232263728976249,-730.4833984375,304.1479187011719,0.5226876139640808,0.0648222044110298,0.0465153865516185,293.1358947753906,297.1499938964844,293.1499938964844,0.344643086194992,-6454.58935546875,304.1650390625,0.9990000128746032,0.5066521167755127,0.4104735553264618,293.2912292480469,297.1499938964844,293.1499938964844,0.004902375396341,-1818.65478515625,297.60821533203125,0.4767768085002899,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4298095703125,293.7325744628906,291.1528625488281,1.0,0.2532236278057098,0.6874287724494934,0.6874287724494934,1.0,1.0,-1.0538818836212158,0.4246991276741028,0.6291828155517578,0.1795174032449722,0.0,0.0,0.597294807434082,53.761863708496094,57.0,-3.043408870697021,-12432.353515625,162.8331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.2848737239837646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278610825538635,0.6278675198554993,-6.467521416197997e-06,0.0,0.000289110612357,0.0,0.0,45.799163818359375,0.0,0.0,0.0,0.4159053266048431,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937761813402175,-2175.730712890625,304.1463928222656,0.7108559608459473,0.1525349915027618,0.1385609656572342,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232263728976249,-730.4833984375,304.1479187011719,0.5226876139640808,0.0648222044110298,0.0465153865516185,293.1358947753906,297.1499938964844,293.1499938964844,0.344643086194992,-6454.58935546875,304.1650390625,0.9990000128746032,0.5066521167755127,0.4104735553264618,293.2912292480469,297.1499938964844,293.1499938964844,0.004902375396341,-1818.65478515625,297.60821533203125,0.4767768085002899,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4298095703125,293.7325744628906,291.1528625488281,1.0,0.2532236278057098,0.6874287724494934,0.6874287724494934,1.0,1.0,-1.0538818836212158,0.4246991276741028,0.6291828155517578,0.1795174032449722,0.0,0.0,0.597294807434082,53.761863708496094,57.0,-3.043408870697021,-12432.353515625,162.8331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.2848737239837646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278610825538635,0.6278675198554993,-6.467521416197997e-06,0.0,0.000289110612357,0.0,0.0,45.799163818359375,0.0,0.0,0.0,0.4159053266048431,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947743132710456,-2194.52978515625,304.1459350585937,0.7114393711090088,0.1537287533283233,0.1396460235118866,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757783114910126,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240646414458751,-743.34814453125,304.147216796875,0.5250421166419983,0.0659494549036026,0.0472975000739097,293.13232421875,297.1499938964844,293.1499938964844,0.3468141853809356,-6490.5009765625,304.1563720703125,0.9990000128746032,0.5077418088912964,0.4126878976821899,293.288818359375,297.1499938964844,293.1499938964844,0.0048709083348512,-1808.8958740234373,297.560546875,0.4757783114910126,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.3810729980469,293.7129821777344,291.1417236328125,1.0,0.254557341337204,0.68729168176651,0.68729168176651,1.0,1.0,-1.05891215801239,0.4267095923423767,0.6322025060653687,0.1809344589710235,0.0,0.0,0.5988625884056091,54.31934356689453,60.0,-13.617295265197754,-12519.6005859375,165.25350952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6977233886719,307.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.286117285490036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294187307357788,0.6294252276420593,-6.472164386650547e-06,0.0,0.0002903726708609,0.0,0.0,45.98406219482422,0.0,0.0,0.0,0.4164383709430694,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947743132710456,-2194.52978515625,304.1459350585937,0.7114393711090088,0.1537287533283233,0.1396460235118866,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757783114910126,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240646414458751,-743.34814453125,304.147216796875,0.5250421166419983,0.0659494549036026,0.0472975000739097,293.13232421875,297.1499938964844,293.1499938964844,0.3468141853809356,-6490.5009765625,304.1563720703125,0.9990000128746032,0.5077418088912964,0.4126878976821899,293.288818359375,297.1499938964844,293.1499938964844,0.0048709083348512,-1808.8958740234373,297.560546875,0.4757783114910126,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.3810729980469,293.7129821777344,291.1417236328125,1.0,0.254557341337204,0.68729168176651,0.68729168176651,1.0,1.0,-1.05891215801239,0.4267095923423767,0.6322025060653687,0.1809344589710235,0.0,0.0,0.5988625884056091,54.31934356689453,60.0,-13.617295265197754,-12519.6005859375,165.25350952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6977233886719,307.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.286117285490036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294187307357788,0.6294252276420593,-6.472164386650547e-06,0.0,0.0002903726708609,0.0,0.0,45.98406219482422,0.0,0.0,0.0,0.4164383709430694,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958274081349372,-2214.37548828125,304.1455383300781,0.7108427286148071,0.15493144094944,0.1407602578401565,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910330295563,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250304397195577,-757.8507080078125,304.14654541015625,0.5266991853713989,0.0671847313642501,0.0481704697012901,293.13348388671875,297.1499938964844,293.1499938964844,0.3512947857379913,-6560.783203125,304.14678955078125,0.9990000128746032,0.5079637765884399,0.4170115888118744,293.28662109375,297.1499938964844,293.1499938964844,0.0048424354754388,-1800.3385009765625,297.5113830566406,0.4737910330295563,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3341064453125,293.703857421875,291.12750244140625,1.0,0.256830096244812,0.6871545910835266,0.6871545910835266,1.0,1.0,-1.0667465925216677,0.4299820065498352,0.6367645859718323,0.1828064173460006,0.0,0.0,0.6025539636611938,55.38056945800781,63.0,-19.003368377685547,-12641.8818359375,169.41055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.873046875,18000.0,0.0,0.0,0.2873302102088928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351183652877808,0.6351248621940613,-6.507265879918123e-06,0.0,0.0002916036464739,0.0,0.0,46.76883316040039,0.0,0.0,0.0,0.4185454547405243,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958274081349372,-2214.37548828125,304.1455383300781,0.7108427286148071,0.15493144094944,0.1407602578401565,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910330295563,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250304397195577,-757.8507080078125,304.14654541015625,0.5266991853713989,0.0671847313642501,0.0481704697012901,293.13348388671875,297.1499938964844,293.1499938964844,0.3512947857379913,-6560.783203125,304.14678955078125,0.9990000128746032,0.5079637765884399,0.4170115888118744,293.28662109375,297.1499938964844,293.1499938964844,0.0048424354754388,-1800.3385009765625,297.5113830566406,0.4737910330295563,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3341064453125,293.703857421875,291.12750244140625,1.0,0.256830096244812,0.6871545910835266,0.6871545910835266,1.0,1.0,-1.0667465925216677,0.4299820065498352,0.6367645859718323,0.1828064173460006,0.0,0.0,0.6025539636611938,55.38056945800781,63.0,-19.003368377685547,-12641.8818359375,169.41055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.873046875,18000.0,0.0,0.0,0.2873302102088928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351183652877808,0.6351248621940613,-6.507265879918123e-06,0.0,0.0002916036464739,0.0,0.0,46.76883316040039,0.0,0.0,0.0,0.4185454547405243,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963650643825531,-2224.50048828125,304.1453552246094,0.7101807594299316,0.1555317193269729,0.1413231343030929,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.472467839717865,0.050000000745058,0.0492864251136779,293.13592529296875,297.1499938964844,293.1499938964844,0.0255558509379625,-765.6019897460938,304.1462097167969,0.5273129940032959,0.067834660410881,0.048635970801115,293.1356506347656,297.1499938964844,293.1499938964844,0.354255199432373,-6606.447265625,304.1419982910156,0.9990000128746032,0.5077493190765381,0.4198233783245086,293.2856140136719,297.1499938964844,293.1499938964844,0.0048289466649293,-1796.3397216796875,297.48651123046875,0.472467839717865,0.050000000745058,0.2337935864925384,291.1216125488281,291.1499938964844,257.9795837402344,256.7325439453125,279.3112487792969,293.7026062011719,291.1199035644531,1.0,0.2582558095455169,0.6870860457420349,0.6870860457420349,1.0,1.0,-1.0715264081954956,0.4320085942745209,0.6395177841186523,0.1838807165622711,0.0,0.0,0.6052053570747375,56.07070541381836,63.0,-20.342060089111328,-12713.9365234375,172.0493927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593078613281,308.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.59765625,18000.0,0.0,0.0,0.2879962921142578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396023035049438,0.6396088600158691,-6.537389708682895e-06,0.0,0.0002922796120401,0.0,0.0,47.40647506713867,0.0,0.0,0.0,0.4202307164669037,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969059541821479,-2234.677490234375,304.1452331542969,0.709311842918396,0.1561295688152313,0.1418876349925995,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.4709387123584747,0.050000000745058,0.0493146516382694,293.1334533691406,297.1499938964844,293.1499938964844,0.0261054541915655,-773.6119995117188,304.1459045410156,0.5278019905090332,0.0685018748044967,0.0491170510649681,293.1387634277344,297.1499938964844,293.1499938964844,0.3576249778270721,-6657.9912109375,304.1373291015625,0.9990000128746032,0.5073217153549194,0.4230010509490967,293.28466796875,297.1499938964844,293.1499938964844,0.0048158247955143,-1792.464111328125,297.46148681640625,0.4709387123584747,0.050000000745058,0.2339274734258651,291.11395263671875,291.1499938964844,257.9327697753906,256.6913452148437,279.2892150878906,293.7033386230469,291.1122436523437,1.0,0.259844422340393,0.6869583129882812,0.6869583129882812,1.0,1.0,-1.076789617538452,0.4342413246631622,0.6425483226776123,0.1850178837776184,0.0,0.0,0.6083766222000122,56.85349655151367,66.0,-20.9486083984375,-12791.9423828125,175.01966857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,308.0234069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17902.025390625,18000.0,0.0,0.0,0.288736879825592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451783180236816,0.6451849341392517,-6.576240139111178e-06,0.0,0.0002930312184616,0.0,0.0,48.21487808227539,0.0,0.0,0.0,0.4223448932170868,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.0979881733655929,-2255.00244140625,304.14501953125,0.7070454359054565,0.1573147475719452,0.1430167704820633,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672742187976837,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272169988602399,-790.3499145507812,304.1454162597656,0.5284671187400818,0.0698815360665321,0.0501192100346088,293.1474914550781,297.1499938964844,293.1499938964844,0.3654151260852813,-6775.880859375,304.12860107421875,0.9990000128746032,0.5058400630950928,0.4302860498428345,293.2830505371094,297.1499938964844,293.1499938964844,0.004790264647454,-1784.8992919921875,297.4114685058594,0.4672742187976837,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2467041015625,293.71014404296875,291.0974426269531,1.0,0.263435810804367,0.6867028474807739,0.6867028474807739,1.0,1.0,-1.0885428190231323,0.4392662346363067,0.6492765545845032,0.1874824166297912,0.0,0.0,0.6161807179450989,58.66371154785156,69.0,-20.745893478393555,-12963.12109375,181.85504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17861.32421875,18000.0,0.0,0.0,0.2905316352844238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595126390457153,0.6595193147659302,-6.680602382402867e-06,0.0,0.0002948526816908,0.0,0.0,50.35805130004883,0.0,0.0,0.0,0.427848756313324,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.0979881733655929,-2255.00244140625,304.14501953125,0.7070454359054565,0.1573147475719452,0.1430167704820633,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672742187976837,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272169988602399,-790.3499145507812,304.1454162597656,0.5284671187400818,0.0698815360665321,0.0501192100346088,293.1474914550781,297.1499938964844,293.1499938964844,0.3654151260852813,-6775.880859375,304.12860107421875,0.9990000128746032,0.5058400630950928,0.4302860498428345,293.2830505371094,297.1499938964844,293.1499938964844,0.004790264647454,-1784.8992919921875,297.4114685058594,0.4672742187976837,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2467041015625,293.71014404296875,291.0974426269531,1.0,0.263435810804367,0.6867028474807739,0.6867028474807739,1.0,1.0,-1.0885428190231323,0.4392662346363067,0.6492765545845032,0.1874824166297912,0.0,0.0,0.6161807179450989,58.66371154785156,69.0,-20.745893478393555,-12963.12109375,181.85504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17861.32421875,18000.0,0.0,0.0,0.2905316352844238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595126390457153,0.6595193147659302,-6.680602382402867e-06,0.0,0.0002948526816908,0.0,0.0,50.35805130004883,0.0,0.0,0.0,0.427848756313324,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990647748112678,-2275.167724609375,304.1448974609375,0.7042708396911621,0.1584828048944473,0.1441407799720764,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.462796151638031,0.050000000745058,0.0494557507336139,293.122802734375,297.1499938964844,293.1499938964844,0.0282300002872943,-809.1041259765625,304.1452331542969,0.5292168855667114,0.0716118440032005,0.0512601137161254,293.1601257324219,297.1499938964844,293.1499938964844,0.3743392527103424,-6909.291015625,304.12091064453125,0.9990000128746032,0.5033562183380127,0.4385398030281067,293.28173828125,297.1499938964844,293.1499938964844,0.0047653056681156,-1777.4656982421875,297.3614807128906,0.462796151638031,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2055358886719,293.7223205566406,291.0833740234375,1.0,0.2674735784530639,0.6864474415779114,0.6864474415779114,1.0,1.0,-1.1016883850097656,0.4449339509010315,0.6567544341087341,0.1901611685752868,0.0,0.0,0.6258297562599182,60.74650573730469,57.0,-19.83698844909668,-13151.3193359375,189.75572204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68267822265625,308.0445251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17821.013671875,18000.0,0.0,0.0,0.2928613424301147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677933394908905,0.6779402494430542,-6.821092938480433e-06,0.0,0.0002972170186694,0.0,0.0,53.234676361083984,0.0,0.0,0.0,0.4350371658802032,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990647748112678,-2275.167724609375,304.1448974609375,0.7042708396911621,0.1584828048944473,0.1441407799720764,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.462796151638031,0.050000000745058,0.0494557507336139,293.122802734375,297.1499938964844,293.1499938964844,0.0282300002872943,-809.1041259765625,304.1452331542969,0.5292168855667114,0.0716118440032005,0.0512601137161254,293.1601257324219,297.1499938964844,293.1499938964844,0.3743392527103424,-6909.291015625,304.12091064453125,0.9990000128746032,0.5033562183380127,0.4385398030281067,293.28173828125,297.1499938964844,293.1499938964844,0.0047653056681156,-1777.4656982421875,297.3614807128906,0.462796151638031,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2055358886719,293.7223205566406,291.0833740234375,1.0,0.2674735784530639,0.6864474415779114,0.6864474415779114,1.0,1.0,-1.1016883850097656,0.4449339509010315,0.6567544341087341,0.1901611685752868,0.0,0.0,0.6258297562599182,60.74650573730469,57.0,-19.83698844909668,-13151.3193359375,189.75572204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68267822265625,308.0445251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17821.013671875,18000.0,0.0,0.0,0.2928613424301147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677933394908905,0.6779402494430542,-6.821092938480433e-06,0.0,0.0002972170186694,0.0,0.0,53.234676361083984,0.0,0.0,0.0,0.4350371658802032,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999347567558288,-2291.176025390625,304.1451721191406,0.7079354524612427,0.1596826761960983,0.1451756805181503,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0329751782119274,-854.4822998046875,304.1382751464844,0.5378134846687317,0.0740938708186149,0.0529186949133873,293.17010498046875,297.1499938964844,293.1499938964844,0.3716998994350433,-6863.859375,304.1356201171875,0.9990000128746032,0.5010398030281067,0.4352189004421234,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284024767577,-1764.7569580078125,297.3194274902344,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771850585937,293.7187194824219,291.0878601074219,1.0,0.2658900320529938,0.6860976219177246,0.6860976219177246,1.0,1.0,-1.1007328033447266,0.4441889524459839,0.6565437912940979,0.1905982345342636,0.0,0.0,0.6349204182624817,59.9752082824707,45.0,9.105419158935549,-13240.837890625,188.0137176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17810.798828125,18000.0,0.0,0.0,0.2956520915031433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986299157142639,0.6986368894577026,-6.991787813603878e-06,0.0,0.0003000492870341,0.0,0.0,56.66389465332031,0.0,0.0,0.0,0.4432220757007599,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999347567558288,-2291.176025390625,304.1451721191406,0.7079354524612427,0.1596826761960983,0.1451756805181503,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0329751782119274,-854.4822998046875,304.1382751464844,0.5378134846687317,0.0740938708186149,0.0529186949133873,293.17010498046875,297.1499938964844,293.1499938964844,0.3716998994350433,-6863.859375,304.1356201171875,0.9990000128746032,0.5010398030281067,0.4352189004421234,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284024767577,-1764.7569580078125,297.3194274902344,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771850585937,293.7187194824219,291.0878601074219,1.0,0.2658900320529938,0.6860976219177246,0.6860976219177246,1.0,1.0,-1.1007328033447266,0.4441889524459839,0.6565437912940979,0.1905982345342636,0.0,0.0,0.6349204182624817,59.9752082824707,45.0,9.105419158935549,-13240.837890625,188.0137176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17810.798828125,18000.0,0.0,0.0,0.2956520915031433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986299157142639,0.6986368894577026,-6.991787813603878e-06,0.0,0.0003000492870341,0.0,0.0,56.66389465332031,0.0,0.0,0.0,0.4432220757007599,4.0,0.0,1.0
578580,293.1072082519531,297.1499938964844,293.1499938964844,0.1004753187298774,-2300.497314453125,304.1458740234375,0.7169873118400574,0.1609437614679336,0.1461786776781082,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4714662134647369,0.050000000745058,0.0493048503994941,293.11083984375,297.1499938964844,293.1499938964844,0.0318517014384269,-852.0570678710938,304.143310546875,0.5500034093856812,0.075658343732357,0.0541518181562423,293.16046142578125,297.1499938964844,293.1499938964844,0.3578700125217438,-6649.232421875,304.1636657714844,0.9990000128746032,0.5024400353431702,0.4219128787517547,293.2788391113281,297.1499938964844,293.1499938964844,0.0046758824028074,-1744.302978515625,297.2975769042969,0.4714662134647369,0.050000000745058,0.2338809818029403,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1499938964844,293.6781311035156,291.1267395019531,1.0,0.2600669264793396,0.6857478618621826,0.6857478618621826,1.0,1.0,-1.0866214036941528,0.4374967217445373,0.6491246819496155,0.1889257580041885,0.0,0.0,0.6365290880203247,56.77894973754883,48.0,46.65137100219727,-13192.0576171875,177.78981018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679626464844,308.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.71484375,18000.0,0.0,0.0,0.2983070313930511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086714506149292,0.7086785435676575,-7.103363259375328e-06,0.0,0.0003027437196578,0.0,0.0,58.55887222290039,0.0,0.0,0.0,0.4474145770072937,4.0,0.0,1.0
578640,293.1072082519531,297.1499938964844,293.1499938964844,0.1004753187298774,-2300.497314453125,304.1458740234375,0.7169873118400574,0.1609437614679336,0.1461786776781082,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4714662134647369,0.050000000745058,0.0493048503994941,293.11083984375,297.1499938964844,293.1499938964844,0.0318517014384269,-852.0570678710938,304.143310546875,0.5500034093856812,0.075658343732357,0.0541518181562423,293.16046142578125,297.1499938964844,293.1499938964844,0.3578700125217438,-6649.232421875,304.1636657714844,0.9990000128746032,0.5024400353431702,0.4219128787517547,293.2788391113281,297.1499938964844,293.1499938964844,0.0046758824028074,-1744.302978515625,297.2975769042969,0.4714662134647369,0.050000000745058,0.2338809818029403,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1499938964844,293.6781311035156,291.1267395019531,1.0,0.2600669264793396,0.6857478618621826,0.6857478618621826,1.0,1.0,-1.0866214036941528,0.4374967217445373,0.6491246819496155,0.1889257580041885,0.0,0.0,0.6365290880203247,56.77894973754883,48.0,46.65137100219727,-13192.0576171875,177.78981018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679626464844,308.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.71484375,18000.0,0.0,0.0,0.2983070313930511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086714506149292,0.7086785435676575,-7.103363259375328e-06,0.0,0.0003027437196578,0.0,0.0,58.55887222290039,0.0,0.0,0.0,0.4474145770072937,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1007302850484848,-2304.816162109375,304.1461486816406,0.7205983400344849,0.161587044596672,0.1467121690511703,294.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4738832414150238,0.050000000745058,0.0492597520351409,293.11151123046875,297.1499938964844,293.1499938964844,0.0320917218923568,-854.934814453125,304.14410400390625,0.5539631843566895,0.0760223194956779,0.0544285736978054,293.149169921875,297.1499938964844,293.1499938964844,0.3520830869674682,-6560.927734375,304.17156982421875,0.9990000128746032,0.5045264363288879,0.4168125689029693,293.2779235839844,297.1499938964844,293.1499938964844,0.0046500759199261,-1733.9501953125,297.2900390625,0.4738832414150238,0.050000000745058,0.2336670607328415,291.1449890136719,291.1499938964844,257.5321350097656,256.3386535644531,279.1309814453125,293.6499938964844,291.1496276855469,1.0,0.2581979930400848,0.6855729222297668,0.6855729222297668,1.0,1.0,-1.0811569690704346,0.434885561466217,0.6462714672088623,0.1883076280355453,0.0,0.0,0.6345118880271912,55.57950210571289,48.0,52.73466491699219,-13159.767578125,173.9632110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5760498046875,308.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.2993849515914917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077428698539734,0.7077500224113464,-7.112268122000387e-06,0.0,0.000303837674437,0.0,0.0,58.50545883178711,0.0,0.0,0.0,0.4471698999404907,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010682880878448,-2310.815185546875,304.146240234375,0.7233611941337585,0.1622341126203537,0.1472613513469696,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4755056798458099,0.050000000745058,0.0492288917303085,293.11065673828125,297.1499938964844,293.1499938964844,0.0324320457875728,-859.227783203125,304.14453125,0.557335615158081,0.076676070690155,0.0547630563378334,293.1388854980469,297.1499938964844,293.1499938964844,0.3480192124843597,-6499.66650390625,304.17498779296875,0.9990000128746032,0.5065578818321228,0.4132865965366363,293.27691650390625,297.1499938964844,293.1499938964844,0.0046270689927041,-1725.10498046875,297.2789611816406,0.4755056798458099,0.050000000745058,0.2335206568241119,291.1608581542969,291.1499938964844,257.4911499023437,256.3026123046875,279.1091003417969,293.6241760253906,291.1632385253906,1.0,0.2568361759185791,0.6855179667472839,0.6855179667472839,1.0,1.0,-1.077771782875061,0.4332370460033417,0.6445347666740417,0.1880671381950378,0.0,0.0,0.6321439743041992,54.76544952392578,51.0,42.945220947265625,-13133.5654296875,171.47886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5990295410156,308.140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.41015625,18000.0,0.0,0.0,0.3002820611000061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039156556129456,0.7039227485656738,-7.091899533406831e-06,0.0,0.0003047481004614,0.0,0.0,57.92095947265625,0.0,0.0,0.0,0.4457795917987823,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019627600908279,-2327.188232421875,304.14599609375,0.7273271083831787,0.1635522246360778,0.1484031081199646,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773435592651367,0.050000000745058,0.049193475395441,293.1069030761719,297.1499938964844,293.1499938964844,0.0337309464812278,-876.0702514648438,304.1441650390625,0.5642932653427124,0.0784295052289962,0.0558744668960571,293.12261962890625,297.1499938964844,293.1499938964844,0.3433254063129425,-6430.8935546875,304.1742553710937,0.9990000128746032,0.5101487636566162,0.4092037081718445,293.2746276855469,297.1499938964844,293.1499938964844,0.0045900861732661,-1711.8707275390625,297.2463684082031,0.4773435592651367,0.050000000745058,0.2333526611328125,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0654296875,293.5835266113281,291.1703491210937,1.0,0.2554806172847748,0.6854079365730286,0.6854079365730286,1.0,1.0,-1.0753296613693235,0.431903213262558,0.6434264779090881,0.1882636845111847,0.0,0.0,0.6285722851753235,53.85363006591797,54.0,15.54220485687256,-13120.2587890625,169.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756896972656,308.1698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.291015625,18000.0,0.0,0.0,0.3015757799148559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957733631134033,0.6957803964614868,-7.0267365117615554e-06,0.0,0.0003060610906686,0.0,0.0,56.551944732666016,0.0,0.0,0.0,0.4426109790802002,4.0,0.0,1.0
