time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1019627600908279,-2327.188232421875,304.14599609375,0.7273271083831787,0.1635522246360778,0.1484031081199646,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773435592651367,0.050000000745058,0.049193475395441,293.1069030761719,297.1499938964844,293.1499938964844,0.0337309464812278,-876.0702514648438,304.1441650390625,0.5642932653427124,0.0784295052289962,0.0558744668960571,293.12261962890625,297.1499938964844,293.1499938964844,0.3433254063129425,-6430.8935546875,304.1742553710937,0.9990000128746032,0.5101487636566162,0.4092037081718445,293.2746276855469,297.1499938964844,293.1499938964844,0.0045900861732661,-1711.8707275390625,297.2463684082031,0.4773435592651367,0.050000000745058,0.2333526611328125,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0654296875,293.5835266113281,291.1703491210937,1.0,0.2554806172847748,0.6854079365730286,0.6854079365730286,1.0,1.0,-1.0753296613693235,0.431903213262558,0.6434264779090881,0.1882636845111847,0.0,0.0,0.6285722851753235,53.85363006591797,54.0,15.54220485687256,-13120.2587890625,169.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756896972656,308.1698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.291015625,18000.0,0.0,0.0,0.3015757799148559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957733631134033,0.6957803964614868,-7.0267365117615554e-06,0.0,0.0003060610906686,0.0,0.0,56.551944732666016,0.0,0.0,0.0,0.4426109790802002,4.0,0.0,1.0
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030288562178611,-2346.918212890625,304.1455383300781,0.7295169830322266,0.1648964583873748,0.1495986580848693,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776574373245239,0.050000000745058,0.0491873696446418,293.1026306152344,297.1499938964844,293.1499938964844,0.0353795140981674,-897.4111328125,304.14337158203125,0.5701966285705566,0.0803876146674156,0.0572132170200347,293.1123046875,297.1499938964844,293.1499938964844,0.3423469960689544,-6419.4248046875,304.167724609375,0.9990000128746032,0.5129417777061462,0.4084977507591247,293.27215576171875,297.1499938964844,293.1499938964844,0.0045604524202644,-1702.056884765625,297.2071533203125,0.4776574373245239,0.050000000745058,0.2333237081766128,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.0247497558594,293.5583801269531,291.163818359375,1.0,0.2556362152099609,0.685297966003418,0.685297966003418,1.0,1.0,-1.0774807929992676,0.4326517581939697,0.6448290348052979,0.1891629099845886,0.0,0.0,0.626814067363739,53.73698806762695,57.0,-4.902322769165039,-13157.734375,169.50924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766357421875,308.2124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.865234375,18000.0,0.0,0.0,0.3023848235607147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904237866401672,0.690430760383606,-6.975729320402024e-06,0.0,0.0003068821388296,0.0,0.0,55.6119270324707,0.0,0.0,0.0,0.4404410421848297,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030288562178611,-2346.918212890625,304.1455383300781,0.7295169830322266,0.1648964583873748,0.1495986580848693,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776574373245239,0.050000000745058,0.0491873696446418,293.1026306152344,297.1499938964844,293.1499938964844,0.0353795140981674,-897.4111328125,304.14337158203125,0.5701966285705566,0.0803876146674156,0.0572132170200347,293.1123046875,297.1499938964844,293.1499938964844,0.3423469960689544,-6419.4248046875,304.167724609375,0.9990000128746032,0.5129417777061462,0.4084977507591247,293.27215576171875,297.1499938964844,293.1499938964844,0.0045604524202644,-1702.056884765625,297.2071533203125,0.4776574373245239,0.050000000745058,0.2333237081766128,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.0247497558594,293.5583801269531,291.163818359375,1.0,0.2556362152099609,0.685297966003418,0.685297966003418,1.0,1.0,-1.0774807929992676,0.4326517581939697,0.6448290348052979,0.1891629099845886,0.0,0.0,0.626814067363739,53.73698806762695,57.0,-4.902322769165039,-13157.734375,169.50924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766357421875,308.2124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.865234375,18000.0,0.0,0.0,0.3023848235607147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904237866401672,0.690430760383606,-6.975729320402024e-06,0.0,0.0003068821388296,0.0,0.0,55.6119270324707,0.0,0.0,0.0,0.4404410421848297,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1041988581418991,-2368.631103515625,304.14508056640625,0.7302457690238953,0.1662475913763046,0.1508273929357528,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767549335956573,0.050000000745058,0.0492048151791095,293.0985107421875,297.1499938964844,293.1499938964844,0.0371876619756221,-920.6893920898438,304.142578125,0.5747631192207336,0.0824240371584892,0.0586383827030658,293.1077575683594,297.1499938964844,293.1499938964844,0.3443662524223327,-6453.43798828125,304.1584167480469,0.9990000128746032,0.5148306488990784,0.4105204045772552,293.269775390625,297.1499938964844,293.1499938964844,0.0045353909954428,-1694.3092041015625,297.1641540527344,0.4767549335956573,0.050000000745058,0.2334064543247223,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9877014160156,293.5461730957031,291.1496887207031,1.0,0.2569952011108398,0.6851329207420349,0.6851329207420349,1.0,1.0,-1.0832130908966064,0.4350162148475647,0.648196816444397,0.1905850917100906,0.0,0.0,0.6274625062942505,54.25790023803711,60.0,-17.314123153686523,-13238.6357421875,172.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453063964844,308.2574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66796875,18000.0,0.0,0.0,0.302964985370636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895805597305298,0.6895875334739685,-6.958668109291466e-06,0.0,0.0003074709675274,0.0,0.0,55.40821075439453,0.0,0.0,0.0,0.440030038356781,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1041988581418991,-2368.631103515625,304.14508056640625,0.7302457690238953,0.1662475913763046,0.1508273929357528,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767549335956573,0.050000000745058,0.0492048151791095,293.0985107421875,297.1499938964844,293.1499938964844,0.0371876619756221,-920.6893920898438,304.142578125,0.5747631192207336,0.0824240371584892,0.0586383827030658,293.1077575683594,297.1499938964844,293.1499938964844,0.3443662524223327,-6453.43798828125,304.1584167480469,0.9990000128746032,0.5148306488990784,0.4105204045772552,293.269775390625,297.1499938964844,293.1499938964844,0.0045353909954428,-1694.3092041015625,297.1641540527344,0.4767549335956573,0.050000000745058,0.2334064543247223,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9877014160156,293.5461730957031,291.1496887207031,1.0,0.2569952011108398,0.6851329207420349,0.6851329207420349,1.0,1.0,-1.0832130908966064,0.4350162148475647,0.648196816444397,0.1905850917100906,0.0,0.0,0.6274625062942505,54.25790023803711,60.0,-17.314123153686523,-13238.6357421875,172.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453063964844,308.2574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66796875,18000.0,0.0,0.0,0.302964985370636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895805597305298,0.6895875334739685,-6.958668109291466e-06,0.0,0.0003074709675274,0.0,0.0,55.40821075439453,0.0,0.0,0.0,0.440030038356781,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.105416752398014,-2391.2099609375,304.1446838378906,0.7297988533973694,0.1675865650177002,0.1520673930644989,294.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748506844043731,0.050000000745058,0.0492413192987442,293.0946960449219,297.1499938964844,293.1499938964844,0.0390857718884944,-945.0070190429688,304.1418762207031,0.5781499743461609,0.0844996869564056,0.0601102858781814,293.1083984375,297.1499938964844,293.1499938964844,0.3487738966941833,-6523.00927734375,304.14825439453125,0.9990000128746032,0.5157790184020996,0.4147185981273651,293.26763916015625,297.1499938964844,293.1499938964844,0.0045130439102649,-1687.7042236328125,297.1192932128906,0.4748506844043731,0.050000000745058,0.233579620718956,291.13433837890625,291.1499938964844,257.20379638671875,256.05096435546875,278.9536437988281,293.54412841796875,291.13232421875,1.0,0.2593079805374145,0.6849678754806519,0.6849678754806519,1.0,1.0,-1.0917576551437378,0.4386671781539917,0.6530905365943909,0.1924178600311279,0.0,0.0,0.6306796669960022,55.29414367675781,63.0,-23.18930625915528,-13355.7587890625,176.5670623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8942565917969,308.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.79296875,18000.0,0.0,0.0,0.3035853803157806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940391659736633,0.694046139717102,-6.984623723838013e-06,0.0,0.0003081005706917,0.0,0.0,56.08528518676758,0.0,0.0,0.0,0.44172003865242,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.105416752398014,-2391.2099609375,304.1446838378906,0.7297988533973694,0.1675865650177002,0.1520673930644989,294.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748506844043731,0.050000000745058,0.0492413192987442,293.0946960449219,297.1499938964844,293.1499938964844,0.0390857718884944,-945.0070190429688,304.1418762207031,0.5781499743461609,0.0844996869564056,0.0601102858781814,293.1083984375,297.1499938964844,293.1499938964844,0.3487738966941833,-6523.00927734375,304.14825439453125,0.9990000128746032,0.5157790184020996,0.4147185981273651,293.26763916015625,297.1499938964844,293.1499938964844,0.0045130439102649,-1687.7042236328125,297.1192932128906,0.4748506844043731,0.050000000745058,0.233579620718956,291.13433837890625,291.1499938964844,257.20379638671875,256.05096435546875,278.9536437988281,293.54412841796875,291.13232421875,1.0,0.2593079805374145,0.6849678754806519,0.6849678754806519,1.0,1.0,-1.0917576551437378,0.4386671781539917,0.6530905365943909,0.1924178600311279,0.0,0.0,0.6306796669960022,55.29414367675781,63.0,-23.18930625915528,-13355.7587890625,176.5670623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8942565917969,308.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.79296875,18000.0,0.0,0.0,0.3035853803157806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940391659736633,0.694046139717102,-6.984623723838013e-06,0.0,0.0003081005706917,0.0,0.0,56.08528518676758,0.0,0.0,0.0,0.44172003865242,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060312092304229,-2402.58056640625,304.14453125,0.7292152047157288,0.1682468056678772,0.1526859700679779,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4735676646232605,0.050000000745058,0.0492656081914901,293.09295654296875,297.1499938964844,293.1499938964844,0.0400555506348609,-957.400634765625,304.1416015625,0.5794679522514343,0.0855455175042152,0.0608575567603111,293.1104736328125,297.1499938964844,293.1499938964844,0.3517175018787384,-6568.60693359375,304.1432189941406,0.9990000128746032,0.5158998966217041,0.4174881875514984,293.2666931152344,297.1499938964844,293.1499938964844,0.0045025194995105,-1684.6478271484375,297.09649658203125,0.4735676646232605,0.050000000745058,0.2336948215961456,291.1252746582031,291.1499938964844,257.1739807128906,256.0250549316406,278.9377136230469,293.54620361328125,291.123291015625,1.0,0.2607575058937073,0.6848853230476379,0.6848853230476379,1.0,1.0,-1.096888542175293,0.4408881366252899,0.6560003161430359,0.1934563964605331,0.0,0.0,0.6332337260246277,55.97524642944336,63.0,-24.42289352416992,-13425.392578125,179.36712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039001464844,308.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17924.783203125,18000.0,0.0,0.0,0.3039895892143249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982952952384949,0.6983023285865784,-7.014727088971995e-06,0.0,0.000308510789182,0.0,0.0,56.77009582519531,0.0,0.0,0.0,0.4433795511722564,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066443100571632,-2413.907958984375,304.1444091796875,0.7284312844276428,0.1688989847898483,0.153301253914833,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4720794558525085,0.050000000745058,0.0492934100329875,293.0912780761719,297.1499938964844,293.1499938964844,0.0410336703062057,-969.8892211914062,304.141357421875,0.580571174621582,0.0865940749645233,0.0616099424660205,293.11358642578125,297.1499938964844,293.1499938964844,0.3550806939601898,-6620.2314453125,304.1383361816406,0.9990000128746032,0.5157884955406189,0.420635849237442,293.265869140625,297.1499938964844,293.1499938964844,0.0044922535307705,-1681.674072265625,297.0736389160156,0.4720794558525085,0.050000000745058,0.2338267117738723,291.11627197265625,291.1499938964844,257.1457214355469,256.0005798339844,278.9229736328125,293.55010986328125,291.11431884765625,1.0,0.2623719871044159,0.684741199016571,0.684741199016571,1.0,1.0,-1.1024994850158691,0.4433168768882751,0.6591825485229492,0.194546490907669,0.0,0.0,0.6363862752914429,56.75106430053711,66.0,-24.783626556396484,-13500.9228515625,182.51223754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9026794433594,308.3177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.955078125,18000.0,0.0,0.0,0.30449378490448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038723826408386,0.7038794159889221,-7.056372851366177e-06,0.0,0.0003090224927291,0.0,0.0,57.68917465209961,0.0,0.0,0.0,0.4455772042274475,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.1078550219535827,-2436.215576171875,304.1442565917969,0.7263678908348083,0.1701752990484237,0.1545166373252868,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009521484375,0.4685074388980865,0.050000000745058,0.0493582375347614,293.0882568359375,297.1499938964844,293.1499938964844,0.0430019870400428,-995.01220703125,304.1409606933594,0.5822318196296692,0.0886936113238334,0.0631246641278266,293.12261962890625,297.1499938964844,293.1499938964844,0.3628735840320587,-6738.50390625,304.1292724609375,0.9990000128746032,0.5148849487304688,0.4278854727745056,293.2644348144531,297.1499938964844,293.1499938964844,0.0044721290469169,-1675.8037109375,297.0279235839844,0.4685074388980865,0.050000000745058,0.2341342270374298,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.8960876464844,293.5626220703125,291.0973205566406,1.0,0.2660169303417206,0.6844528913497925,0.6844528913497925,1.0,1.0,-1.1149241924285889,0.4487343728542328,0.6661897897720337,0.1968849748373031,0.0,0.0,0.6443328261375427,58.55100631713867,69.0,-23.8686466217041,-13666.55078125,189.7271270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675231933594,308.3219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17849.33984375,18000.0,0.0,0.0,0.3058929741382599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187623381614685,0.7187694907188416,-7.173785434133606e-06,0.0,0.0003104424686171,0.0,0.0,60.22761917114258,0.0,0.0,0.0,0.4515219926834106,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.1078550219535827,-2436.215576171875,304.1442565917969,0.7263678908348083,0.1701752990484237,0.1545166373252868,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009521484375,0.4685074388980865,0.050000000745058,0.0493582375347614,293.0882568359375,297.1499938964844,293.1499938964844,0.0430019870400428,-995.01220703125,304.1409606933594,0.5822318196296692,0.0886936113238334,0.0631246641278266,293.12261962890625,297.1499938964844,293.1499938964844,0.3628735840320587,-6738.50390625,304.1292724609375,0.9990000128746032,0.5148849487304688,0.4278854727745056,293.2644348144531,297.1499938964844,293.1499938964844,0.0044721290469169,-1675.8037109375,297.0279235839844,0.4685074388980865,0.050000000745058,0.2341342270374298,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.8960876464844,293.5626220703125,291.0973205566406,1.0,0.2660169303417206,0.6844528913497925,0.6844528913497925,1.0,1.0,-1.1149241924285889,0.4487343728542328,0.6661897897720337,0.1968849748373031,0.0,0.0,0.6443328261375427,58.55100631713867,69.0,-23.8686466217041,-13666.55078125,189.7271270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675231933594,308.3219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17849.33984375,18000.0,0.0,0.0,0.3058929741382599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187623381614685,0.7187694907188416,-7.173785434133606e-06,0.0,0.0003104424686171,0.0,0.0,60.22761917114258,0.0,0.0,0.0,0.4515219926834106,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.109036698937416,-2457.90966796875,304.1441955566406,0.7237935662269592,0.1714102923870086,0.1557057201862335,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4641333520412445,0.050000000745058,0.0494334697723388,293.0848999023437,297.1499938964844,293.1499938964844,0.045024387538433,-1020.8648071289062,304.1405944824219,0.5834642052650452,0.090936541557312,0.0646887943148613,293.1353759765625,297.1499938964844,293.1499938964844,0.3718283474445343,-6872.69482421875,304.12127685546875,0.9990000128746032,0.5130062103271484,0.436147004365921,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522220268845,-1669.9068603515625,296.9823913574219,0.4641333520412445,0.050000000745058,0.2344910949468612,291.0833435058594,291.1499938964844,257.04998779296875,255.9185028076172,278.8724975585937,293.5805053710937,291.0817565917969,1.0,0.2701086699962616,0.6841646432876587,0.6841646432876587,1.0,1.0,-1.1286630630493164,0.4547730684280395,0.6738899350166321,0.1993893682956695,0.0,0.0,0.6542900204658508,60.63083267211914,72.0,-21.97281074523925,-13847.3671875,198.03396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.359375,18000.0,0.0,0.0,0.3079249858856201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382924556732178,0.7382998466491699,-7.335963346122298e-06,0.0,0.0003125047078356,0.0,0.0,63.712669372558594,0.0,0.0,0.0,0.4594414532184601,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.109036698937416,-2457.90966796875,304.1441955566406,0.7237935662269592,0.1714102923870086,0.1557057201862335,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4641333520412445,0.050000000745058,0.0494334697723388,293.0848999023437,297.1499938964844,293.1499938964844,0.045024387538433,-1020.8648071289062,304.1405944824219,0.5834642052650452,0.090936541557312,0.0646887943148613,293.1353759765625,297.1499938964844,293.1499938964844,0.3718283474445343,-6872.69482421875,304.12127685546875,0.9990000128746032,0.5130062103271484,0.436147004365921,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522220268845,-1669.9068603515625,296.9823913574219,0.4641333520412445,0.050000000745058,0.2344910949468612,291.0833435058594,291.1499938964844,257.04998779296875,255.9185028076172,278.8724975585937,293.5805053710937,291.0817565917969,1.0,0.2701086699962616,0.6841646432876587,0.6841646432876587,1.0,1.0,-1.1286630630493164,0.4547730684280395,0.6738899350166321,0.1993893682956695,0.0,0.0,0.6542900204658508,60.63083267211914,72.0,-21.97281074523925,-13847.3671875,198.03396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.359375,18000.0,0.0,0.0,0.3079249858856201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382924556732178,0.7382998466491699,-7.335963346122298e-06,0.0,0.0003125047078356,0.0,0.0,63.712669372558594,0.0,0.0,0.0,0.4594414532184601,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.110228344798088,-2479.72265625,304.1441650390625,0.7209898829460144,0.1726909726858139,0.156911239027977,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591978788375854,0.050000000745058,0.0495158620178699,293.0767517089844,297.1499938964844,293.1499938964844,0.0477439574897289,-1055.8017578125,304.13916015625,0.5863352417945862,0.0942248702049255,0.0668351650238037,293.15362548828125,297.1499938964844,293.1499938964844,0.3815618753433227,-7016.87939453125,304.1146850585937,0.9990000128746032,0.5096855759620667,0.4450187087059021,293.2621459960937,297.1499938964844,293.1499938964844,0.0044337683357298,-1664.4412841796875,296.938232421875,0.4591978788375854,0.050000000745058,0.2348819375038147,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.8501281738281,293.6026306152344,291.06707763671875,1.0,0.2745506763458252,0.6837778091430664,0.6837778091430664,1.0,1.0,-1.143902063369751,0.4615477919578552,0.6823542714118958,0.2018995583057403,0.0,0.0,0.6661261320114136,62.90733337402344,60.0,-20.8955135345459,-14044.1904296875,207.3874969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6804504394531,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.697265625,18000.0,0.0,0.0,0.3106820583343506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621362209320068,0.7621437311172485,-7.542885214206763e-06,0.0,0.0003153028083033,0.0,0.0,68.19032287597656,0.0,0.0,0.0,0.4692603647708893,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.110228344798088,-2479.72265625,304.1441650390625,0.7209898829460144,0.1726909726858139,0.156911239027977,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591978788375854,0.050000000745058,0.0495158620178699,293.0767517089844,297.1499938964844,293.1499938964844,0.0477439574897289,-1055.8017578125,304.13916015625,0.5863352417945862,0.0942248702049255,0.0668351650238037,293.15362548828125,297.1499938964844,293.1499938964844,0.3815618753433227,-7016.87939453125,304.1146850585937,0.9990000128746032,0.5096855759620667,0.4450187087059021,293.2621459960937,297.1499938964844,293.1499938964844,0.0044337683357298,-1664.4412841796875,296.938232421875,0.4591978788375854,0.050000000745058,0.2348819375038147,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.8501281738281,293.6026306152344,291.06707763671875,1.0,0.2745506763458252,0.6837778091430664,0.6837778091430664,1.0,1.0,-1.143902063369751,0.4615477919578552,0.6823542714118958,0.2018995583057403,0.0,0.0,0.6661261320114136,62.90733337402344,60.0,-20.8955135345459,-14044.1904296875,207.3874969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6804504394531,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.697265625,18000.0,0.0,0.0,0.3106820583343506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621362209320068,0.7621437311172485,-7.542885214206763e-06,0.0,0.0003153028083033,0.0,0.0,68.19032287597656,0.0,0.0,0.0,0.4692603647708893,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.111273780465126,-2498.545166015625,304.1443786621094,0.7241736650466919,0.1741032302379608,0.1581215560436248,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607669711112976,0.050000000745058,0.049489140510559,293.0672912597656,297.1499938964844,293.1499938964844,0.0509274303913116,-1096.8570556640625,304.13751220703125,0.5965142250061035,0.0980059802532196,0.0694521516561508,293.1671142578125,297.1499938964844,293.1499938964844,0.3795227706432342,-6979.64453125,304.1304626464844,0.9990000128746032,0.5068197250366211,0.4421662390232086,293.26007080078125,297.1499938964844,293.1499938964844,0.0044061136431992,-1654.638916015625,296.90484619140625,0.4607669711112976,0.050000000745058,0.2347551733255386,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.842041015625,293.61395263671875,291.0712280273437,1.0,0.2733213603496551,0.6833909153938293,0.6833909153938293,1.0,1.0,-1.1448967456817627,0.461909681558609,0.6829870939254761,0.2019123136997223,0.0,0.0,0.6774682998657227,62.242435455322266,48.0,8.583036422729492,-14136.4658203125,206.419174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55810546875,308.2713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17742.7578125,18000.0,0.0,0.0,0.3140353858470917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886260151863098,0.7886338233947754,-7.789187293383293e-06,0.0,0.0003187060065101,0.0,0.0,73.49801635742188,0.0,0.0,0.0,0.4802947342395782,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.111273780465126,-2498.545166015625,304.1443786621094,0.7241736650466919,0.1741032302379608,0.1581215560436248,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607669711112976,0.050000000745058,0.049489140510559,293.0672912597656,297.1499938964844,293.1499938964844,0.0509274303913116,-1096.8570556640625,304.13751220703125,0.5965142250061035,0.0980059802532196,0.0694521516561508,293.1671142578125,297.1499938964844,293.1499938964844,0.3795227706432342,-6979.64453125,304.1304626464844,0.9990000128746032,0.5068197250366211,0.4421662390232086,293.26007080078125,297.1499938964844,293.1499938964844,0.0044061136431992,-1654.638916015625,296.90484619140625,0.4607669711112976,0.050000000745058,0.2347551733255386,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.842041015625,293.61395263671875,291.0712280273437,1.0,0.2733213603496551,0.6833909153938293,0.6833909153938293,1.0,1.0,-1.1448967456817627,0.461909681558609,0.6829870939254761,0.2019123136997223,0.0,0.0,0.6774682998657227,62.242435455322266,48.0,8.583036422729492,-14136.4658203125,206.419174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55810546875,308.2713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17742.7578125,18000.0,0.0,0.0,0.3140353858470917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886260151863098,0.7886338233947754,-7.789187293383293e-06,0.0,0.0003187060065101,0.0,0.0,73.49801635742188,0.0,0.0,0.0,0.4802947342395782,4.0,0.0,1.0
579900,293.09979248046875,297.1499938964844,293.1499938964844,0.1116553619503974,-2505.127197265625,304.14471435546875,0.7277974486351013,0.1748538613319397,0.1587346643209457,294.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806579589844,0.4637847244739532,0.050000000745058,0.0494391731917858,293.0646057128906,297.1499938964844,293.1499938964844,0.0522506795823574,-1113.86279296875,304.13739013671875,0.6029577255249023,0.0995820760726928,0.0706183835864067,293.166259765625,297.1499938964844,293.1499938964844,0.3739942908287048,-6893.06982421875,304.14410400390625,0.9990000128746032,0.5067664384841919,0.4367755949497223,293.2587585449219,297.1499938964844,293.1499938964844,0.004386665765196,-1646.78564453125,296.89801025390625,0.4637847244739532,0.050000000745058,0.2345181554555893,291.0844116210937,291.1499938964844,256.9600830078125,255.8424224853516,278.8377990722656,293.6053161621094,291.08856201171875,1.0,0.2710497081279754,0.6831974983215332,0.6831974983215332,1.0,1.0,-1.140220046043396,0.4597713351249695,0.6804487109184265,0.2009782344102859,0.0,0.0,0.6802966594696045,60.916873931884766,48.0,29.78311920166016,-14131.953125,202.3123321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5115051269531,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17794.2265625,18000.0,0.0,0.0,0.3157345056533813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983801960945129,0.7983880639076233,-7.894827831478324e-06,0.0,0.0003204303793609,0.0,0.0,75.62055206298828,0.0,0.0,0.0,0.4844508171081543,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1119869574904441,-2510.711669921875,304.14508056640625,0.7325763702392578,0.175631582736969,0.159354954957962,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.4677991271018982,0.050000000745058,0.0493706241250038,293.0640563964844,297.1499938964844,293.1499938964844,0.0532447583973407,-1126.5576171875,304.13787841796875,0.6095899343490601,0.1007759496569633,0.0715416073799133,293.1595153808594,297.1499938964844,293.1499938964844,0.3660984337329864,-6771.1240234375,304.1595458984375,0.9990000128746032,0.5078829526901245,0.4292688965797424,293.2572326660156,297.1499938964844,293.1499938964844,0.0043648555874824,-1637.7470703125,296.89520263671875,0.4677991271018982,0.050000000745058,0.2341929823160171,291.1061096191406,291.1499938964844,256.94464111328125,255.82937622070312,278.831787109375,293.5863952636719,291.1112976074219,1.0,0.2678240835666656,0.6830340027809143,0.6830340027809143,1.0,1.0,-1.1325922012329102,0.4563220739364624,0.676270067691803,0.1995140165090561,0.0,0.0,0.6810702085494995,59.08343124389648,51.0,47.82427597045898,-14093.9775390625,196.31092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48358154296875,308.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17867.8515625,18000.0,0.0,0.0,0.3173222243785858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041110038757324,0.8041189908981323,-7.967245437612291e-06,0.0,0.0003220417129341,0.0,0.0,76.95947265625,0.0,0.0,0.0,0.4869640171527862,4.0,0.0,1.0
580020,293.0975952148437,297.1499938964844,293.1499938964844,0.1127659007906913,-2524.0703125,304.1453857421875,0.7388426661491394,0.1772201508283615,0.1607019901275634,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718333780765533,0.050000000745058,0.0492978207767009,293.06768798828125,297.1499938964844,293.1499938964844,0.0544053576886653,-1141.19970703125,304.1399841308594,0.6169307231903076,0.1022252663969993,0.0726868286728859,293.1369934082031,297.1499938964844,293.1499938964844,0.3566744923591614,-6628.11767578125,304.1715087890625,0.9990000128746032,0.5122008919715881,0.421148270368576,293.2538757324219,297.1499938964844,293.1499938964844,0.0043273558840155,-1622.0850830078125,296.8906555175781,0.4718333780765533,0.050000000745058,0.2338476330041885,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.80328369140625,293.54351806640625,291.15069580078125,1.0,0.2649021446704864,0.6827070713043213,0.6827070713043213,1.0,1.0,-1.1253290176391602,0.4531711041927337,0.672157883644104,0.197536826133728,0.0,0.0,0.6782577037811279,57.13480758666992,54.0,47.05470275878906,-14051.3935546875,190.274642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852905273437,308.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3984375,18000.0,0.0,0.0,0.3199886381626129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036643862724304,0.8036723732948303,-7.996704880497418e-06,0.0,0.00032474778709,0.0,0.0,77.11036682128906,0.0,0.0,0.0,0.4870243370532989,4.0,0.0,1.0
580080,293.0975952148437,297.1499938964844,293.1499938964844,0.1127659007906913,-2524.0703125,304.1453857421875,0.7388426661491394,0.1772201508283615,0.1607019901275634,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718333780765533,0.050000000745058,0.0492978207767009,293.06768798828125,297.1499938964844,293.1499938964844,0.0544053576886653,-1141.19970703125,304.1399841308594,0.6169307231903076,0.1022252663969993,0.0726868286728859,293.1369934082031,297.1499938964844,293.1499938964844,0.3566744923591614,-6628.11767578125,304.1715087890625,0.9990000128746032,0.5122008919715881,0.421148270368576,293.2538757324219,297.1499938964844,293.1499938964844,0.0043273558840155,-1622.0850830078125,296.8906555175781,0.4718333780765533,0.050000000745058,0.2338476330041885,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.80328369140625,293.54351806640625,291.15069580078125,1.0,0.2649021446704864,0.6827070713043213,0.6827070713043213,1.0,1.0,-1.1253290176391602,0.4531711041927337,0.672157883644104,0.197536826133728,0.0,0.0,0.6782577037811279,57.13480758666992,54.0,47.05470275878906,-14051.3935546875,190.274642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852905273437,308.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3984375,18000.0,0.0,0.0,0.3199886381626129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036643862724304,0.8036723732948303,-7.996704880497418e-06,0.0,0.00032474778709,0.0,0.0,77.11036682128906,0.0,0.0,0.0,0.4870243370532989,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1138608753681182,-2543.58154296875,304.14508056640625,0.7428000569343567,0.1788521260023117,0.1621266603469848,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734760522842407,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.0555765368044376,-1156.3646240234375,304.1413269042969,0.6214243769645691,0.1039842963218689,0.073727436363697,293.11785888671875,297.1499938964844,293.1499938964844,0.3524342179298401,-6566.11865234375,304.17120361328125,0.9990000128746032,0.516426146030426,0.4176827669143677,293.25006103515625,297.1499938964844,293.1499938964844,0.0043007330968976,-1611.8585205078125,296.8737487792969,0.4734760522842407,0.050000000745058,0.2337022572755813,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7787780761719,293.5149841308594,291.1639099121094,1.0,0.2638076841831207,0.6796224117279053,0.6796224117279053,1.0,1.0,-1.1239148378372192,0.4522392451763153,0.6716756224632263,0.1957007795572281,0.0,0.0,0.6752657890319824,56.31871795654297,57.0,23.382692337036133,-14041.80078125,188.27313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5394287109375,308.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.787109375,18000.0,0.0,0.0,0.3220099508762359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797649621963501,0.7976575493812561,-7.947577614686452e-06,0.0,0.0003267991705797,0.0,0.0,75.89896392822266,0.0,0.0,0.0,0.4845963418483734,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1138608753681182,-2543.58154296875,304.14508056640625,0.7428000569343567,0.1788521260023117,0.1621266603469848,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734760522842407,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.0555765368044376,-1156.3646240234375,304.1413269042969,0.6214243769645691,0.1039842963218689,0.073727436363697,293.11785888671875,297.1499938964844,293.1499938964844,0.3524342179298401,-6566.11865234375,304.17120361328125,0.9990000128746032,0.516426146030426,0.4176827669143677,293.25006103515625,297.1499938964844,293.1499938964844,0.0043007330968976,-1611.8585205078125,296.8737487792969,0.4734760522842407,0.050000000745058,0.2337022572755813,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7787780761719,293.5149841308594,291.1639099121094,1.0,0.2638076841831207,0.6796224117279053,0.6796224117279053,1.0,1.0,-1.1239148378372192,0.4522392451763153,0.6716756224632263,0.1957007795572281,0.0,0.0,0.6752657890319824,56.31871795654297,57.0,23.382692337036133,-14041.80078125,188.27313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5394287109375,308.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.787109375,18000.0,0.0,0.0,0.3220099508762359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797649621963501,0.7976575493812561,-7.947577614686452e-06,0.0,0.0003267991705797,0.0,0.0,75.89896392822266,0.0,0.0,0.0,0.4845963418483734,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1148565560579299,-2560.974365234375,304.14508056640625,0.7451051473617554,0.1805193126201629,0.1636133939027786,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.4736140966415405,0.050000000745058,0.0492645725607872,293.0664367675781,297.1499938964844,293.1499938964844,0.0574359595775604,-1180.644775390625,304.14111328125,0.6261098980903625,0.1065877825021743,0.0754514783620834,293.10699462890625,297.1499938964844,293.1499938964844,0.3508236408233642,-6544.0810546875,304.1667785644531,0.9990000128746032,0.5194576978683472,0.4173875153064728,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780325748026,-1602.086181640625,296.86627197265625,0.4736140966415405,0.050000000745058,0.2336899191141128,291.1916809082031,291.1499938964844,256.8672180175781,255.7640686035156,278.9108581542969,293.49969482421875,291.1958923339844,1.0,0.2641938030719757,0.6627857089042664,0.6627857089042664,1.0,1.0,-1.1273943185806274,0.4491031169891357,0.6782912611961365,0.1899407356977462,0.0,0.0,0.668300211429596,56.26626586914063,60.0,43.1880111694336,-14005.0986328125,189.26174926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6324157714844,308.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18128.22265625,18000.0,0.0,0.0,0.3233490288257599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876406311988831,0.7876484990119934,-7.866927262512036e-06,0.0,0.0003281581448391,0.0,0.0,73.91675567626953,0.0,0.0,0.0,0.4803662002086639,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1148565560579299,-2560.974365234375,304.14508056640625,0.7451051473617554,0.1805193126201629,0.1636133939027786,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.4736140966415405,0.050000000745058,0.0492645725607872,293.0664367675781,297.1499938964844,293.1499938964844,0.0574359595775604,-1180.644775390625,304.14111328125,0.6261098980903625,0.1065877825021743,0.0754514783620834,293.10699462890625,297.1499938964844,293.1499938964844,0.3508236408233642,-6544.0810546875,304.1667785644531,0.9990000128746032,0.5194576978683472,0.4173875153064728,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780325748026,-1602.086181640625,296.86627197265625,0.4736140966415405,0.050000000745058,0.2336899191141128,291.1916809082031,291.1499938964844,256.8672180175781,255.7640686035156,278.9108581542969,293.49969482421875,291.1958923339844,1.0,0.2641938030719757,0.6627857089042664,0.6627857089042664,1.0,1.0,-1.1273943185806274,0.4491031169891357,0.6782912611961365,0.1899407356977462,0.0,0.0,0.668300211429596,56.26626586914063,60.0,43.1880111694336,-14005.0986328125,189.26174926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6324157714844,308.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18128.22265625,18000.0,0.0,0.0,0.3233490288257599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876406311988831,0.7876484990119934,-7.866927262512036e-06,0.0,0.0003281581448391,0.0,0.0,73.91675567626953,0.0,0.0,0.0,0.4803662002086639,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1159799471497535,-2580.822998046875,304.14483642578125,0.7459688782691956,0.182195633649826,0.1651357263326645,294.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121276855469,0.4725100696086883,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595818869769573,-1209.0684814453125,304.1404724121094,0.6299920082092285,0.1093645393848419,0.0773893296718597,293.1027526855469,297.1499938964844,293.1499938964844,0.3521507978439331,-6566.8076171875,304.15887451171875,0.9990000128746032,0.5214200019836426,0.4197311997413635,293.2420654296875,297.1499938964844,293.1499938964844,0.0042568575590848,-1593.48193359375,296.85614013671875,0.4725100696086883,0.050000000745058,0.2337879985570907,291.213134765625,291.1499938964844,256.8464660644531,255.74661254882807,278.9962158203125,293.49688720703125,291.2135009765625,1.0,0.2657564878463745,0.651996374130249,0.651996374130249,1.0,1.0,-1.134501576423645,0.4490576386451721,0.6854439377784729,0.1860260218381881,0.0,0.0,0.6580517292022705,56.84449768066406,63.0,22.306869506835938,-13970.048828125,192.610092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7576904296875,308.4035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18209.52734375,18000.0,0.0,0.0,0.3239240646362304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766402542591095,0.766410231590271,-7.684892807446886e-06,0.0,0.0003287417348474,0.0,0.0,69.74014282226562,0.0,0.0,0.0,0.4716911315917969,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1159799471497535,-2580.822998046875,304.14483642578125,0.7459688782691956,0.182195633649826,0.1651357263326645,294.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121276855469,0.4725100696086883,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595818869769573,-1209.0684814453125,304.1404724121094,0.6299920082092285,0.1093645393848419,0.0773893296718597,293.1027526855469,297.1499938964844,293.1499938964844,0.3521507978439331,-6566.8076171875,304.15887451171875,0.9990000128746032,0.5214200019836426,0.4197311997413635,293.2420654296875,297.1499938964844,293.1499938964844,0.0042568575590848,-1593.48193359375,296.85614013671875,0.4725100696086883,0.050000000745058,0.2337879985570907,291.213134765625,291.1499938964844,256.8464660644531,255.74661254882807,278.9962158203125,293.49688720703125,291.2135009765625,1.0,0.2657564878463745,0.651996374130249,0.651996374130249,1.0,1.0,-1.134501576423645,0.4490576386451721,0.6854439377784729,0.1860260218381881,0.0,0.0,0.6580517292022705,56.84449768066406,63.0,22.306869506835938,-13970.048828125,192.610092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7576904296875,308.4035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18209.52734375,18000.0,0.0,0.0,0.3239240646362304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766402542591095,0.766410231590271,-7.684892807446886e-06,0.0,0.0003287417348474,0.0,0.0,69.74014282226562,0.0,0.0,0.0,0.4716911315917969,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1166651919484138,-2593.1474609375,304.14453125,0.745945155620575,0.1830336600542068,0.1659044325351715,294.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.4715545773506164,0.050000000745058,0.0493029542267322,293.0616455078125,297.1499938964844,293.1499938964844,0.0607441812753677,-1224.697509765625,304.1401062011719,0.6315682530403137,0.110768511891365,0.0783807262778282,293.10272216796875,297.1499938964844,293.1499938964844,0.3540175259113312,-6596.427734375,304.15386962890625,0.9990000128746032,0.5220245718955994,0.4217273592948913,293.2401123046875,297.1499938964844,293.1499938964844,0.0042496440000832,-1591.0626220703125,296.8447265625,0.4715545773506164,0.050000000745058,0.2338719815015792,291.2118835449219,291.1499938964844,256.8369140625,255.73858642578125,279.0260925292969,293.4994506835937,291.21099853515625,1.0,0.2668992877006531,0.6480722427368164,0.6480722427368164,1.0,1.0,-1.1391314268112185,0.4499197900295257,0.6892116665840149,0.1846160441637039,0.0,0.0,0.6540215611457825,57.3329963684082,63.0,6.442615985870361,-13968.3134765625,195.025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262939453125,308.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18199.888671875,18000.0,0.0,0.0,0.3239534795284271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563179135322571,0.7563254833221436,-7.58946316636866e-06,0.0,0.0003287715953774,0.0,0.0,67.74633026123047,0.0,0.0,0.0,0.4675260186195373,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174041777849197,-2606.49755859375,304.1441650390625,0.74566650390625,0.1838702261447906,0.1666763424873352,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4703549742698669,0.050000000745058,0.049324907362461,293.0601806640625,297.1499938964844,293.1499938964844,0.0619401857256889,-1240.9066162109375,304.1397399902344,0.6329230070114136,0.1121760681271553,0.0793790519237518,293.1039428710937,297.1499938964844,293.1499938964844,0.3565317392349243,-6635.69091796875,304.1485900878906,0.9990000128746032,0.5223873257637024,0.4241898655891418,293.2382202148437,297.1499938964844,293.1499938964844,0.0042440504767,-1589.501953125,296.8306579589844,0.4703549742698669,0.050000000745058,0.233976125717163,291.2055969238281,291.1499938964844,256.82781982421875,255.73097229003903,279.04962158203125,293.5042419433594,291.20379638671875,1.0,0.2682464122772217,0.6448438763618469,0.6448438763618469,1.0,1.0,-1.1443626880645752,0.4512533843517303,0.6931092739105225,0.1835152953863144,0.0,0.0,0.65092933177948,57.93690872192383,66.0,-7.630352973937988,-13979.8984375,197.8739471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893798828125,308.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.638671875,18000.0,0.0,0.0,0.3238573968410492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478647232055664,0.7478722333908081,-7.506087968067732e-06,0.0,0.0003286740975454,0.0,0.0,66.0784912109375,0.0,0.0,0.0,0.4640085697174072,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189805418252945,-2635.02783203125,304.1434936523437,0.7444794178009033,0.1855346113443374,0.1682241857051849,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.467268705368042,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643869116902351,-1274.3935546875,304.1390686035156,0.6350558400154114,0.1149922236800193,0.0813870355486869,293.1095886230469,297.1499938964844,293.1499938964844,0.363130658864975,-6737.125,304.1380920410156,0.9990000128746032,0.5224130153656006,0.4302933514118194,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362231761217,-1588.0677490234375,296.7980651855469,0.467268705368042,0.050000000745058,0.2342368960380554,291.18408203125,291.1499938964844,256.81103515625,255.71690368652344,279.0829467773437,293.5199584960937,291.1814270019531,1.0,0.2714585363864898,0.6399296522140503,0.6399296522140503,1.0,1.0,-1.1563345193862915,0.4550489485263824,0.7012854814529419,0.1821377128362655,0.0,0.0,0.6477389335632324,59.44631576538086,69.0,-26.77207565307617,-14041.1591796875,204.7239685058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113220214844,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.568359375,18000.0,0.0,0.0,0.3234613239765167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370339632034302,0.7370413541793823,-7.390997325273929e-06,0.0,0.0003282721154391,0.0,0.0,63.92202758789063,0.0,0.0,0.0,0.4594404995441437,4.0,0.0,1.0
