time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189805418252945,-2635.02783203125,304.1434936523437,0.7444794178009033,0.1855346113443374,0.1682241857051849,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.467268705368042,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643869116902351,-1274.3935546875,304.1390686035156,0.6350558400154114,0.1149922236800193,0.0813870355486869,293.1095886230469,297.1499938964844,293.1499938964844,0.363130658864975,-6737.125,304.1380920410156,0.9990000128746032,0.5224130153656006,0.4302933514118194,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362231761217,-1588.0677490234375,296.7980651855469,0.467268705368042,0.050000000745058,0.2342368960380554,291.18408203125,291.1499938964844,256.81103515625,255.71690368652344,279.0829467773437,293.5199584960937,291.1814270019531,1.0,0.2714585363864898,0.6399296522140503,0.6399296522140503,1.0,1.0,-1.1563345193862915,0.4550489485263824,0.7012854814529419,0.1821377128362655,0.0,0.0,0.6477389335632324,59.44631576538086,69.0,-26.77207565307617,-14041.1591796875,204.7239685058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113220214844,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.568359375,18000.0,0.0,0.0,0.3234613239765167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370339632034302,0.7370413541793823,-7.390997325273929e-06,0.0,0.0003282721154391,0.0,0.0,63.92202758789063,0.0,0.0,0.0,0.4594404995441437,4.0,0.0,1.0
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206094399094581,-2664.454345703125,304.1429443359375,0.7426533102989197,0.1871809959411621,0.1697692722082138,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4632972478866577,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668884664773941,-1309.005859375,304.1385498046875,0.6366403698921204,0.1179261654615402,0.0834335535764694,293.119384765625,297.1499938964844,293.1499938964844,0.3713140189647674,-6860.94091796875,304.1284484863281,0.9990000128746032,0.5214648842811584,0.4376475214958191,293.23114013671875,297.1499938964844,293.1499938964844,0.0042310571298003,-1587.8128662109375,296.7635498046875,0.4632972478866577,0.050000000745058,0.234556034207344,291.1581420898437,291.1499938964844,256.7958679199219,255.70420837402344,279.10430908203125,293.542724609375,291.15545654296875,1.0,0.2752292454242706,0.636500358581543,0.636500358581543,1.0,1.0,-1.1699353456497192,0.4599930942058563,0.7099422812461853,0.1817821115255355,0.0,0.0,0.6483793258666992,61.29477310180664,72.0,-34.28946304321289,-14145.7646484375,212.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877685546875,308.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.3230833113193512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346815466880798,0.734688937664032,-7.35136927687563e-06,0.0,0.0003278884978499,0.0,0.0,63.36170196533203,0.0,0.0,0.0,0.458335131406784,4.0,0.0,1.0
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206094399094581,-2664.454345703125,304.1429443359375,0.7426533102989197,0.1871809959411621,0.1697692722082138,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4632972478866577,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668884664773941,-1309.005859375,304.1385498046875,0.6366403698921204,0.1179261654615402,0.0834335535764694,293.119384765625,297.1499938964844,293.1499938964844,0.3713140189647674,-6860.94091796875,304.1284484863281,0.9990000128746032,0.5214648842811584,0.4376475214958191,293.23114013671875,297.1499938964844,293.1499938964844,0.0042310571298003,-1587.8128662109375,296.7635498046875,0.4632972478866577,0.050000000745058,0.234556034207344,291.1581420898437,291.1499938964844,256.7958679199219,255.70420837402344,279.10430908203125,293.542724609375,291.15545654296875,1.0,0.2752292454242706,0.636500358581543,0.636500358581543,1.0,1.0,-1.1699353456497192,0.4599930942058563,0.7099422812461853,0.1817821115255355,0.0,0.0,0.6483793258666992,61.29477310180664,72.0,-34.28946304321289,-14145.7646484375,212.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877685546875,308.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.3230833113193512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346815466880798,0.734688937664032,-7.35136927687563e-06,0.0,0.0003278884978499,0.0,0.0,63.36170196533203,0.0,0.0,0.0,0.458335131406784,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1222345679998397,-2693.694580078125,304.1426086425781,0.7404480576515198,0.1888034045696258,0.1713020354509353,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.458764374256134,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699096918106079,-1351.2454833984375,304.1372985839844,0.638954222202301,0.1217069029808044,0.0859663262963295,293.1351013183594,297.1499938964844,293.1499938964844,0.3805157840251922,-6998.2783203125,304.120361328125,0.9990000128746032,0.5190631151199341,0.4458127617835998,293.2279052734375,297.1499938964844,293.1499938964844,0.0042271735146641,-1587.976806640625,296.7299194335937,0.458764374256134,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.1188049316406,293.572021484375,291.13018798828125,1.0,0.2794363498687744,0.6341480016708374,0.6341480016708374,1.0,1.0,-1.1851391792297363,0.4659184515476227,0.7192206978797913,0.182495504617691,0.0,0.0,0.6524119973182678,63.39631652832031,60.0,-34.983680725097656,-14284.365234375,222.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101379394531,308.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.0078125,18000.0,0.0,0.0,0.3230453133583069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740104079246521,0.7401114702224731,-7.382903277175501e-06,0.0,0.0003278499352745,0.0,0.0,64.25592041015625,0.0,0.0,0.0,0.4604329466819763,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222345679998397,-2693.694580078125,304.1426086425781,0.7404480576515198,0.1888034045696258,0.1713020354509353,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.458764374256134,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699096918106079,-1351.2454833984375,304.1372985839844,0.638954222202301,0.1217069029808044,0.0859663262963295,293.1351013183594,297.1499938964844,293.1499938964844,0.3805157840251922,-6998.2783203125,304.120361328125,0.9990000128746032,0.5190631151199341,0.4458127617835998,293.2279052734375,297.1499938964844,293.1499938964844,0.0042271735146641,-1587.976806640625,296.7299194335937,0.458764374256134,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.1188049316406,293.572021484375,291.13018798828125,1.0,0.2794363498687744,0.6341480016708374,0.6341480016708374,1.0,1.0,-1.1851391792297363,0.4659184515476227,0.7192206978797913,0.182495504617691,0.0,0.0,0.6524119973182678,63.39631652832031,60.0,-34.983680725097656,-14284.365234375,222.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101379394531,308.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.0078125,18000.0,0.0,0.0,0.3230453133583069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740104079246521,0.7401114702224731,-7.382903277175501e-06,0.0,0.0003278499352745,0.0,0.0,64.25592041015625,0.0,0.0,0.0,0.4604329466819763,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236077025532722,-2718.0400390625,304.1427917480469,0.7441657185554504,0.1904541999101638,0.1727404743432998,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731572732329368,-1396.9345703125,304.1361694335937,0.6473429203033447,0.1258103251457214,0.0888254940509796,293.146728515625,297.1499938964844,293.1499938964844,0.3781798481941223,-6957.552734375,304.1347351074219,0.9990000128746032,0.5170465707778931,0.4424363672733307,293.2245483398437,297.1499938964844,293.1499938964844,0.0042136758565902,-1583.647705078125,296.70660400390625,0.4606167376041412,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1316833496094,293.5911560058594,291.124267578125,1.0,0.2780400216579437,0.6330261826515198,0.6330261826515198,1.0,1.0,-1.1860356330871582,0.4660362303256988,0.719999372959137,0.1814262866973877,0.0,0.0,0.6571303606033325,62.58987045288086,48.0,-6.716369152069092,-14335.548828125,221.01266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09051513671875,308.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.90625,18000.0,0.0,0.0,0.3234348893165588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506812214851379,0.7506886720657349,-7.470491709682392e-06,0.0,0.0003282453108113,0.0,0.0,66.20023345947266,0.0,0.0,0.0,0.464665800333023,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236077025532722,-2718.0400390625,304.1427917480469,0.7441657185554504,0.1904541999101638,0.1727404743432998,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731572732329368,-1396.9345703125,304.1361694335937,0.6473429203033447,0.1258103251457214,0.0888254940509796,293.146728515625,297.1499938964844,293.1499938964844,0.3781798481941223,-6957.552734375,304.1347351074219,0.9990000128746032,0.5170465707778931,0.4424363672733307,293.2245483398437,297.1499938964844,293.1499938964844,0.0042136758565902,-1583.647705078125,296.70660400390625,0.4606167376041412,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1316833496094,293.5911560058594,291.124267578125,1.0,0.2780400216579437,0.6330261826515198,0.6330261826515198,1.0,1.0,-1.1860356330871582,0.4660362303256988,0.719999372959137,0.1814262866973877,0.0,0.0,0.6571303606033325,62.58987045288086,48.0,-6.716369152069092,-14335.548828125,221.01266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09051513671875,308.52508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.90625,18000.0,0.0,0.0,0.3234348893165588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506812214851379,0.7506886720657349,-7.470491709682392e-06,0.0,0.0003282453108113,0.0,0.0,66.20023345947266,0.0,0.0,0.0,0.464665800333023,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1241284310817718,-2727.001220703125,304.1431579589844,0.7481358647346497,0.191298633813858,0.1734429746866226,294.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4637488424777984,0.050000000745058,0.0494396314024925,293.038818359375,297.1499938964844,293.1499938964844,0.0744897201657295,-1415.627197265625,304.1362609863281,0.6531280875205994,0.1275090873241424,0.0900845527648925,293.1451416015625,297.1499938964844,293.1499938964844,0.3726212382316589,-6870.92431640625,304.14764404296875,0.9990000128746032,0.5173951387405396,0.4368388950824737,293.2228088378906,297.1499938964844,293.1499938964844,0.0042015020735561,-1578.6959228515625,296.7039489746094,0.4637488424777984,0.050000000745058,0.2345203310251236,291.1326599121094,291.1499938964844,256.7633972167969,255.6770935058593,279.1348876953125,293.5863647460937,291.13531494140625,1.0,0.2757061123847961,0.6325181722640991,0.6325181722640991,1.0,1.0,-1.1813160181045532,0.4638915359973907,0.7174245119094849,0.1799460798501968,0.0,0.0,0.6573441624641418,61.203861236572266,48.0,12.888809204101562,-14313.6787109375,216.59783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812072753906,308.5408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.712890625,18000.0,0.0,0.0,0.3236572742462158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.753637433052063,0.7536449432373047,-7.505367648263927e-06,0.0,0.0003284709819126,0.0,0.0,66.82093048095703,0.0,0.0,0.0,0.4659019708633423,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245890408754348,-2734.809326171875,304.1435852050781,0.7533743977546692,0.1921562105417251,0.1741394698619842,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.4678542017936706,0.050000000745058,0.0493695251643657,293.0393981933594,297.1499938964844,293.1499938964844,0.0755007117986679,-1429.7294921875,304.1369323730469,0.6595246195793152,0.1288018375635147,0.0910842269659042,293.13775634765625,297.1499938964844,293.1499938964844,0.3647625744342804,-6749.86962890625,304.1623840332031,0.9990000128746032,0.5189010500907898,0.4291608035564422,293.2209777832031,297.1499938964844,293.1499938964844,0.0041870437562465,-1572.6337890625,296.7048034667969,0.4678542017936706,0.050000000745058,0.2341877818107605,291.1475830078125,291.1499938964844,256.757568359375,255.6722412109375,279.13623046875,293.5713195800781,291.1510925292969,1.0,0.2724317014217376,0.6319352388381958,0.6319352388381958,1.0,1.0,-1.1736547946929932,0.4604566693305969,0.7131980657577515,0.1778606623411178,0.0,0.0,0.6560316681861877,59.31740188598633,51.0,29.32805061340332,-14259.263671875,210.22373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,308.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.56640625,18000.0,0.0,0.0,0.3238001465797424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535936832427979,0.7536011934280396,-7.516920504713198e-06,0.0,0.000328615977196,0.0,0.0,66.8941650390625,0.0,0.0,0.0,0.4659488499164581,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1256038099527359,-2752.177734375,304.1440124511719,0.7603254914283752,0.1938653290271759,0.1756034344434738,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4720204174518585,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767209231853485,-1446.58935546875,304.1392517089844,0.6671781539916992,0.1303945779800415,0.0923327058553695,293.11431884765625,297.1499938964844,293.1499938964844,0.3554630577564239,-6609.2822265625,304.1732177734375,0.9990000128746032,0.5239607691764832,0.4207571148872375,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635166853666,-1562.68310546875,296.7065734863281,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5360107421875,291.1767578125,1.0,0.2694323658943176,0.6303200125694275,0.6303200125694275,1.0,1.0,-1.1662986278533936,0.4568128287792206,0.7094857692718506,0.1750662326812744,0.0,0.0,0.6505116820335388,57.29646682739258,54.0,28.627195358276367,-14174.8330078125,203.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.265625,18000.0,0.0,0.0,0.3237155377864837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449918985366821,0.744999349117279,-7.4616418714867905e-06,0.0,0.0003285301208961,0.0,0.0,65.408447265625,0.0,0.0,0.0,0.4626021683216095,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1256038099527359,-2752.177734375,304.1440124511719,0.7603254914283752,0.1938653290271759,0.1756034344434738,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.4720204174518585,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767209231853485,-1446.58935546875,304.1392517089844,0.6671781539916992,0.1303945779800415,0.0923327058553695,293.11431884765625,297.1499938964844,293.1499938964844,0.3554630577564239,-6609.2822265625,304.1732177734375,0.9990000128746032,0.5239607691764832,0.4207571148872375,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635166853666,-1562.68310546875,296.7065734863281,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5360107421875,291.1767578125,1.0,0.2694323658943176,0.6303200125694275,0.6303200125694275,1.0,1.0,-1.1662986278533936,0.4568128287792206,0.7094857692718506,0.1750662326812744,0.0,0.0,0.6505116820335388,57.29646682739258,54.0,28.627195358276367,-14174.8330078125,203.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.265625,18000.0,0.0,0.0,0.3237155377864837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449918985366821,0.744999349117279,-7.4616418714867905e-06,0.0,0.0003285301208961,0.0,0.0,65.408447265625,0.0,0.0,0.0,0.4626021683216095,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.126900240778923,-2774.92236328125,304.1438293457031,0.7647411823272705,0.1955761164426803,0.1771046072244644,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4737977683544159,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.0781684070825576,-1467.109375,304.1403503417969,0.6726414561271667,0.1326149851083755,0.0936606377363205,293.0959167480469,297.1499938964844,293.1499938964844,0.351239800453186,-6547.88134765625,304.1723327636719,0.9990000128746032,0.5286105275154114,0.4169928133487701,293.2132568359375,297.1499938964844,293.1499938964844,0.0041495589539408,-1557.50927734375,296.6966857910156,0.4737977683544159,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.2682878375053406,0.6288699507713318,0.6288699507713318,1.0,1.0,-1.1649445295333862,0.4557331800460815,0.7092112898826599,0.1737193763256073,0.0,0.0,0.6461035013198853,56.42592239379883,57.0,7.9828057289123535,-14130.3662109375,201.58804321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.0703125,18000.0,0.0,0.0,0.3232240676879883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345879673957825,0.7345953583717346,-7.369478225882631e-06,0.0,0.0003280313394498,0.0,0.0,63.47053909301758,0.0,0.0,0.0,0.4583897888660431,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.126900240778923,-2774.92236328125,304.1438293457031,0.7647411823272705,0.1955761164426803,0.1771046072244644,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.4737977683544159,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.0781684070825576,-1467.109375,304.1403503417969,0.6726414561271667,0.1326149851083755,0.0936606377363205,293.0959167480469,297.1499938964844,293.1499938964844,0.351239800453186,-6547.88134765625,304.1723327636719,0.9990000128746032,0.5286105275154114,0.4169928133487701,293.2132568359375,297.1499938964844,293.1499938964844,0.0041495589539408,-1557.50927734375,296.6966857910156,0.4737977683544159,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.2682878375053406,0.6288699507713318,0.6288699507713318,1.0,1.0,-1.1649445295333862,0.4557331800460815,0.7092112898826599,0.1737193763256073,0.0,0.0,0.6461035013198853,56.42592239379883,57.0,7.9828057289123535,-14130.3662109375,201.58804321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.0703125,18000.0,0.0,0.0,0.3232240676879883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345879673957825,0.7345953583717346,-7.369478225882631e-06,0.0,0.0003280313394498,0.0,0.0,63.47053909301758,0.0,0.0,0.0,0.4583897888660431,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.1283678710460662,-2800.8505859375,304.1434326171875,0.7672666907310486,0.1972928196191787,0.178638681769371,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740423858165741,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802773013710975,-1497.4283447265625,304.1400451660156,0.6776608824729919,0.1353702247142791,0.0955312475562095,293.0851135253906,297.1499938964844,293.1499938964844,0.3505643606185913,-6540.9677734375,304.1659240722656,0.9990000128746032,0.5321835279464722,0.4164666831493377,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420264169573,-1555.3592529296875,296.68115234375,0.4740423858165741,0.050000000745058,0.2336508929729461,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686406672000885,0.627722442150116,0.627722442150116,1.0,1.0,-1.1683659553527832,0.4567457735538482,0.7116202116012573,0.1736662089824676,0.0,0.0,0.6437762379646301,56.34931564331055,60.0,-9.661996841430664,-14134.931640625,202.5581512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176818847656,308.57476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.8125,18000.0,0.0,0.0,0.3225328326225281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274952530860901,0.7275025248527527,-7.298758191609522e-06,0.0,0.0003273298207204,0.0,0.0,62.11729049682617,0.0,0.0,0.0,0.4554514288902282,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283678710460662,-2800.8505859375,304.1434326171875,0.7672666907310486,0.1972928196191787,0.178638681769371,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740423858165741,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802773013710975,-1497.4283447265625,304.1400451660156,0.6776608824729919,0.1353702247142791,0.0955312475562095,293.0851135253906,297.1499938964844,293.1499938964844,0.3505643606185913,-6540.9677734375,304.1659240722656,0.9990000128746032,0.5321835279464722,0.4164666831493377,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420264169573,-1555.3592529296875,296.68115234375,0.4740423858165741,0.050000000745058,0.2336508929729461,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686406672000885,0.627722442150116,0.627722442150116,1.0,1.0,-1.1683659553527832,0.4567457735538482,0.7116202116012573,0.1736662089824676,0.0,0.0,0.6437762379646301,56.34931564331055,60.0,-9.661996841430664,-14134.931640625,202.5581512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176818847656,308.57476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.8125,18000.0,0.0,0.0,0.3225328326225281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274952530860901,0.7275025248527527,-7.298758191609522e-06,0.0,0.0003273298207204,0.0,0.0,62.11729049682617,0.0,0.0,0.0,0.4554514288902282,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299411356449127,-2828.68115234375,304.1430053710937,0.7681801915168762,0.1990028023719787,0.1801923811435699,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825515538454055,-1530.3497314453125,304.1395874023437,0.6813806295394897,0.1381923258304596,0.0975119918584823,293.08056640625,297.1499938964844,293.1499938964844,0.3528071343898773,-6578.11328125,304.1568298339844,0.9990000128746032,0.5347594022750854,0.4185978174209595,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390294209122,-1555.2471923828125,296.6625671386719,0.4730455875396728,0.050000000745058,0.2337397634983062,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701695561408996,0.6268973350524902,0.6268973350524902,1.0,1.0,-1.175294280052185,0.4593364000320434,0.7159579396247864,0.1746283769607544,0.0,0.0,0.6441607475280762,56.916481018066406,63.0,-20.63348960876465,-14183.5146484375,205.9774780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,308.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.98828125,18000.0,0.0,0.0,0.3218994438648224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257141470909119,0.7257214188575745,-7.271094546013046e-06,0.0,0.000326687033521,0.0,0.0,61.71499252319336,0.0,0.0,0.0,0.4546422064304352,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299411356449127,-2828.68115234375,304.1430053710937,0.7681801915168762,0.1990028023719787,0.1801923811435699,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825515538454055,-1530.3497314453125,304.1395874023437,0.6813806295394897,0.1381923258304596,0.0975119918584823,293.08056640625,297.1499938964844,293.1499938964844,0.3528071343898773,-6578.11328125,304.1568298339844,0.9990000128746032,0.5347594022750854,0.4185978174209595,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390294209122,-1555.2471923828125,296.6625671386719,0.4730455875396728,0.050000000745058,0.2337397634983062,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701695561408996,0.6268973350524902,0.6268973350524902,1.0,1.0,-1.175294280052185,0.4593364000320434,0.7159579396247864,0.1746283769607544,0.0,0.0,0.6441607475280762,56.916481018066406,63.0,-20.63348960876465,-14183.5146484375,205.9774780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,308.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.98828125,18000.0,0.0,0.0,0.3218994438648224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257141470909119,0.7257214188575745,-7.271094546013046e-06,0.0,0.000326687033521,0.0,0.0,61.71499252319336,0.0,0.0,0.0,0.4546422064304352,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307468265295028,-2842.91796875,304.142822265625,0.7681262493133545,0.1998500525951385,0.1809707283973693,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4721458554267883,0.050000000745058,0.0492918416857719,293.04522705078125,297.1499938964844,293.1499938964844,0.0837037041783332,-1547.0860595703125,304.1393737792969,0.6827507019042969,0.1395991593599319,0.0985084399580955,293.08038330078125,297.1499938964844,293.1499938964844,0.354837954044342,-6610.19287109375,304.15191650390625,0.9990000128746032,0.5356783270835876,0.4204941093921661,293.20318603515625,297.1499938964844,293.1499938964844,0.0041386964730918,-1555.680419921875,296.65283203125,0.4721458554267883,0.050000000745058,0.2338192760944366,291.1455078125,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.5184936523437,291.1435241699219,1.0,0.2712965011596679,0.6265877485275269,0.6265877485275269,1.0,1.0,-1.1798157691955566,0.4611137211322784,0.7187020778656006,0.1754128038883209,0.0,0.0,0.6454015970230103,57.40296173095703,63.0,-23.721525192260746,-14222.30078125,208.45993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2488098144531,308.5735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.150390625,18000.0,0.0,0.0,0.3216851055622101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270498275756836,0.7270570993423462,-7.276356427610153e-06,0.0,0.0003264694823883,0.0,0.0,61.91450881958008,0.0,0.0,0.0,0.4551393091678619,4.0,0.0,1.0
581760,293.0856018066406,297.1499938964844,293.1499938964844,0.1315568387508392,-2857.2119140625,304.14263916015625,0.7677831649780273,0.200689747929573,0.181747019290924,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4710041284561157,0.050000000745058,0.0493128784000873,293.0448608398437,297.1499938964844,293.1499938964844,0.0848571583628654,-1563.869384765625,304.13922119140625,0.6838305592536926,0.1409988701343536,0.0995039120316505,293.0814208984375,297.1499938964844,293.1499938964844,0.3573861122131347,-6649.84033203125,304.1469421386719,0.9990000128746032,0.5363551378250122,0.422861784696579,293.2012939453125,297.1499938964844,293.1499938964844,0.0041389390826225,-1556.337890625,296.6430969238281,0.4710041284561157,0.050000000745058,0.2339190691709518,291.13580322265625,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5265808105469,291.1337890625,1.0,0.2726282477378845,0.6263384819030762,0.6263384819030762,1.0,1.0,-1.1849288940429688,0.4631626009941101,0.7217663526535034,0.1763710081577301,0.0,0.0,0.6473261117935181,58.00669860839844,66.0,-25.559232711791992,-14269.4443359375,211.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403259277344,308.5674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.009765625,18000.0,0.0,0.0,0.3215795457363128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729881227016449,0.7298884987831116,-7.294815986824687e-06,0.0,0.0003263623802922,0.0,0.0,62.38713073730469,0.0,0.0,0.0,0.4562477767467499,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331724971532821,-2885.6513671875,304.14239501953125,0.7663803696632385,0.2023413181304931,0.1832869052886963,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871535092592239,-1597.33984375,304.13897705078125,0.6852443218231201,0.1437685936689376,0.10148436576128,293.0868225097656,297.1499938964844,293.1499938964844,0.3637941777706146,-6748.01123046875,304.1372985839844,0.9990000128746032,0.5370074510574341,0.4287844002246856,293.19775390625,297.1499938964844,293.1499938964844,0.0041406764648854,-1558.099365234375,296.6239624023437,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5480651855469,291.1145324707031,1.0,0.2758062481880188,0.6259990930557251,0.6259990930557251,1.0,1.0,-1.1966290473937988,0.4679427146911621,0.7286863923072815,0.1787328869104385,0.0,0.0,0.6531060934066772,59.51763153076172,69.0,-26.55691719055176,-14384.830078125,218.45114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19122314453125,308.5434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17894.76171875,18000.0,0.0,0.0,0.3217953145503998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398619651794434,0.7398692965507507,-7.370947514573345e-06,0.0,0.0003265813284087,0.0,0.0,64.14508819580078,0.0,0.0,0.0,0.4602494239807129,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331724971532821,-2885.6513671875,304.14239501953125,0.7663803696632385,0.2023413181304931,0.1832869052886963,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871535092592239,-1597.33984375,304.13897705078125,0.6852443218231201,0.1437685936689376,0.10148436576128,293.0868225097656,297.1499938964844,293.1499938964844,0.3637941777706146,-6748.01123046875,304.1372985839844,0.9990000128746032,0.5370074510574341,0.4287844002246856,293.19775390625,297.1499938964844,293.1499938964844,0.0041406764648854,-1558.099365234375,296.6239624023437,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5480651855469,291.1145324707031,1.0,0.2758062481880188,0.6259990930557251,0.6259990930557251,1.0,1.0,-1.1966290473937988,0.4679427146911621,0.7286863923072815,0.1787328869104385,0.0,0.0,0.6531060934066772,59.51763153076172,69.0,-26.55691719055176,-14384.830078125,218.45114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19122314453125,308.5434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17894.76171875,18000.0,0.0,0.0,0.3217953145503998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398619651794434,0.7398692965507507,-7.370947514573345e-06,0.0,0.0003265813284087,0.0,0.0,64.14508819580078,0.0,0.0,0.0,0.4602494239807129,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347630321979522,-2913.54443359375,304.1423034667969,0.764234185218811,0.2039504796266555,0.184801772236824,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210304737091,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894489288330078,-1630.83935546875,304.1388244628906,0.6859079599380493,0.1465937048196792,0.1034692898392677,293.0963134765625,297.1499938964844,293.1499938964844,0.3716336786746979,-6866.30029296875,304.1285095214844,0.9990000128746032,0.5366926789283752,0.4359847605228424,293.19451904296875,297.1499938964844,293.1499938964844,0.0041435859166085,-1560.221923828125,296.6057434082031,0.4642210304737091,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.57550048828125,291.096435546875,1.0,0.2795405387878418,0.625838041305542,0.625838041305542,1.0,1.0,-1.2099244594573977,0.4734696447849273,0.7364547848701477,0.1815898269414901,0.0,0.0,0.6612600684165955,61.37027740478516,72.0,-25.37062263488769,-14523.15625,226.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999450683594,308.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17840.462890625,18000.0,0.0,0.0,0.3227149546146393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552744746208191,0.7552819848060608,-7.498601462430088e-06,0.0,0.0003275146591477,0.0,0.0,66.98753356933594,0.0,0.0,0.0,0.4665374755859375,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347630321979522,-2913.54443359375,304.1423034667969,0.764234185218811,0.2039504796266555,0.184801772236824,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210304737091,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894489288330078,-1630.83935546875,304.1388244628906,0.6859079599380493,0.1465937048196792,0.1034692898392677,293.0963134765625,297.1499938964844,293.1499938964844,0.3716336786746979,-6866.30029296875,304.1285095214844,0.9990000128746032,0.5366926789283752,0.4359847605228424,293.19451904296875,297.1499938964844,293.1499938964844,0.0041435859166085,-1560.221923828125,296.6057434082031,0.4642210304737091,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.57550048828125,291.096435546875,1.0,0.2795405387878418,0.625838041305542,0.625838041305542,1.0,1.0,-1.2099244594573977,0.4734696447849273,0.7364547848701477,0.1815898269414901,0.0,0.0,0.6612600684165955,61.37027740478516,72.0,-25.37062263488769,-14523.15625,226.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999450683594,308.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17840.462890625,18000.0,0.0,0.0,0.3227149546146393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552744746208191,0.7552819848060608,-7.498601462430088e-06,0.0,0.0003275146591477,0.0,0.0,66.98753356933594,0.0,0.0,0.0,0.4665374755859375,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363192498683929,-2940.737548828125,304.14227294921875,0.7616373896598816,0.2055157274007797,0.1862854957580566,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403407096863,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922199487686157,-1671.3270263671875,304.1379089355469,0.6871386170387268,0.1502573490142822,0.1059087440371513,293.1119384765625,297.1499938964844,293.1499938964844,0.3804715573787689,-6997.96435546875,304.1209716796875,0.9990000128746032,0.5348934531211853,0.4440244436264038,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473465971648,-1562.578369140625,296.58868408203125,0.4597403407096863,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.607666015625,291.0796203613281,1.0,0.283707708120346,0.6257983446121216,0.6257983446121216,1.0,1.0,-1.2247971296310425,0.4797177314758301,0.7450793981552124,0.1849056035280227,0.0,0.0,0.6715791821479797,63.47566604614258,75.0,-23.74628639221192,-14681.8701171875,236.5852813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712829589844,308.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.3244505524635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756747007369995,0.7756823897361755,-7.676606401219033e-06,0.0,0.0003292760811746,0.0,0.0,70.92852783203125,0.0,0.0,0.0,0.47498419880867,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363192498683929,-2940.737548828125,304.14227294921875,0.7616373896598816,0.2055157274007797,0.1862854957580566,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403407096863,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922199487686157,-1671.3270263671875,304.1379089355469,0.6871386170387268,0.1502573490142822,0.1059087440371513,293.1119384765625,297.1499938964844,293.1499938964844,0.3804715573787689,-6997.96435546875,304.1209716796875,0.9990000128746032,0.5348934531211853,0.4440244436264038,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473465971648,-1562.578369140625,296.58868408203125,0.4597403407096863,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.607666015625,291.0796203613281,1.0,0.283707708120346,0.6257983446121216,0.6257983446121216,1.0,1.0,-1.2247971296310425,0.4797177314758301,0.7450793981552124,0.1849056035280227,0.0,0.0,0.6715791821479797,63.47566604614258,75.0,-23.74628639221192,-14681.8701171875,236.5852813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712829589844,308.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.3244505524635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756747007369995,0.7756823897361755,-7.676606401219033e-06,0.0,0.0003292760811746,0.0,0.0,70.92852783203125,0.0,0.0,0.0,0.47498419880867,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378425061702728,-2967.265869140625,304.1423034667969,0.7587696313858032,0.20704285800457,0.1877398788928985,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088511943817,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955828577280044,-1720.4053955078125,304.1363220214844,0.6892537474632263,0.1546153128147125,0.1089012026786804,293.1326904296875,297.1499938964844,293.1499938964844,0.3900499045848846,-7139.0751953125,304.1147155761719,0.9990000128746032,0.5316605567932129,0.4526498913764953,293.1887512207031,297.1499938964844,293.1499938964844,0.0041520558297634,-1565.2083740234375,296.57293701171875,0.4551088511943817,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.2882119715213775,0.6259821057319641,0.6259821057319641,1.0,1.0,-1.2410495281219482,0.4866577386856079,0.7543917894363403,0.1886807978153228,0.0,0.0,0.683922290802002,65.78116607666016,78.0,-21.82965850830078,-14858.365234375,247.4171600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124084472656,308.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17738.83203125,18000.0,0.0,0.0,0.3270656168460846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007864952087402,0.8007944226264954,-7.905668098828755e-06,0.0,0.0003319300303701,0.0,0.0,76.03910827636719,0.0,0.0,0.0,0.4855303764343261,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378425061702728,-2967.265869140625,304.1423034667969,0.7587696313858032,0.20704285800457,0.1877398788928985,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088511943817,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955828577280044,-1720.4053955078125,304.1363220214844,0.6892537474632263,0.1546153128147125,0.1089012026786804,293.1326904296875,297.1499938964844,293.1499938964844,0.3900499045848846,-7139.0751953125,304.1147155761719,0.9990000128746032,0.5316605567932129,0.4526498913764953,293.1887512207031,297.1499938964844,293.1499938964844,0.0041520558297634,-1565.2083740234375,296.57293701171875,0.4551088511943817,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.2882119715213775,0.6259821057319641,0.6259821057319641,1.0,1.0,-1.2410495281219482,0.4866577386856079,0.7543917894363403,0.1886807978153228,0.0,0.0,0.683922290802002,65.78116607666016,78.0,-21.82965850830078,-14858.365234375,247.4171600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124084472656,308.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17738.83203125,18000.0,0.0,0.0,0.3270656168460846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007864952087402,0.8007944226264954,-7.905668098828755e-06,0.0,0.0003319300303701,0.0,0.0,76.03910827636719,0.0,0.0,0.0,0.4855303764343261,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1385900676250457,-2980.24951171875,304.142333984375,0.7572674751281738,0.2077946364879608,0.1884579211473465,293.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.4527793526649475,0.050000000745058,0.0496307164430618,293.02667236328125,297.1499938964844,293.1499938964844,0.0974327698349952,-1747.324951171875,304.13543701171875,0.6905262470245361,0.1570050567388534,0.1105522736907005,293.14453125,297.1499938964844,293.1499938964844,0.3950629532337188,-7212.3603515625,304.1120300292969,0.9990000128746032,0.5295536518096924,0.4571403861045837,293.1873474121094,297.1499938964844,293.1499938964844,0.004154784604907,-1566.617919921875,296.5657958984375,0.4527793526649475,0.050000000745058,0.2354267537593841,291.0582580566406,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.6727294921875,291.0569763183594,1.0,0.2905648648738861,0.6261899471282959,0.6261899471282959,1.0,1.0,-1.2495800256729126,0.4903576970100403,0.7592222690582275,0.1907294690608978,0.0,0.0,0.6907630562782288,66.99977111816406,78.0,-20.587345123291016,-14952.1298828125,253.2162475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7243957519531,308.33740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17715.2421875,18000.0,0.0,0.0,0.3287101984024048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149714469909668,0.8149794340133667,-8.039511158131063e-06,0.0,0.0003335990768391,0.0,0.0,79.05333709716797,0.0,0.0,0.0,0.4915520250797272,4.0,0.0,1.0
582360,293.08697509765625,297.1499938964844,293.1499938964844,0.1393283903598785,-2993.048828125,304.14239501953125,0.7557385563850403,0.2085404396057129,0.189171090722084,293.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4504590630531311,0.050000000745058,0.0496750921010971,293.0217590332031,297.1499938964844,293.1499938964844,0.0993892028927803,-1775.70458984375,304.1345520019531,0.6919299960136414,0.1595286726951599,0.1122989356517791,293.1571960449219,297.1499938964844,293.1499938964844,0.4001950323581695,-7287.01318359375,304.109619140625,0.9990000128746032,0.5271353721618652,0.4617236256599426,293.1859130859375,297.1499938964844,293.1499938964844,0.004157796036452,-1568.098876953125,296.55926513671875,0.4504590630531311,0.050000000745058,0.2356372475624084,291.0516357421875,291.1499938964844,256.63287353515625,255.56675720214844,279.1536865234375,293.7000732421875,291.0504455566406,1.0,0.2929726839065552,0.62648606300354,0.62648606300354,1.0,1.0,-1.258339762687683,0.4942008852958679,0.76413893699646,0.1928812712430954,0.0,0.0,0.6979966759681702,68.25653076171875,66.0,-19.22942543029785,-15049.0615234375,259.2518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6324157714844,308.2975158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17693.103515625,18000.0,0.0,0.0,0.3305762410163879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301254510879517,0.8301336169242859,-8.185890692402609e-06,0.0,0.0003354928630869,0.0,0.0,82.37654876708984,0.0,0.0,0.0,0.4980331063270569,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405332535505294,-3013.58740234375,304.1429443359375,0.7588940262794495,0.2100753784179687,0.1905079334974289,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828524112701,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032537668943405,-1831.193359375,304.13330078125,0.7010411620140076,0.1645751148462295,0.1158472001552581,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522819519043,-7253.416015625,304.1265869140625,0.9990000128746032,0.5231540203094482,0.4590942561626434,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542300023138,-1566.6243896484375,296.5565795898437,0.4517828524112701,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421875,291.0555419921875,1.0,0.2920272648334503,0.6274051666259766,0.6274051666259766,1.0,1.0,-1.260880947113037,0.4956687092781067,0.7652122974395752,0.1940498203039169,0.0,0.0,0.7112124562263489,67.6518325805664,54.0,8.073719024658203,-15140.9228515625,258.9339294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574890136719,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17686.123046875,18000.0,0.0,0.0,0.3347575068473816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612673878669739,0.861275851726532,-8.504169272782747e-06,0.0,0.0003397363179828,0.0,0.0,89.5997085571289,0.0,0.0,0.0,0.5114575028419495,4.0,0.0,1.0
