time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.1405332535505294,-3013.58740234375,304.1429443359375,0.7588940262794495,0.2100753784179687,0.1905079334974289,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828524112701,0.050000000745058,0.0496495030820369,293.012939453125,297.1499938964844,293.1499938964844,0.1032537668943405,-1831.193359375,304.13330078125,0.7010411620140076,0.1645751148462295,0.1158472001552581,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522819519043,-7253.416015625,304.1265869140625,0.9990000128746032,0.5231540203094482,0.4590942561626434,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542300023138,-1566.6243896484375,296.5565795898437,0.4517828524112701,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421875,291.0555419921875,1.0,0.2920272648334503,0.6274051666259766,0.6274051666259766,1.0,1.0,-1.260880947113037,0.4956687092781067,0.7652122974395752,0.1940498203039169,0.0,0.0,0.7112124562263489,67.6518325805664,54.0,8.073719024658203,-15140.9228515625,258.9339294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574890136719,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17686.123046875,18000.0,0.0,0.0,0.3347575068473816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612673878669739,0.861275851726532,-8.504169272782747e-06,0.0,0.0003397363179828,0.0,0.0,89.5997085571289,0.0,0.0,0.0,0.5114575028419495,4.0,0.0,1.0
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.141305461525917,-3026.052490234375,304.1440124511719,0.7676211595535278,0.2116668075323104,0.191809207201004,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595991134643,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060612499713897,-1870.6204833984373,304.1342468261719,0.7137210369110107,0.1682979166507721,0.1186591684818267,293.1724853515625,297.1499938964844,293.1499938964844,0.3854224383831024,-7051.9140625,304.1562805175781,0.9990000128746032,0.5231163501739502,0.4465544819831848,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375448927283,-1558.5230712890625,296.57501220703125,0.4583595991134643,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.7351989746094,291.0928039550781,1.0,0.2868404388427734,0.627484142780304,0.627484142780304,1.0,1.0,-1.249945878982544,0.4910503327846527,0.7588955163955688,0.1917323023080825,0.0,0.0,0.7173457145690918,64.45692443847656,42.0,44.472652435302734,-15112.67578125,247.9434051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3432922363281,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.5703125,18000.0,0.0,0.0,0.338925302028656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822489380836487,0.8822576999664307,-8.753098882152699e-06,0.0,0.0003439660940784,0.0,0.0,94.94564056396484,0.0,0.0,0.0,0.5207026600837708,4.0,0.0,1.0
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.141305461525917,-3026.052490234375,304.1440124511719,0.7676211595535278,0.2116668075323104,0.191809207201004,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595991134643,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060612499713897,-1870.6204833984373,304.1342468261719,0.7137210369110107,0.1682979166507721,0.1186591684818267,293.1724853515625,297.1499938964844,293.1499938964844,0.3854224383831024,-7051.9140625,304.1562805175781,0.9990000128746032,0.5231163501739502,0.4465544819831848,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375448927283,-1558.5230712890625,296.57501220703125,0.4583595991134643,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.7351989746094,291.0928039550781,1.0,0.2868404388427734,0.627484142780304,0.627484142780304,1.0,1.0,-1.249945878982544,0.4910503327846527,0.7588955163955688,0.1917323023080825,0.0,0.0,0.7173457145690918,64.45692443847656,42.0,44.472652435302734,-15112.67578125,247.9434051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3432922363281,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.5703125,18000.0,0.0,0.0,0.338925302028656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822489380836487,0.8822576999664307,-8.753098882152699e-06,0.0,0.0003439660940784,0.0,0.0,94.94564056396484,0.0,0.0,0.0,0.5207026600837708,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.1418006271123886,-3033.4130859375,304.1451721191406,0.7813338041305542,0.2132991552352905,0.1930901259183883,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481590270996,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071369647979736,-1884.8045654296875,304.1377868652344,0.7267812490463257,0.1699021458625793,0.1200429275631904,293.1444396972656,297.1499938964844,293.1499938964844,0.3639485239982605,-6725.4248046875,304.19000244140625,0.9990000128746032,0.5281822085380554,0.4266126453876495,293.1759948730469,297.1499938964844,293.1499938964844,0.004112328402698,-1546.2047119140625,296.6062316894531,0.4691481590270996,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766662597656,291.1499938964844,1.0,0.278251975774765,0.6263248920440674,0.6263248920440674,1.0,1.0,-1.227946162223816,0.4811930954456329,0.7467530369758606,0.1863211095333099,0.0,0.0,0.7146959900856018,59.48235321044922,45.0,74.37672424316406,-14971.2734375,229.38473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309936523437,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.98828125,18000.0,0.0,0.0,0.3423371016979217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862859010696411,0.8862947225570679,-8.838159374136012e-06,0.0,0.0003474286349955,0.0,0.0,96.2933120727539,0.0,0.0,0.0,0.5226241946220398,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.1418006271123886,-3033.4130859375,304.1451721191406,0.7813338041305542,0.2132991552352905,0.1930901259183883,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481590270996,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071369647979736,-1884.8045654296875,304.1377868652344,0.7267812490463257,0.1699021458625793,0.1200429275631904,293.1444396972656,297.1499938964844,293.1499938964844,0.3639485239982605,-6725.4248046875,304.19000244140625,0.9990000128746032,0.5281822085380554,0.4266126453876495,293.1759948730469,297.1499938964844,293.1499938964844,0.004112328402698,-1546.2047119140625,296.6062316894531,0.4691481590270996,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766662597656,291.1499938964844,1.0,0.278251975774765,0.6263248920440674,0.6263248920440674,1.0,1.0,-1.227946162223816,0.4811930954456329,0.7467530369758606,0.1863211095333099,0.0,0.0,0.7146959900856018,59.48235321044922,45.0,74.37672424316406,-14971.2734375,229.38473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309936523437,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.98828125,18000.0,0.0,0.0,0.3423371016979217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862859010696411,0.8862947225570679,-8.838159374136012e-06,0.0,0.0003474286349955,0.0,0.0,96.2933120727539,0.0,0.0,0.0,0.5226241946220398,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.1423157900571823,-3041.17626953125,304.1459045410156,0.7919126749038696,0.214915856719017,0.1944331973791122,293.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067098379135131,-1877.5472412109373,304.1425476074219,0.7341101169586182,0.1697319895029068,0.1200675144791603,293.1015625,297.1499938964844,293.1499938964844,0.3481296002864837,-6488.66259765625,304.2024230957031,0.9990000128746032,0.5370087623596191,0.4130379557609558,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909224189817,-1535.2353515625,296.63983154296875,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090393066406,291.2062683105469,1.0,0.2728694975376129,0.6243177652359009,0.6243177652359009,1.0,1.0,-1.2124583721160889,0.4737379550933838,0.7387204170227051,0.1818887144327163,0.0,0.0,0.7036246061325073,56.21180725097656,48.0,72.33052825927734,-14833.71875,217.14483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4297180175781,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.560546875,18000.0,0.0,0.0,0.3444592356681824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700879216194153,0.8700966238975525,-8.711436748853885e-06,0.0,0.0003495823475532,0.0,0.0,92.63473510742188,0.0,0.0,0.0,0.5157915353775024,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.1423157900571823,-3041.17626953125,304.1459045410156,0.7919126749038696,0.214915856719017,0.1944331973791122,293.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067098379135131,-1877.5472412109373,304.1425476074219,0.7341101169586182,0.1697319895029068,0.1200675144791603,293.1015625,297.1499938964844,293.1499938964844,0.3481296002864837,-6488.66259765625,304.2024230957031,0.9990000128746032,0.5370087623596191,0.4130379557609558,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909224189817,-1535.2353515625,296.63983154296875,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090393066406,291.2062683105469,1.0,0.2728694975376129,0.6243177652359009,0.6243177652359009,1.0,1.0,-1.2124583721160889,0.4737379550933838,0.7387204170227051,0.1818887144327163,0.0,0.0,0.7036246061325073,56.21180725097656,48.0,72.33052825927734,-14833.71875,217.14483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4297180175781,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.560546875,18000.0,0.0,0.0,0.3444592356681824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700879216194153,0.8700966238975525,-8.711436748853885e-06,0.0,0.0003495823475532,0.0,0.0,92.63473510742188,0.0,0.0,0.0,0.5157915353775024,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.1427070349454879,-3047.568603515625,304.1459350585937,0.7958245277404785,0.215720534324646,0.1951178014278412,293.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.4776163101196289,0.050000000745058,0.0491874739527702,293.04571533203125,297.1499938964844,293.1499938964844,0.1064126417040824,-1872.9188232421875,304.1444396972656,0.7363035678863525,0.169674277305603,0.1199244633316993,293.0814514160156,297.1499938964844,293.1499938964844,0.3427698016166687,-6409.6923828125,304.2026062011719,0.9990000128746032,0.5415754318237305,0.4085846841335296,293.1711730957031,297.1499938964844,293.1499938964844,0.0040842960588634,-1531.813720703125,296.6512451171875,0.4776163101196289,0.050000000745058,0.233324185013771,291.22076416015625,291.1499938964844,256.5310974121094,255.4788055419922,279.1341247558594,293.58819580078125,291.2239074707031,1.0,0.2710762023925781,0.6234630346298218,0.6234630346298218,1.0,1.0,-1.2074956893920898,0.471246600151062,0.7362491488456726,0.1803806722164154,0.0,0.0,0.6969849467277527,55.16295623779297,48.0,59.956825256347656,-14774.447265625,213.2785186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5102844238281,308.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18253.052734375,18000.0,0.0,0.0,0.3450154066085815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571059703826904,0.8571145534515381,-8.588956916355528e-06,0.0,0.0003501467872411,0.0,0.0,89.60285949707031,0.0,0.0,0.0,0.5102598071098328,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.1431800723075866,-3055.479248046875,304.14581298828125,0.7990610003471375,0.2165291011333465,0.1958132088184356,293.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.479100227355957,0.050000000745058,0.0491586029529571,293.049072265625,297.1499938964844,293.1499938964844,0.1065142378211021,-1874.1378173828125,304.1452331542969,0.738551676273346,0.1703326553106308,0.1201108619570732,293.065185546875,297.1499938964844,293.1499938964844,0.3386518657207489,-6349.79736328125,304.20050048828125,0.9990000128746032,0.5456398129463196,0.405219554901123,293.1694030761719,297.1499938964844,293.1499938964844,0.0040800357237458,-1529.58154296875,296.6597595214844,0.479100227355957,0.050000000745058,0.2331872582435608,291.233642578125,291.1499938964844,256.5164794921875,255.4661407470703,279.134033203125,293.57305908203125,291.2355651855469,1.0,0.2698059380054474,0.6226584911346436,0.6226584911346436,1.0,1.0,-1.204314351081848,0.469530314207077,0.7347840070724487,0.1792955100536346,0.0,0.0,0.6900831460952759,54.38576126098633,51.0,45.11674118041992,-14725.7255859375,210.6000518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60552978515625,308.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.8046875,18000.0,0.0,0.0,0.3452470302581787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425713777542114,0.8425798416137695,-8.447253094345797e-06,0.0,0.0003503818297758,0.0,0.0,86.24497985839844,0.0,0.0,0.0,0.5040538907051086,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.1443923264741897,-3076.198974609375,304.1451721191406,0.8037564158439636,0.2181672304868698,0.1972428113222122,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.4808239340782165,0.050000000745058,0.0491249114274978,293.0501708984375,297.1499938964844,293.1499938964844,0.1079879626631736,-1895.0289306640625,304.1443176269531,0.7435243129730225,0.172660544514656,0.1215158253908157,293.0418701171875,297.1499938964844,293.1499938964844,0.3337163627147674,-6280.5126953125,304.1917724609375,0.9990000128746032,0.5525397658348083,0.4012574553489685,293.16552734375,297.1499938964844,293.1499938964844,0.0040782806463539,-1528.5999755859375,296.6678466796875,0.4808239340782165,0.050000000745058,0.2330274283885955,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.2686215937137604,0.6211724281311035,0.6211724281311035,1.0,1.0,-1.2027262449264526,0.4681531488895416,0.7345731258392334,0.1782491207122802,0.0,0.0,0.6772474050521851,53.50962829589844,54.0,12.331222534179688,-14663.37109375,208.26950073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.111328125,18000.0,0.0,0.0,0.344855397939682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127705454826355,0.812778651714325,-8.149798304657452e-06,0.0,0.0003499843878671,0.0,0.0,79.54658508300781,0.0,0.0,0.0,0.4913696050643921,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.1443923264741897,-3076.198974609375,304.1451721191406,0.8037564158439636,0.2181672304868698,0.1972428113222122,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408142089844,0.4808239340782165,0.050000000745058,0.0491249114274978,293.0501708984375,297.1499938964844,293.1499938964844,0.1079879626631736,-1895.0289306640625,304.1443176269531,0.7435243129730225,0.172660544514656,0.1215158253908157,293.0418701171875,297.1499938964844,293.1499938964844,0.3337163627147674,-6280.5126953125,304.1917724609375,0.9990000128746032,0.5525397658348083,0.4012574553489685,293.16552734375,297.1499938964844,293.1499938964844,0.0040782806463539,-1528.5999755859375,296.6678466796875,0.4808239340782165,0.050000000745058,0.2330274283885955,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.2686215937137604,0.6211724281311035,0.6211724281311035,1.0,1.0,-1.2027262449264526,0.4681531488895416,0.7345731258392334,0.1782491207122802,0.0,0.0,0.6772474050521851,53.50962829589844,54.0,12.331222534179688,-14663.37109375,208.26950073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.111328125,18000.0,0.0,0.0,0.344855397939682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127705454826355,0.812778651714325,-8.149798304657452e-06,0.0,0.0003499843878671,0.0,0.0,79.54658508300781,0.0,0.0,0.0,0.4913696050643921,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.1458979547023773,-3102.236572265625,304.144287109375,0.8062474131584167,0.2198292315006256,0.1987228542566299,293.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980558395386,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101065352559089,-1925.2396240234373,304.1427001953125,0.7474156022071838,0.1753313243389129,0.1233424097299575,293.0275573730469,297.1499938964844,293.1499938964844,0.3327110707759857,-6271.00537109375,304.1794738769531,0.9990000128746032,0.558194637298584,0.4006227850914001,293.161376953125,297.1499938964844,293.1499938964844,0.0040843612514436,-1531.5140380859375,296.6666564941406,0.4810980558395386,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689387500286102,0.6198568940162659,0.6198568940162659,1.0,1.0,-1.2058947086334229,0.4688429832458496,0.7370517253875732,0.1783376634120941,0.0,0.0,0.6675093770027161,53.41936874389648,57.0,-13.979762077331545,-14650.1552734375,209.1563262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03515625,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.279296875,18000.0,0.0,0.0,0.343584269285202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876665592193604,0.7876744866371155,-7.893195288488641e-06,0.0,0.0003486943605821,0.0,0.0,74.10791778564453,0.0,0.0,0.0,0.4807074964046478,4.0,0.0,1.0
583200,293.0863952636719,297.1499938964844,293.1499938964844,0.1458979547023773,-3102.236572265625,304.144287109375,0.8062474131584167,0.2198292315006256,0.1987228542566299,293.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980558395386,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101065352559089,-1925.2396240234373,304.1427001953125,0.7474156022071838,0.1753313243389129,0.1233424097299575,293.0275573730469,297.1499938964844,293.1499938964844,0.3327110707759857,-6271.00537109375,304.1794738769531,0.9990000128746032,0.558194637298584,0.4006227850914001,293.161376953125,297.1499938964844,293.1499938964844,0.0040843612514436,-1531.5140380859375,296.6666564941406,0.4810980558395386,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689387500286102,0.6198568940162659,0.6198568940162659,1.0,1.0,-1.2058947086334229,0.4688429832458496,0.7370517253875732,0.1783376634120941,0.0,0.0,0.6675093770027161,53.41936874389648,57.0,-13.979762077331545,-14650.1552734375,209.1563262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03515625,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.279296875,18000.0,0.0,0.0,0.343584269285202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876665592193604,0.7876744866371155,-7.893195288488641e-06,0.0,0.0003486943605821,0.0,0.0,74.10791778564453,0.0,0.0,0.0,0.4807074964046478,4.0,0.0,1.0
583260,293.08612060546875,297.1499938964844,293.1499938964844,0.1475734859704971,-3131.264404296875,304.1434020996094,0.8068923354148865,0.2214956283569336,0.2002333849668502,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124365031719207,-1958.3941650390625,304.1412353515625,0.7498435378074646,0.1780588328838348,0.1252534687519073,293.0204162597656,297.1499938964844,293.1499938964844,0.3348437547683716,-6308.6357421875,304.1661071777344,0.9990000128746032,0.5627580285072327,0.4027156233787536,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957201272249,-1536.900390625,296.6608581542969,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704427242279053,0.6186419129371643,0.6186419129371643,1.0,1.0,-1.212634563446045,0.4710721671581268,0.7415624260902405,0.1792568564414978,0.0,0.0,0.6616405248641968,53.9656867980957,60.0,-29.71836853027344,-14684.2001953125,212.5755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.283203125,18000.0,0.0,0.0,0.341821551322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705346345901489,0.770542323589325,-7.712321348662954e-06,0.0,0.0003469054063316,0.0,0.0,70.48548889160156,0.0,0.0,0.0,0.4734165668487549,4.0,0.0,1.0
583320,293.08612060546875,297.1499938964844,293.1499938964844,0.1475734859704971,-3131.264404296875,304.1434020996094,0.8068923354148865,0.2214956283569336,0.2002333849668502,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124365031719207,-1958.3941650390625,304.1412353515625,0.7498435378074646,0.1780588328838348,0.1252534687519073,293.0204162597656,297.1499938964844,293.1499938964844,0.3348437547683716,-6308.6357421875,304.1661071777344,0.9990000128746032,0.5627580285072327,0.4027156233787536,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957201272249,-1536.900390625,296.6608581542969,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704427242279053,0.6186419129371643,0.6186419129371643,1.0,1.0,-1.212634563446045,0.4710721671581268,0.7415624260902405,0.1792568564414978,0.0,0.0,0.6616405248641968,53.9656867980957,60.0,-29.71836853027344,-14684.2001953125,212.5755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.283203125,18000.0,0.0,0.0,0.341821551322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705346345901489,0.770542323589325,-7.712321348662954e-06,0.0,0.0003469054063316,0.0,0.0,70.48548889160156,0.0,0.0,0.0,0.4734165668487549,4.0,0.0,1.0
583380,293.0859680175781,297.1499938964844,293.1499938964844,0.1493230462074279,-3161.5087890625,304.1427001953125,0.8060725331306458,0.2231477200984954,0.2017527818679809,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.478321373462677,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148517727851867,-1992.6090087890625,304.14013671875,0.7509832382202148,0.1807849109172821,0.1271840929985046,293.0192565917969,297.1499938964844,293.1499938964844,0.3394399285316467,-6382.6474609375,304.1531066894531,0.9990000128746032,0.5662885308265686,0.4069907665252685,293.1531982421875,297.1499938964844,293.1499938964844,0.0041103926487267,-1543.7042236328125,296.6536865234375,0.478321373462677,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728865146636963,0.6174633502960205,0.6174633502960205,1.0,1.0,-1.2221577167510986,0.4744822084903717,0.7476754784584045,0.1807964742183685,0.0,0.0,0.6597309708595276,55.02842712402344,63.0,-36.63691711425781,-14759.1826171875,218.06455993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3483581542969,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.06640625,18000.0,0.0,0.0,0.3399736285209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622097134590149,0.7622172832489014,-7.614885817019967e-06,0.0,0.0003450300137046,0.0,0.0,68.69745635986328,0.0,0.0,0.0,0.4698110818862915,4.0,0.0,1.0
583440,293.0859680175781,297.1499938964844,293.1499938964844,0.1493230462074279,-3161.5087890625,304.1427001953125,0.8060725331306458,0.2231477200984954,0.2017527818679809,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.478321373462677,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148517727851867,-1992.6090087890625,304.14013671875,0.7509832382202148,0.1807849109172821,0.1271840929985046,293.0192565917969,297.1499938964844,293.1499938964844,0.3394399285316467,-6382.6474609375,304.1531066894531,0.9990000128746032,0.5662885308265686,0.4069907665252685,293.1531982421875,297.1499938964844,293.1499938964844,0.0041103926487267,-1543.7042236328125,296.6536865234375,0.478321373462677,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728865146636963,0.6174633502960205,0.6174633502960205,1.0,1.0,-1.2221577167510986,0.4744822084903717,0.7476754784584045,0.1807964742183685,0.0,0.0,0.6597309708595276,55.02842712402344,63.0,-36.63691711425781,-14759.1826171875,218.06455993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3483581542969,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.06640625,18000.0,0.0,0.0,0.3399736285209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622097134590149,0.7622172832489014,-7.614885817019967e-06,0.0,0.0003450300137046,0.0,0.0,68.69745635986328,0.0,0.0,0.0,0.4698110818862915,4.0,0.0,1.0
583500,293.0859375,297.1499938964844,293.1499938964844,0.1502049416303634,-3176.712158203125,304.1424255371094,0.8052116632461548,0.2239640951156616,0.2025104761123657,293.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4770742654800415,0.050000000745058,0.0491978600621223,293.0474853515625,297.1499938964844,293.1499938964844,0.1160718277096748,-2009.8228759765625,304.13970947265625,0.7511484026908875,0.1821406036615371,0.1281498074531555,293.0205993652344,297.1499938964844,293.1499938964844,0.3424904644489288,-6430.5673828125,304.1470031738281,0.9990000128746032,0.5676804780960083,0.4098003804683685,293.1512756347656,297.1499938964844,293.1499938964844,0.004118537530303,-1547.412353515625,296.65020751953125,0.4770742654800415,0.050000000745058,0.2333734631538391,291.1639404296875,291.1499938964844,256.3468322753906,255.3188018798828,279.13800048828125,293.5795593261719,291.1612243652344,1.0,0.2743967175483703,0.6168750524520874,0.6168750524520874,1.0,1.0,-1.2277649641036987,0.4765417277812958,0.7512232661247253,0.1817479729652404,0.0,0.0,0.6601975560188293,55.72317123413086,63.0,-37.78418350219727,-14809.439453125,221.47439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,308.7391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.302734375,18000.0,0.0,0.0,0.339138925075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612841725349426,0.7612918019294739,-7.596652721986175e-06,0.0,0.0003441828885115,0.0,0.0,68.44922637939453,0.0,0.0,0.0,0.4693574905395508,4.0,0.0,1.0
583560,293.0859375,297.1499938964844,293.1499938964844,0.1510844230651855,-3191.841796875,304.1421813964844,0.8041020035743713,0.2247724831104278,0.2032646983861923,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4756377935409546,0.050000000745058,0.0492254979908466,293.0472412109375,297.1499938964844,293.1499938964844,0.1172937080264091,-2027.013671875,304.1393737792969,0.7510863542556763,0.1834894567728042,0.1291136294603347,293.0230712890625,297.1499938964844,293.1499938964844,0.345965713262558,-6484.54150390625,304.1412353515625,0.9990000128746032,0.5688318014144897,0.4129887223243713,293.14947509765625,297.1499938964844,293.1499938964844,0.0041270572692155,-1551.2440185546875,296.64697265625,0.4756377935409546,0.050000000745058,0.2335045635700225,291.1502685546875,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,293.589111328125,291.1476135253906,1.0,0.2760691344738006,0.6162833571434021,0.6162833571434021,1.0,1.0,-1.233844518661499,0.4787976443767547,0.7550468444824219,0.182797685265541,0.0,0.0,0.6615597009658813,56.51291275024414,66.0,-37.91442489624024,-14866.7861328125,225.27780151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095153808594,308.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.3384226560592651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762412965297699,0.7624205946922302,-7.59777913117432e-06,0.0,0.0003434559621382,0.0,0.0,68.60614013671875,0.0,0.0,0.0,0.4697610437870025,4.0,0.0,1.0
583620,293.08612060546875,297.1499938964844,293.1499938964844,0.1528239995241165,-3221.670166015625,304.14190673828125,0.8012846112251282,0.2263628840446472,0.2047588378190994,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313284873962,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197319328784942,-2061.1708984375,304.13885498046875,0.750405490398407,0.1861632019281387,0.1310320496559143,293.031005859375,297.1499938964844,293.1499938964844,0.3539865016937256,-6607.45703125,304.1308288574219,0.9990000128746032,0.5704472064971924,0.4203110337257385,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449209675192,-1559.13720703125,296.6414794921875,0.4722313284873962,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798187732696533,0.6150853037834167,0.6150853037834167,1.0,1.0,-1.2471725940704346,0.4837936758995056,0.7633789777755737,0.1851326376199722,0.0,0.0,0.6667748689651489,58.33929443359375,69.0,-36.311466217041016,-14998.89453125,233.92938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3991394042969,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.3374877572059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704058289527893,0.7704134583473206,-7.654656656086445e-06,0.0,0.0003425071481615,0.0,0.0,70.06546783447266,0.0,0.0,0.0,0.4729751348495483,4.0,0.0,1.0
583680,293.08612060546875,297.1499938964844,293.1499938964844,0.1528239995241165,-3221.670166015625,304.14190673828125,0.8012846112251282,0.2263628840446472,0.2047588378190994,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313284873962,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197319328784942,-2061.1708984375,304.13885498046875,0.750405490398407,0.1861632019281387,0.1310320496559143,293.031005859375,297.1499938964844,293.1499938964844,0.3539865016937256,-6607.45703125,304.1308288574219,0.9990000128746032,0.5704472064971924,0.4203110337257385,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449209675192,-1559.13720703125,296.6414794921875,0.4722313284873962,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798187732696533,0.6150853037834167,0.6150853037834167,1.0,1.0,-1.2471725940704346,0.4837936758995056,0.7633789777755737,0.1851326376199722,0.0,0.0,0.6667748689651489,58.33929443359375,69.0,-36.311466217041016,-14998.89453125,233.92938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3991394042969,308.7454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.3374877572059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704058289527893,0.7704134583473206,-7.654656656086445e-06,0.0,0.0003425071481615,0.0,0.0,70.06546783447266,0.0,0.0,0.0,0.4729751348495483,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.1545255929231643,-3250.720703125,304.1417541503906,0.7978643178939819,0.2279166579246521,0.206230029463768,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221510097384452,-2094.869384765625,304.1385498046875,0.7491524815559387,0.188802421092987,0.1329342275857925,293.042236328125,297.1499938964844,293.1499938964844,0.3631728589534759,-6746.2197265625,304.1219482421875,0.9990000128746032,0.5711913108825684,0.4286448061466217,293.1430358886719,297.1499938964844,293.1499938964844,0.0041635953821241,-1567.2030029296875,296.6375732421875,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840016484260559,0.6138702034950256,0.6138702034950256,1.0,1.0,-1.2617387771606443,0.489303708076477,0.7724350690841675,0.187708705663681,0.0,0.0,0.6750392913818359,60.44609451293945,72.0,-33.41575241088867,-15149.4306640625,243.80360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.392578125,18000.0,0.0,0.0,0.3374061584472656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854732275009155,0.7854810357093811,-7.780904525134247e-06,0.0,0.0003424243768677,0.0,0.0,73.00359344482422,0.0,0.0,0.0,0.4791984260082245,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.1545255929231643,-3250.720703125,304.1417541503906,0.7978643178939819,0.2279166579246521,0.206230029463768,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221510097384452,-2094.869384765625,304.1385498046875,0.7491524815559387,0.188802421092987,0.1329342275857925,293.042236328125,297.1499938964844,293.1499938964844,0.3631728589534759,-6746.2197265625,304.1219482421875,0.9990000128746032,0.5711913108825684,0.4286448061466217,293.1430358886719,297.1499938964844,293.1499938964844,0.0041635953821241,-1567.2030029296875,296.6375732421875,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840016484260559,0.6138702034950256,0.6138702034950256,1.0,1.0,-1.2617387771606443,0.489303708076477,0.7724350690841675,0.187708705663681,0.0,0.0,0.6750392913818359,60.44609451293945,72.0,-33.41575241088867,-15149.4306640625,243.80360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.392578125,18000.0,0.0,0.0,0.3374061584472656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854732275009155,0.7854810357093811,-7.780904525134247e-06,0.0,0.0003424243768677,0.0,0.0,73.00359344482422,0.0,0.0,0.0,0.4791984260082245,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1561837494373321,-3278.914794921875,304.1417541503906,0.7940877079963684,0.2294349372386932,0.2076762169599533,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632871150970459,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248050108551979,-2131.669677734375,304.1379089355469,0.7479599118232727,0.1920020133256912,0.1350536793470382,293.0581359863281,297.1499938964844,293.1499938964844,0.3731895685195923,-6895.63525390625,304.1146545410156,0.9990000128746032,0.5707122087478638,0.437659204006195,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828420944511,-1575.348388671875,296.63531494140625,0.4632871150970459,0.050000000745058,0.2345534712076187,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885125577449798,0.612572193145752,0.612572193145752,1.0,1.0,-1.2774059772491455,0.4952397644519806,0.7821661829948425,0.1904577165842056,0.0,0.0,0.6860294938087463,62.767913818359375,75.0,-30.40640640258789,-15315.439453125,254.7640838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,308.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.65234375,18000.0,0.0,0.0,0.3383305370807647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069034218788147,0.8069114089012146,-7.973260835569818e-06,0.0,0.0003433624806348,0.0,0.0,77.40259552001953,0.0,0.0,0.0,0.4881955981254577,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1561837494373321,-3278.914794921875,304.1417541503906,0.7940877079963684,0.2294349372386932,0.2076762169599533,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632871150970459,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248050108551979,-2131.669677734375,304.1379089355469,0.7479599118232727,0.1920020133256912,0.1350536793470382,293.0581359863281,297.1499938964844,293.1499938964844,0.3731895685195923,-6895.63525390625,304.1146545410156,0.9990000128746032,0.5707122087478638,0.437659204006195,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828420944511,-1575.348388671875,296.63531494140625,0.4632871150970459,0.050000000745058,0.2345534712076187,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885125577449798,0.612572193145752,0.612572193145752,1.0,1.0,-1.2774059772491455,0.4952397644519806,0.7821661829948425,0.1904577165842056,0.0,0.0,0.6860294938087463,62.767913818359375,75.0,-30.40640640258789,-15315.439453125,254.7640838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,308.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.65234375,18000.0,0.0,0.0,0.3383305370807647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069034218788147,0.8069114089012146,-7.973260835569818e-06,0.0,0.0003433624806348,0.0,0.0,77.40259552001953,0.0,0.0,0.0,0.4881955981254577,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.1578081250190735,-3306.44189453125,304.14178466796875,0.7901882529258728,0.2309234589338302,0.2090986371040344,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.4581046998500824,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282401382923126,-2179.073486328125,304.1361999511719,0.7478232979774475,0.1961239278316497,0.1378639340400695,293.0797424316406,297.1499938964844,293.1499938964844,0.3837176561355591,-7050.89306640625,304.10894775390625,0.9990000128746032,0.5686695575714111,0.4470226168632507,293.1376037597656,297.1499938964844,293.1499938964844,0.0042027742601931,-1583.6558837890625,296.6344909667969,0.4581046998500824,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.6921691894531,291.0567626953125,1.0,0.2932802736759186,0.6112343668937683,0.6112343668937683,1.0,1.0,-1.2943274974822998,0.5016835927963257,0.7926439046859741,0.1934305280447006,0.0,0.0,0.6995919942855835,65.23841094970703,78.0,-27.9682846069336,-15497.16796875,266.7794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.4140625,18000.0,0.0,0.0,0.340346485376358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342210650444031,0.8342292904853821,-8.23119898996083e-06,0.0,0.0003454083926044,0.0,0.0,83.33216857910156,0.0,0.0,0.0,0.49983611702919,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.1578081250190735,-3306.44189453125,304.14178466796875,0.7901882529258728,0.2309234589338302,0.2090986371040344,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.4581046998500824,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282401382923126,-2179.073486328125,304.1361999511719,0.7478232979774475,0.1961239278316497,0.1378639340400695,293.0797424316406,297.1499938964844,293.1499938964844,0.3837176561355591,-7050.89306640625,304.10894775390625,0.9990000128746032,0.5686695575714111,0.4470226168632507,293.1376037597656,297.1499938964844,293.1499938964844,0.0042027742601931,-1583.6558837890625,296.6344909667969,0.4581046998500824,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.6921691894531,291.0567626953125,1.0,0.2932802736759186,0.6112343668937683,0.6112343668937683,1.0,1.0,-1.2943274974822998,0.5016835927963257,0.7926439046859741,0.1934305280447006,0.0,0.0,0.6995919942855835,65.23841094970703,78.0,-27.9682846069336,-15497.16796875,266.7794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.4140625,18000.0,0.0,0.0,0.340346485376358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342210650444031,0.8342292904853821,-8.23119898996083e-06,0.0,0.0003454083926044,0.0,0.0,83.33216857910156,0.0,0.0,0.0,0.49983611702919,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.15860615670681,-3319.928955078125,304.141845703125,0.7882094979286194,0.2316593825817108,0.2098032385110855,293.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.4555433094501495,0.050000000745058,0.0495793297886848,293.032470703125,297.1499938964844,293.1499938964844,0.1301514059305191,-2205.3125,304.1352233886719,0.7479817271232605,0.19839608669281,0.1394361406564712,293.0920104980469,297.1499938964844,293.1499938964844,0.3891437649726867,-7130.287109375,304.1065368652344,0.9990000128746032,0.5671471953392029,0.4518198072910309,293.1363220214844,297.1499938964844,293.1499938964844,0.0042130714282393,-1587.8824462890625,296.6348571777344,0.4555433094501495,0.050000000745058,0.2351830005645752,291.0492553710937,291.1499938964844,256.0845947265625,255.0919647216797,279.1371154785156,293.70953369140625,291.047607421875,1.0,0.2957400977611542,0.6106064915657043,0.6106064915657043,1.0,1.0,-1.303131937980652,0.5050739049911499,0.798058032989502,0.1950032263994217,0.0,0.0,0.7072452902793884,66.5256118774414,78.0,-26.494604110717773,-15592.8935546875,273.1412658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019470214844,308.5150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17680.37890625,18000.0,0.0,0.0,0.3417727947235107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499433398246765,0.8499517440795898,-8.385199180338532e-06,0.0,0.0003468559298198,0.0,0.0,86.90673828125,0.0,0.0,0.0,0.506608247756958,4.0,0.0,1.0
584160,293.0880126953125,297.1499938964844,293.1499938964844,0.1593942195177078,-3333.221923828125,304.1418762207031,0.7862242460250854,0.2323915511369705,0.2105048149824142,293.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.4530138969421386,0.050000000745058,0.0496258437633514,293.02789306640625,297.1499938964844,293.1499938964844,0.1321644634008407,-2232.843505859375,304.13427734375,0.7482509613037109,0.2007845342159271,0.1410950273275375,293.1050720214844,297.1499938964844,293.1499938964844,0.3946557939052582,-7210.53662109375,304.1044311523437,0.9990000128746032,0.565316915512085,0.4566790163516998,293.135009765625,297.1499938964844,293.1499938964844,0.0042236079461872,-1592.1573486328125,296.6358642578125,0.4530138969421386,0.050000000745058,0.2354036420583725,291.0406188964844,291.1499938964844,256.0552978515625,255.066635131836,279.1376037597656,293.7291259765625,291.03912353515625,1.0,0.298240602016449,0.6100226044654846,0.6100226044654846,1.0,1.0,-1.3121187686920166,0.5085671544075012,0.8035516738891602,0.1966331601142883,0.0,0.0,0.7154117226600647,67.84393310546875,81.0,-24.866539001464844,-15691.3125,279.7201843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79266357421875,308.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17652.26953125,18000.0,0.0,0.0,0.3434739112854004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8668901324272156,0.8668987154960632,-8.555520253139548e-06,0.0,0.0003485823399387,0.0,0.0,90.89418029785156,0.0,0.0,0.0,0.5139629244804382,4.0,0.0,1.0
584220,293.0878601074219,297.1499938964844,293.1499938964844,0.160971000790596,-3359.75390625,304.1419677734375,0.7823132872581482,0.233982503414154,0.2119337767362594,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851888656616,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364303231239318,-2290.83251953125,304.1324157714844,0.7490336298942566,0.2057259976863861,0.1446118056774139,293.1330261230469,297.1499938964844,293.1499938964844,0.4058741927146911,-7372.697265625,304.1009521484375,0.9990000128746032,0.5607890486717224,0.4665305912494659,293.1322021484375,297.1499938964844,293.1499938964844,0.004245598334819,-1600.9208984375,296.64013671875,0.4480851888656616,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.02410888671875,1.0,0.3033367991447449,0.6089975833892822,0.6089975833892822,1.0,1.0,-1.3305416107177734,0.5158319473266602,0.8147096633911133,0.2000540196895599,0.0,0.0,0.7330886721611023,70.56147003173828,84.0,-21.4318904876709,-15895.0712890625,293.4800720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.55078125,18000.0,0.0,0.0,0.3476521074771881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039182662963868,0.903927206993103,-8.942448403104208e-06,0.0,0.0003528226807247,0.0,0.0,100.10006713867188,0.0,0.0,0.0,0.5302140712738037,4.0,0.0,1.0
