time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.0878601074219,297.1499938964844,293.1499938964844,0.160971000790596,-3359.75390625,304.1419677734375,0.7823132872581482,0.233982503414154,0.2119337767362594,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851888656616,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364303231239318,-2290.83251953125,304.1324157714844,0.7490336298942566,0.2057259976863861,0.1446118056774139,293.1330261230469,297.1499938964844,293.1499938964844,0.4058741927146911,-7372.697265625,304.1009521484375,0.9990000128746032,0.5607890486717224,0.4665305912494659,293.1322021484375,297.1499938964844,293.1499938964844,0.004245598334819,-1600.9208984375,296.64013671875,0.4480851888656616,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.02410888671875,1.0,0.3033367991447449,0.6089975833892822,0.6089975833892822,1.0,1.0,-1.3305416107177734,0.5158319473266602,0.8147096633911133,0.2000540196895599,0.0,0.0,0.7330886721611023,70.56147003173828,84.0,-21.4318904876709,-15895.0712890625,293.4800720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.55078125,18000.0,0.0,0.0,0.3476521074771881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039182662963868,0.903927206993103,-8.942448403104208e-06,0.0,0.0003528226807247,0.0,0.0,100.10006713867188,0.0,0.0,0.0,0.5302140712738037,4.0,0.0,1.0
584340,293.0824890136719,297.1499938964844,293.1499938964844,0.1633936911821365,-3400.5810546875,304.1405639648437,0.7796276807785034,0.2366568595170974,0.2142982333898544,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.4433590173721313,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399005651473999,-2337.506591796875,304.132568359375,0.7485275268554688,0.209143579006195,0.1473941951990127,293.1630249023437,297.1499938964844,293.1499938964844,0.417347252368927,-7537.13134765625,304.0981750488281,0.9990000128746032,0.5551430583000183,0.4765147268772125,293.1292419433594,297.1499938964844,293.1499938964844,0.0042685559019446,-1609.979736328125,296.6465759277344,0.4433590173721313,0.050000000745058,0.2363287955522537,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.00958251953125,1.0,0.3085252940654754,0.6064435243606567,0.6064435243606567,1.0,1.0,-1.349388837814331,0.5224739909172058,0.8269148468971252,0.2027389407157898,0.0,0.0,0.7525359392166138,73.37528228759766,72.0,-21.491899490356445,-16113.73046875,307.9710998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.837890625,18000.0,0.0,0.0,0.3527909815311432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444473385810852,0.9444567561149596,-9.38769426284125e-06,0.0,0.0003580379998311,0.0,0.0,110.97022247314452,0.0,0.0,0.0,0.5482620596885681,4.0,0.0,1.0
584400,293.0824890136719,297.1499938964844,293.1499938964844,0.1633936911821365,-3400.5810546875,304.1405639648437,0.7796276807785034,0.2366568595170974,0.2142982333898544,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.4433590173721313,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399005651473999,-2337.506591796875,304.132568359375,0.7485275268554688,0.209143579006195,0.1473941951990127,293.1630249023437,297.1499938964844,293.1499938964844,0.417347252368927,-7537.13134765625,304.0981750488281,0.9990000128746032,0.5551430583000183,0.4765147268772125,293.1292419433594,297.1499938964844,293.1499938964844,0.0042685559019446,-1609.979736328125,296.6465759277344,0.4433590173721313,0.050000000745058,0.2363287955522537,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.00958251953125,1.0,0.3085252940654754,0.6064435243606567,0.6064435243606567,1.0,1.0,-1.349388837814331,0.5224739909172058,0.8269148468971252,0.2027389407157898,0.0,0.0,0.7525359392166138,73.37528228759766,72.0,-21.491899490356445,-16113.73046875,307.9710998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.837890625,18000.0,0.0,0.0,0.3527909815311432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444473385810852,0.9444567561149596,-9.38769426284125e-06,0.0,0.0003580379998311,0.0,0.0,110.97022247314452,0.0,0.0,0.0,0.5482620596885681,4.0,0.0,1.0
584460,293.08258056640625,297.1499938964844,293.1499938964844,0.1650217771530151,-3427.454833984375,304.1410827636719,0.7825857996940613,0.2383551597595214,0.2160026282072067,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421444416046142,-2367.141845703125,304.1346740722656,0.7523071765899658,0.211693063378334,0.1492526233196258,293.1858825683594,297.1499938964844,293.1499938964844,0.4170571267604828,-7523.3193359375,304.1165466308594,0.9990000128746032,0.550142228603363,0.4750029146671295,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793317697942,-1613.726806640625,296.6590576171875,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.01275634765625,1.0,0.3078802227973938,0.6030556559562683,0.6030556559562683,1.0,1.0,-1.3517570495605469,0.5214714407920837,0.8302856683731079,0.2011626362800598,0.0,0.0,0.771727979183197,73.02693939208984,60.0,7.282042503356934,-16222.7216796875,308.2013854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.283203125,18000.0,0.0,0.0,0.3585878312587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872940182685852,0.9873038530349731,-9.887240594252944e-06,0.0,0.0003639210481196,0.0,0.0,123.4438018798828,0.0,0.0,0.0,0.5675221085548401,4.0,0.0,1.0
584520,293.08258056640625,297.1499938964844,293.1499938964844,0.1650217771530151,-3427.454833984375,304.1410827636719,0.7825857996940613,0.2383551597595214,0.2160026282072067,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421444416046142,-2367.141845703125,304.1346740722656,0.7523071765899658,0.211693063378334,0.1492526233196258,293.1858825683594,297.1499938964844,293.1499938964844,0.4170571267604828,-7523.3193359375,304.1165466308594,0.9990000128746032,0.550142228603363,0.4750029146671295,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793317697942,-1613.726806640625,296.6590576171875,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.01275634765625,1.0,0.3078802227973938,0.6030556559562683,0.6030556559562683,1.0,1.0,-1.3517570495605469,0.5214714407920837,0.8302856683731079,0.2011626362800598,0.0,0.0,0.771727979183197,73.02693939208984,60.0,7.282042503356934,-16222.7216796875,308.2013854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.283203125,18000.0,0.0,0.0,0.3585878312587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872940182685852,0.9873038530349731,-9.887240594252944e-06,0.0,0.0003639210481196,0.0,0.0,123.4438018798828,0.0,0.0,0.0,0.5675221085548401,4.0,0.0,1.0
584580,293.08404541015625,297.1499938964844,293.1499938964844,0.1655468046665191,-3434.96435546875,304.1431884765625,0.7907187342643738,0.2397678196430206,0.21718829870224,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496171474456787,0.050000000745058,0.0496909506618976,293.0260314941406,297.1499938964844,293.1499938964844,0.1435758024454116,-2385.234130859375,304.13739013671875,0.761084258556366,0.2141668945550918,0.1508818417787552,293.1858215332031,297.1499938964844,293.1499938964844,0.4047560691833496,-7332.3193359375,304.1484069824219,0.9990000128746032,0.5491939187049866,0.4634099006652832,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730495333671,-1608.7489013671875,296.6964416503906,0.4496171474456787,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.3029382228851318,0.601395845413208,0.601395845413208,1.0,1.0,-1.3404340744018557,0.515699565410614,0.8247345089912415,0.1974626034498214,0.0,0.0,0.7819773554801941,69.93391418457031,63.0,55.21572494506836,-16206.0205078125,296.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.05859375,18000.0,0.0,0.0,0.3642410933971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185810327529907,1.0185914039611816,-1.0301305337634403e-05,0.0,0.0003696584026329,0.0,0.0,133.50096130371094,0.0,0.0,0.0,0.5817769169807434,4.0,0.0,1.0
584640,293.08404541015625,297.1499938964844,293.1499938964844,0.1655468046665191,-3434.96435546875,304.1431884765625,0.7907187342643738,0.2397678196430206,0.21718829870224,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496171474456787,0.050000000745058,0.0496909506618976,293.0260314941406,297.1499938964844,293.1499938964844,0.1435758024454116,-2385.234130859375,304.13739013671875,0.761084258556366,0.2141668945550918,0.1508818417787552,293.1858215332031,297.1499938964844,293.1499938964844,0.4047560691833496,-7332.3193359375,304.1484069824219,0.9990000128746032,0.5491939187049866,0.4634099006652832,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730495333671,-1608.7489013671875,296.6964416503906,0.4496171474456787,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.3029382228851318,0.601395845413208,0.601395845413208,1.0,1.0,-1.3404340744018557,0.515699565410614,0.8247345089912415,0.1974626034498214,0.0,0.0,0.7819773554801941,69.93391418457031,63.0,55.21572494506836,-16206.0205078125,296.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.05859375,18000.0,0.0,0.0,0.3642410933971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185810327529907,1.0185914039611816,-1.0301305337634403e-05,0.0,0.0003696584026329,0.0,0.0,133.50096130371094,0.0,0.0,0.0,0.5817769169807434,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.165670171380043,-3436.284423828125,304.1441955566406,0.7940170168876648,0.2404598295688629,0.2177728116512298,293.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4517996311187744,0.050000000745058,0.0496486127376556,293.0274658203125,297.1499938964844,293.1499938964844,0.1442223936319351,-2393.2734375,304.1385192871094,0.7649014592170715,0.2154592722654342,0.1517385989427566,293.17822265625,297.1499938964844,293.1499938964844,0.3994255065917969,-7251.44921875,304.15826416015625,0.9990000128746032,0.5502297282218933,0.4590559601783752,293.12457275390625,297.1499938964844,293.1499938964844,0.0042696231976151,-1605.664306640625,296.7212219238281,0.4517996311187744,0.050000000745058,0.2355116456747055,291.0851135253906,291.1499938964844,255.77706909179688,254.8258209228516,279.1334228515625,293.7037048339844,291.0905456542969,1.0,0.301497608423233,0.6008485555648804,0.6008485555648804,1.0,1.0,-1.3366403579711914,0.5138141512870789,0.8228262662887573,0.1961491703987121,0.0,0.0,0.783197283744812,68.79635620117188,63.0,69.08943176269531,-16199.625,292.04864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9748840332031,308.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.974609375,18000.0,0.0,0.0,0.3667936027050018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0269184112548828,1.0269287824630735,-1.042881740431767e-05,0.0,0.0003722488763742,0.0,0.0,136.41685485839844,0.0,0.0,0.0,0.5856335163116455,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1658643335103988,-3438.9228515625,304.1448974609375,0.7964417338371277,0.2411483973264694,0.2183649241924286,293.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4532422423362732,0.050000000745058,0.0496213771402835,293.02862548828125,297.1499938964844,293.1499938964844,0.1449631154537201,-2402.66748046875,304.1392517089844,0.7679790258407593,0.2167841792106628,0.1526309102773666,293.16961669921875,297.1499938964844,293.1499938964844,0.3956840634346008,-7195.31201171875,304.1635131835937,0.9990000128746032,0.551558792591095,0.4562334716320038,293.1232604980469,297.1499938964844,293.1499938964844,0.0042684557847678,-1603.686279296875,296.7442932128906,0.4532422423362732,0.050000000745058,0.2353824526071548,291.1117248535156,291.1499938964844,255.7451629638672,254.7981719970703,279.1356811523437,293.7101745605469,291.1160583496094,1.0,0.3005401492118835,0.6003053784370422,0.6003053784370422,1.0,1.0,-1.3348450660705566,0.5127595663070679,0.8220854997634888,0.1953191310167312,0.0,0.0,0.783045768737793,68.07476806640625,66.0,69.02439880371094,-16200.8515625,289.65435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750366210937,308.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.8125,18000.0,0.0,0.0,0.3691450357437134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030708074569702,1.0307185649871826,-1.0497843504708726e-05,0.0,0.0003746352740563,0.0,0.0,137.85716247558594,0.0,0.0,0.0,0.5874570608139038,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.1664528995752334,-3447.876220703125,304.1455993652344,0.7996034622192383,0.2425183206796646,0.2195697873830795,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546688497066498,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466741263866424,-2424.7373046875,304.13995361328125,0.7726647853851318,0.2194767296314239,0.1544806808233261,293.1532592773437,297.1499938964844,293.1499938964844,0.3913701772689819,-7132.140625,304.1659851074219,0.9990000128746032,0.5543872117996216,0.4534836113452911,293.1201171875,297.1499938964844,293.1499938964844,0.0042730742134153,-1603.01611328125,296.7845153808594,0.4546688497066498,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998929023742676,0.5990243554115295,0.5990243554115295,1.0,1.0,-1.335026741027832,0.5121222138404846,0.8229045867919922,0.1943981051445007,0.0,0.0,0.7801394462585449,67.40428161621094,69.0,54.6297607421875,-16225.8515625,288.2087707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.544921875,18000.0,0.0,0.0,0.3732242584228515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300010442733765,1.030011534690857,-1.051765684678685e-05,0.0,0.0003787751775234,0.0,0.0,137.89306640625,0.0,0.0,0.0,0.5872575640678406,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.1664528995752334,-3447.876220703125,304.1455993652344,0.7996034622192383,0.2425183206796646,0.2195697873830795,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546688497066498,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466741263866424,-2424.7373046875,304.13995361328125,0.7726647853851318,0.2194767296314239,0.1544806808233261,293.1532592773437,297.1499938964844,293.1499938964844,0.3913701772689819,-7132.140625,304.1659851074219,0.9990000128746032,0.5543872117996216,0.4534836113452911,293.1201171875,297.1499938964844,293.1499938964844,0.0042730742134153,-1603.01611328125,296.7845153808594,0.4546688497066498,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998929023742676,0.5990243554115295,0.5990243554115295,1.0,1.0,-1.335026741027832,0.5121222138404846,0.8229045867919922,0.1943981051445007,0.0,0.0,0.7801394462585449,67.40428161621094,69.0,54.6297607421875,-16225.8515625,288.2087707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.544921875,18000.0,0.0,0.0,0.3732242584228515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300010442733765,1.030011534690857,-1.051765684678685e-05,0.0,0.0003787751775234,0.0,0.0,137.89306640625,0.0,0.0,0.0,0.5872575640678406,4.0,0.0,1.0
584940,293.0880432128906,297.1499938964844,293.1499938964844,0.1672751009464264,-3461.0810546875,304.14569091796875,0.8008626699447632,0.2438621371984481,0.2207845598459243,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486072391271591,-2449.970703125,304.1400756835937,0.7755767107009888,0.2221456617116928,0.1563528031110763,293.1416931152344,297.1499938964844,293.1499938964844,0.3906859457492828,-7124.24072265625,304.1616516113281,0.9990000128746032,0.5566580891609192,0.4539043307304382,293.1166687011719,297.1499938964844,293.1499938964844,0.0042847860604524,-1605.83203125,296.8172912597656,0.4544490873813629,0.050000000745058,0.2352762818336486,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.3006214797496795,0.5972129106521606,0.5972129106521606,1.0,1.0,-1.3392632007598877,0.5128574371337891,0.8264057636260986,0.1940698772668838,0.0,0.0,0.7752960324287415,67.56947326660156,72.0,33.75246810913086,-16278.58984375,290.3632507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302795410156,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.26171875,18000.0,0.0,0.0,0.376497745513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022347331047058,1.022357702255249,-1.04378095784341e-05,0.0,0.0003820973506662,0.0,0.0,135.54505920410156,0.0,0.0,0.0,0.583838164806366,4.0,0.0,1.0
585000,293.0880432128906,297.1499938964844,293.1499938964844,0.1672751009464264,-3461.0810546875,304.14569091796875,0.8008626699447632,0.2438621371984481,0.2207845598459243,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486072391271591,-2449.970703125,304.1400756835937,0.7755767107009888,0.2221456617116928,0.1563528031110763,293.1416931152344,297.1499938964844,293.1499938964844,0.3906859457492828,-7124.24072265625,304.1616516113281,0.9990000128746032,0.5566580891609192,0.4539043307304382,293.1166687011719,297.1499938964844,293.1499938964844,0.0042847860604524,-1605.83203125,296.8172912597656,0.4544490873813629,0.050000000745058,0.2352762818336486,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.3006214797496795,0.5972129106521606,0.5972129106521606,1.0,1.0,-1.3392632007598877,0.5128574371337891,0.8264057636260986,0.1940698772668838,0.0,0.0,0.7752960324287415,67.56947326660156,72.0,33.75246810913086,-16278.58984375,290.3632507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302795410156,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.26171875,18000.0,0.0,0.0,0.376497745513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022347331047058,1.022357702255249,-1.04378095784341e-05,0.0,0.0003820973506662,0.0,0.0,135.54505920410156,0.0,0.0,0.0,0.583838164806366,4.0,0.0,1.0
585060,293.08935546875,297.1499938964844,293.1499938964844,0.168295606970787,-3477.86083984375,304.1454162597656,0.8006093502044678,0.2451653182506561,0.2219878286123275,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508054256439,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506859213113784,-2477.27294921875,304.1399230957031,0.7769767045974731,0.2247230857610702,0.1581885665655136,293.136962890625,297.1499938964844,293.1499938964844,0.3930086493492126,-7161.21728515625,304.15386962890625,0.9990000128746032,0.5578421354293823,0.4567995071411133,293.1133728027344,297.1499938964844,293.1499938964844,0.004301959183067,-1611.4456787109375,296.84246826171875,0.4529508054256439,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024115860462188,0.5947911739349365,0.5947911739349365,1.0,1.0,-1.3465768098831177,0.5144805908203125,0.8320962190628052,0.1940449178218841,0.0,0.0,0.770402729511261,68.3873519897461,75.0,13.77427864074707,-16355.67578125,295.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18110.01171875,18000.0,0.0,0.0,0.3790618777275085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012198567390442,1.0122088193893433,-1.0317115993530024e-05,0.0,0.0003846996114589,0.0,0.0,132.3328857421875,0.0,0.0,0.0,0.5792557597160339,4.0,0.0,1.0
585120,293.08935546875,297.1499938964844,293.1499938964844,0.168295606970787,-3477.86083984375,304.1454162597656,0.8006093502044678,0.2451653182506561,0.2219878286123275,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508054256439,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506859213113784,-2477.27294921875,304.1399230957031,0.7769767045974731,0.2247230857610702,0.1581885665655136,293.136962890625,297.1499938964844,293.1499938964844,0.3930086493492126,-7161.21728515625,304.15386962890625,0.9990000128746032,0.5578421354293823,0.4567995071411133,293.1133728027344,297.1499938964844,293.1499938964844,0.004301959183067,-1611.4456787109375,296.84246826171875,0.4529508054256439,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024115860462188,0.5947911739349365,0.5947911739349365,1.0,1.0,-1.3465768098831177,0.5144805908203125,0.8320962190628052,0.1940449178218841,0.0,0.0,0.770402729511261,68.3873519897461,75.0,13.77427864074707,-16355.67578125,295.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18110.01171875,18000.0,0.0,0.0,0.3790618777275085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012198567390442,1.0122088193893433,-1.0317115993530024e-05,0.0,0.0003846996114589,0.0,0.0,132.3328857421875,0.0,0.0,0.0,0.5792557597160339,4.0,0.0,1.0
585180,293.0907287597656,297.1499938964844,293.1499938964844,0.1694560199975967,-3497.13232421875,304.14501953125,0.7991997003555298,0.2464257925748825,0.223170205950737,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528314501047134,-2505.515380859375,304.13970947265625,0.7771496772766113,0.2271758615970611,0.1599553674459457,293.13922119140625,297.1499938964844,293.1499938964844,0.3977241516113281,-7233.1279296875,304.14471435546875,0.9990000128746032,0.5577304363250732,0.4615989029407501,293.11053466796875,297.1499938964844,293.1499938964844,0.0043228501453995,-1619.009033203125,296.8613586425781,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050114214420318,0.5918949246406555,0.5918949246406555,1.0,1.0,-1.356197476387024,0.5167264938354492,0.8394709229469299,0.1942088752985,0.0,0.0,0.7666759490966797,69.71700286865234,78.0,-1.686149001121521,-16453.74609375,302.5113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.08203125,18000.0,0.0,0.0,0.3810705244541168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029670000076294,1.0029772520065308,-1.020099898596527e-05,0.0,0.0003867381310556,0.0,0.0,129.39248657226562,0.0,0.0,0.0,0.5750699639320374,4.0,0.0,1.0
585240,293.0907287597656,297.1499938964844,293.1499938964844,0.1694560199975967,-3497.13232421875,304.14501953125,0.7991997003555298,0.2464257925748825,0.223170205950737,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528314501047134,-2505.515380859375,304.13970947265625,0.7771496772766113,0.2271758615970611,0.1599553674459457,293.13922119140625,297.1499938964844,293.1499938964844,0.3977241516113281,-7233.1279296875,304.14471435546875,0.9990000128746032,0.5577304363250732,0.4615989029407501,293.11053466796875,297.1499938964844,293.1499938964844,0.0043228501453995,-1619.009033203125,296.8613586425781,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050114214420318,0.5918949246406555,0.5918949246406555,1.0,1.0,-1.356197476387024,0.5167264938354492,0.8394709229469299,0.1942088752985,0.0,0.0,0.7666759490966797,69.71700286865234,78.0,-1.686149001121521,-16453.74609375,302.5113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.08203125,18000.0,0.0,0.0,0.3810705244541168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029670000076294,1.0029772520065308,-1.020099898596527e-05,0.0,0.0003867381310556,0.0,0.0,129.39248657226562,0.0,0.0,0.0,0.5750699639320374,4.0,0.0,1.0
585300,293.0914001464844,297.1499938964844,293.1499938964844,0.1700713634490966,-3507.383544921875,304.1448059082031,0.7981582283973694,0.2470417469739914,0.2237534075975418,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4490447640419006,0.050000000745058,0.0497021749615669,293.0379638671875,297.1499938964844,293.1499938964844,0.1539094001054763,-2519.704833984375,304.1396179199219,0.7768617868423462,0.228352814912796,0.160808652639389,293.1427917480469,297.1499938964844,293.1499938964844,0.4008094072341919,-7279.47705078125,304.1400756835937,0.9990000128746032,0.5571666359901428,0.4645678400993347,293.1093139648437,297.1499938964844,293.1499938964844,0.0043342653661966,-1623.296875,296.8690490722656,0.4490447640419006,0.050000000745058,0.2357657253742218,291.1744689941406,291.1499938964844,255.4592742919922,254.5499420166016,279.12164306640625,293.6394958496094,291.1736145019531,1.0,0.3065522909164428,0.5903341770172119,0.5903341770172119,1.0,1.0,-1.361685037612915,0.5180389285087585,0.8436461687088013,0.1943535357713699,0.0,0.0,0.7654677033424377,70.53932189941406,78.0,-7.417307376861572,-16509.55078125,306.7957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.455078125,18000.0,0.0,0.0,0.3819224238395691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9993994235992432,0.9994096159934998,-1.015408633975312e-05,0.0,0.0003876027185469,0.0,0.0,128.24789428710938,0.0,0.0,0.0,0.5734468698501587,4.0,0.0,1.0
585360,293.09210205078125,297.1499938964844,293.1499938964844,0.1707024276256561,-3517.904052734375,304.14459228515625,0.7969380617141724,0.2476495653390884,0.2243319451808929,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4474438428878784,0.050000000745058,0.049734428524971,293.0393371582031,297.1499938964844,293.1499938964844,0.1549830883741378,-2533.82958984375,304.1395568847656,0.7763675451278687,0.2294977009296417,0.1616416275501251,293.1478576660156,297.1499938964844,293.1499938964844,0.4042998254299164,-7331.4990234375,304.13555908203125,0.9990000128746032,0.556262195110321,0.4678504168987274,293.1082458496094,297.1499938964844,293.1499938964844,0.0043461616151034,-1627.82861328125,296.8758850097656,0.4474438428878784,0.050000000745058,0.235918715596199,291.1689453125,291.1499938964844,255.42828369140625,254.52297973632807,279.1202087402344,293.6202087402344,291.1679077148437,1.0,0.3082256615161896,0.5887335538864136,0.5887335538864136,1.0,1.0,-1.3675419092178345,0.5194635987281799,0.8480783700942993,0.1945413202047348,0.0,0.0,0.7647603750228882,71.45127868652344,81.0,-11.893757820129396,-16569.267578125,311.48065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5040283203125,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.076171875,18000.0,0.0,0.0,0.382704496383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967697858810424,0.9967798590660096,-1.0117826604982838e-05,0.0,0.0003883964382112,0.0,0.0,127.39275360107422,0.0,0.0,0.0,0.5722458362579346,4.0,0.0,1.0
585420,293.0934753417969,297.1499938964844,293.1499938964844,0.1719899922609329,-3539.3642578125,304.1442565917969,0.7940784692764282,0.2488358467817306,0.2254728972911834,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741373062134,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571033895015716,-2561.681640625,304.1394958496094,0.774882972240448,0.2316982895135879,0.1632498651742935,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806787490845,-7449.23193359375,304.1271057128906,0.9990000128746032,0.5534620881080627,0.4751802980899811,293.1063842773437,297.1499938964844,293.1499938964844,0.0043710814788937,-1637.4296875,296.887939453125,0.4439741373062134,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.3118948936462402,0.5854957103729248,0.5854957103729248,1.0,1.0,-1.3801426887512207,0.5226086974143982,0.8575339913368225,0.1950462758541107,0.0,0.0,0.764909565448761,73.50276184082031,69.0,-17.736709594726562,-16698.50390625,321.8860168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.3841542601585388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946603178977966,0.9946703910827636,-1.008204617392039e-05,0.0,0.0003898677241522,0.0,0.0,126.64875793457033,0.0,0.0,0.0,0.5712645649909973,4.0,0.0,1.0
585480,293.0934753417969,297.1499938964844,293.1499938964844,0.1719899922609329,-3539.3642578125,304.1442565917969,0.7940784692764282,0.2488358467817306,0.2254728972911834,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741373062134,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571033895015716,-2561.681640625,304.1394958496094,0.774882972240448,0.2316982895135879,0.1632498651742935,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806787490845,-7449.23193359375,304.1271057128906,0.9990000128746032,0.5534620881080627,0.4751802980899811,293.1063842773437,297.1499938964844,293.1499938964844,0.0043710814788937,-1637.4296875,296.887939453125,0.4439741373062134,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.3118948936462402,0.5854957103729248,0.5854957103729248,1.0,1.0,-1.3801426887512207,0.5226086974143982,0.8575339913368225,0.1950462758541107,0.0,0.0,0.764909565448761,73.50276184082031,69.0,-17.736709594726562,-16698.50390625,321.8860168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.3841542601585388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946603178977966,0.9946703910827636,-1.008204617392039e-05,0.0,0.0003898677241522,0.0,0.0,126.64875793457033,0.0,0.0,0.0,0.5712645649909973,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.172964870929718,-3555.26708984375,304.14459228515625,0.7975879907608032,0.2500364184379577,0.2265017628669738,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.158885583281517,-2584.76904296875,304.1400756835937,0.7794554829597473,0.2338690012693405,0.1647297143936157,293.1712951660156,297.1499938964844,293.1499938964844,0.4089719355106354,-7395.09716796875,304.140869140625,0.9990000128746032,0.551234781742096,0.4712547957897186,293.10467529296875,297.1499938964844,293.1499938964844,0.0043854718096554,-1642.3671875,296.9076843261719,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579679012298,0.5833085775375366,0.5833085775375366,1.0,1.0,-1.3781821727752686,0.5202530026435852,0.8579292297363281,0.1931186616420745,0.0,0.0,0.7646734714508057,72.47825622558594,57.0,5.409500598907471,-16723.693359375,318.6021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.3854061961174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.995339810848236,0.9953498840332032,-1.0087113878398668e-05,0.0,0.0003911382809747,0.0,0.0,126.82989501953124,0.0,0.0,0.0,0.5714879035949707,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.172964870929718,-3555.26708984375,304.14459228515625,0.7975879907608032,0.2500364184379577,0.2265017628669738,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.158885583281517,-2584.76904296875,304.1400756835937,0.7794554829597473,0.2338690012693405,0.1647297143936157,293.1712951660156,297.1499938964844,293.1499938964844,0.4089719355106354,-7395.09716796875,304.140869140625,0.9990000128746032,0.551234781742096,0.4712547957897186,293.10467529296875,297.1499938964844,293.1499938964844,0.0043854718096554,-1642.3671875,296.9076843261719,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579679012298,0.5833085775375366,0.5833085775375366,1.0,1.0,-1.3781821727752686,0.5202530026435852,0.8579292297363281,0.1931186616420745,0.0,0.0,0.7646734714508057,72.47825622558594,57.0,5.409500598907471,-16723.693359375,318.6021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.3854061961174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.995339810848236,0.9953498840332032,-1.0087113878398668e-05,0.0,0.0003911382809747,0.0,0.0,126.82989501953124,0.0,0.0,0.0,0.5714879035949707,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1733861863613128,-3561.359375,304.14569091796875,0.8068477511405945,0.2512671649456024,0.2274709939956665,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525544941425323,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601887792348861,-2601.068115234375,304.1412048339844,0.7897365093231201,0.2361467033624649,0.1661929041147232,293.159912109375,297.1499938964844,293.1499938964844,0.3945915400981903,-7176.541015625,304.1680908203125,0.9990000128746032,0.5529536008834839,0.4575717449188232,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861274607479,-1640.4150390625,296.94805908203125,0.4525544941425323,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923522949219,1.0,0.3041895031929016,0.5824329257011414,0.5824329257011414,1.0,1.0,-1.3637577295303345,0.5135993957519531,0.8501583337783813,0.1893497556447982,0.0,0.0,0.7575867772102356,68.8456802368164,60.0,41.05712127685547,-16631.384765625,303.7732238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.2109375,18000.0,0.0,0.0,0.3860021233558655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987161099910736,0.9871711134910583,-1.0014309737016449e-05,0.0,0.0003917430876754,0.0,0.0,124.5548095703125,0.0,0.0,0.0,0.567782998085022,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1733861863613128,-3561.359375,304.14569091796875,0.8068477511405945,0.2512671649456024,0.2274709939956665,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525544941425323,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601887792348861,-2601.068115234375,304.1412048339844,0.7897365093231201,0.2361467033624649,0.1661929041147232,293.159912109375,297.1499938964844,293.1499938964844,0.3945915400981903,-7176.541015625,304.1680908203125,0.9990000128746032,0.5529536008834839,0.4575717449188232,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861274607479,-1640.4150390625,296.94805908203125,0.4525544941425323,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923522949219,1.0,0.3041895031929016,0.5824329257011414,0.5824329257011414,1.0,1.0,-1.3637577295303345,0.5135993957519531,0.8501583337783813,0.1893497556447982,0.0,0.0,0.7575867772102356,68.8456802368164,60.0,41.05712127685547,-16631.384765625,303.7732238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.2109375,18000.0,0.0,0.0,0.3860021233558655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987161099910736,0.9871711134910583,-1.0014309737016449e-05,0.0,0.0003917430876754,0.0,0.0,124.5548095703125,0.0,0.0,0.0,0.567782998085022,4.0,0.0,1.0
585780,293.0959777832031,297.1499938964844,293.1499938964844,0.1735817641019821,-3564.02294921875,304.1462707519531,0.8111289143562317,0.2519943416118622,0.2280750274658203,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.4556954205036163,0.050000000745058,0.0495761483907699,293.0476379394531,297.1499938964844,293.1499938964844,0.1609706729650497,-2610.80615234375,304.1416931152344,0.7948883771896362,0.237574502825737,0.1671343445777893,293.1445007324219,297.1499938964844,293.1499938964844,0.3876008689403534,-7072.39453125,304.176513671875,0.9990000128746032,0.5558472275733948,0.4515278041362762,293.10064697265625,297.1499938964844,293.1499938964844,0.0043876776471734,-1639.3797607421875,296.9768981933594,0.4556954205036163,0.050000000745058,0.2351679056882858,291.2140197753906,291.1499938964844,255.21563720703125,254.337631225586,279.139892578125,293.56011962890625,291.217041015625,1.0,0.3020609617233276,0.5821073055267334,0.5821073055267334,1.0,1.0,-1.3579524755477903,0.5109832286834717,0.8469692468643188,0.1877941787242889,0.0,0.0,0.7500377893447876,67.28107452392578,60.0,47.04949569702149,-16576.7109375,297.6474304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747863769531,308.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18210.083984375,18000.0,0.0,0.0,0.3858903050422668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975079357624054,0.9750892519950868,-9.89180352917174e-06,0.0,0.0003916295827366,0.0,0.0,121.10783386230467,0.0,0.0,0.0,0.5623924732208252,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.1738099455833435,-3567.56201171875,304.1463928222656,0.8132233619689941,0.2524705529212951,0.2284799665212631,293.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.4571740627288818,0.050000000745058,0.0495497621595859,293.0480041503906,297.1499938964844,293.1499938964844,0.1616053581237793,-2618.88623046875,304.1417541503906,0.7976359128952026,0.2385420501232147,0.1677836924791336,293.1335754394531,297.1499938964844,293.1499938964844,0.3843293786048889,-7024.40478515625,304.1786193847656,0.9990000128746032,0.5580329298973083,0.4487478733062744,293.09930419921875,297.1499938964844,293.1499938964844,0.0043911966495215,-1639.963623046875,296.9932861328125,0.4571740627288818,0.050000000745058,0.2350427508354187,291.2248229980469,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.5648193359375,291.22662353515625,1.0,0.3010599315166473,0.5818795561790466,0.5818795561790466,1.0,1.0,-1.3556978702545166,0.5098962783813477,0.8458016514778137,0.187124028801918,0.0,0.0,0.7448713183403015,66.57512664794922,63.0,40.14744567871094,-16544.533203125,295.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,308.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18255.37890625,18000.0,0.0,0.0,0.3856377601623535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648129343986512,0.9648227095603944,-9.781108019524254e-06,0.0,0.0003913732944056,0.0,0.0,118.16658782958984,0.0,0.0,0.0,0.5578526258468628,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.1741922944784164,-3573.723388671875,304.1463623046875,0.8152520060539246,0.2530591487884521,0.2289882600307464,293.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303771972656,0.4585129618644714,0.050000000745058,0.0495263300836086,293.0483703613281,297.1499938964844,293.1499938964844,0.1625062525272369,-2630.480712890625,304.1416015625,0.800505518913269,0.2397589534521103,0.168611541390419,293.1203308105469,297.1499938964844,293.1499938964844,0.3813909590244293,-6982.115234375,304.1787414550781,0.9990000128746032,0.5608406662940979,0.4462647438049316,293.097412109375,297.1499938964844,293.1499938964844,0.0043985941447317,-1642.1326904296875,297.0108947753906,0.4585129618644714,0.050000000745058,0.2349315881729126,291.23175048828125,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,293.56964111328125,291.2323913574219,1.0,0.300239235162735,0.581544041633606,0.581544041633606,1.0,1.0,-1.3541582822799685,0.5090368390083313,0.845121443271637,0.1865323483943939,0.0,0.0,0.7386975288391113,65.95558166503906,63.0,27.45379066467285,-16511.708984375,292.9708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,308.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18280.3671875,18000.0,0.0,0.0,0.3851383030414581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9513431787490844,0.9513527750968932,-9.630027307139244e-06,0.0,0.0003908664220944,0.0,0.0,114.32200622558594,0.0,0.0,0.0,0.5518788695335388,4.0,0.0,1.0
585960,293.0972900390625,297.1499938964844,293.1499938964844,0.1746629923582077,-3581.454833984375,304.1461486816406,0.8167054057121277,0.2536407709121704,0.2294989228248596,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.4593319594860077,0.050000000745058,0.0495122037827968,293.0487365722656,297.1499938964844,293.1499938964844,0.163499042391777,-2643.343505859375,304.1413269042969,0.8027921319007874,0.2409730702638626,0.1694484204053878,293.1083068847656,297.1499938964844,293.1499938964844,0.3795888125896454,-6957.1484375,304.1767578125,0.9990000128746032,0.5635811686515808,0.4447613060474396,293.0953674316406,297.1499938964844,293.1499938964844,0.0044086524285376,-1645.580078125,297.02606201171875,0.4593319594860077,0.050000000745058,0.2348645776510238,291.2328491210937,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,293.57196044921875,291.2325439453125,1.0,0.2998418807983398,0.5811140537261963,0.5811140537261963,1.0,1.0,-1.353872537612915,0.5086352229118347,0.8452373743057251,0.1861501187086105,0.0,0.0,0.7330346703529358,65.59225463867188,66.0,13.434442520141602,-16488.12109375,292.0130920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,308.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18281.583984375,18000.0,0.0,0.0,0.3844636380672455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380567669868468,0.9380662441253662,-9.477863386564422e-06,0.0,0.0003901816962752,0.0,0.0,110.57608795166016,0.0,0.0,0.0,0.5459778308868408,4.0,0.0,1.0
586020,293.0982360839844,297.1499938964844,293.1499938964844,0.1758192032575607,-3600.700927734375,304.1455078125,0.8181540369987488,0.2547822594642639,0.2305232137441635,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.165682166814804,-2671.77099609375,304.1405639648437,0.8058046102523804,0.2433549761772155,0.1711167842149734,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223432540893,-6951.484375,304.1688537597656,0.9990000128746032,0.5684436559677124,0.4442487061023712,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351615943014,-1655.5452880859375,297.0505065917969,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.21942138671875,1.0,0.3001178205013275,0.5798795819282532,0.5798795819282532,1.0,1.0,-1.3564544916152954,0.5088821053504944,0.8475723266601562,0.1858116388320922,0.0,0.0,0.7241589426994324,65.5108413696289,69.0,-12.274191856384276,-16471.21875,292.9225769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.904296875,18000.0,0.0,0.0,0.3827359974384308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148899912834167,0.9148992300033568,-9.2066338766017e-06,0.0,0.000388428394217,0.0,0.0,104.1692123413086,0.0,0.0,0.0,0.535690188407898,4.0,0.0,1.0
