time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1758192032575607,-3600.700927734375,304.1455078125,0.8181540369987488,0.2547822594642639,0.2305232137441635,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.165682166814804,-2671.77099609375,304.1405639648437,0.8058046102523804,0.2433549761772155,0.1711167842149734,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223432540893,-6951.484375,304.1688537597656,0.9990000128746032,0.5684436559677124,0.4442487061023712,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351615943014,-1655.5452880859375,297.0505065917969,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.21942138671875,1.0,0.3001178205013275,0.5798795819282532,0.5798795819282532,1.0,1.0,-1.3564544916152954,0.5088821053504944,0.8475723266601562,0.1858116388320922,0.0,0.0,0.7241589426994324,65.5108413696289,69.0,-12.274191856384276,-16471.21875,292.9225769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.904296875,18000.0,0.0,0.0,0.3827359974384308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148899912834167,0.9148992300033568,-9.2066338766017e-06,0.0,0.000388428394217,0.0,0.0,104.1692123413086,0.0,0.0,0.0,0.535690188407898,4.0,0.0,1.0
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.1771573573350906,-3623.099365234375,304.144775390625,0.8180261254310608,0.255892276763916,0.2315440028905868,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191441535949,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679964512586593,-2701.947021484375,304.1398620605469,0.8070433735847473,0.2456360906362533,0.1727407574653625,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300298690796,-6992.89306640625,304.1583557128906,0.9990000128746032,0.5721086859703064,0.4464371502399444,293.086669921875,297.1499938964844,293.1499938964844,0.0044676973484456,-1668.318115234375,297.06982421875,0.4584191441535949,0.050000000745058,0.2349390685558319,291.1976318359375,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015448153018951,0.5781479477882385,0.5781479477882385,1.0,1.0,-1.362396478652954,0.5101643204689026,0.8522320985794067,0.1858456134796142,0.0,0.0,0.719301700592041,66.12686157226562,72.0,-29.32096099853516,-16496.17578125,296.8858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.84765625,18000.0,0.0,0.0,0.3807848691940307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994101881980896,0.8994192481040955,-9.01685325516155e-06,0.0,0.0003864482278004,0.0,0.0,99.94181823730467,0.0,0.0,0.0,0.5287914872169495,4.0,0.0,1.0
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.1771573573350906,-3623.099365234375,304.144775390625,0.8180261254310608,0.255892276763916,0.2315440028905868,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191441535949,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679964512586593,-2701.947021484375,304.1398620605469,0.8070433735847473,0.2456360906362533,0.1727407574653625,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300298690796,-6992.89306640625,304.1583557128906,0.9990000128746032,0.5721086859703064,0.4464371502399444,293.086669921875,297.1499938964844,293.1499938964844,0.0044676973484456,-1668.318115234375,297.06982421875,0.4584191441535949,0.050000000745058,0.2349390685558319,291.1976318359375,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015448153018951,0.5781479477882385,0.5781479477882385,1.0,1.0,-1.362396478652954,0.5101643204689026,0.8522320985794067,0.1858456134796142,0.0,0.0,0.719301700592041,66.12686157226562,72.0,-29.32096099853516,-16496.17578125,296.8858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.84765625,18000.0,0.0,0.0,0.3807848691940307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994101881980896,0.8994192481040955,-9.01685325516155e-06,0.0,0.0003864482278004,0.0,0.0,99.94181823730467,0.0,0.0,0.0,0.5287914872169495,4.0,0.0,1.0
586260,293.10028076171875,297.1499938964844,293.1499938964844,0.1785624623298645,-3646.595947265625,304.1441650390625,0.8166799545288086,0.2569678723812103,0.2325534373521804,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703147441148758,-2732.10498046875,304.1393737792969,0.8068845272064209,0.2477982640266418,0.1742981672286987,293.076904296875,297.1499938964844,293.1499938964844,0.3863551020622253,-7069.32666015625,304.1473693847656,0.9990000128746032,0.5743778944015503,0.4507251977920532,293.08282470703125,297.1499938964844,293.1499938964844,0.0045035942457616,-1682.5264892578125,297.08709716796875,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038608729839325,0.5760473012924194,0.5760473012924194,1.0,1.0,-1.370903491973877,0.5122234225273132,0.8586801290512085,0.1861545443534851,0.0,0.0,0.7185433506965637,67.29265594482422,75.0,-37.01113128662109,-16558.650390625,303.27203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.16015625,18000.0,0.0,0.0,0.3789558112621307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930016160011292,0.8930105566978455,-8.92545904207509e-06,0.0,0.0003845919854938,0.0,0.0,98.11726379394533,0.0,0.0,0.0,0.5258758068084717,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.1785624623298645,-3646.595947265625,304.1441650390625,0.8166799545288086,0.2569678723812103,0.2325534373521804,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703147441148758,-2732.10498046875,304.1393737792969,0.8068845272064209,0.2477982640266418,0.1742981672286987,293.076904296875,297.1499938964844,293.1499938964844,0.3863551020622253,-7069.32666015625,304.1473693847656,0.9990000128746032,0.5743778944015503,0.4507251977920532,293.08282470703125,297.1499938964844,293.1499938964844,0.0045035942457616,-1682.5264892578125,297.08709716796875,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038608729839325,0.5760473012924194,0.5760473012924194,1.0,1.0,-1.370903491973877,0.5122234225273132,0.8586801290512085,0.1861545443534851,0.0,0.0,0.7185433506965637,67.29265594482422,75.0,-37.01113128662109,-16558.650390625,303.27203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.16015625,18000.0,0.0,0.0,0.3789558112621307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930016160011292,0.8930105566978455,-8.92545904207509e-06,0.0,0.0003845919854938,0.0,0.0,98.11726379394533,0.0,0.0,0.0,0.5258758068084717,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1799613535404205,-3669.905517578125,304.143798828125,0.8144103288650513,0.2580077946186065,0.2335460484027862,293.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4530414938926697,0.050000000745058,0.0496248006820678,293.0547180175781,297.1499938964844,293.1499938964844,0.1725676506757736,-2761.2958984375,304.1391906738281,0.8056544661521912,0.2498468458652496,0.1757861524820327,293.08203125,297.1499938964844,293.1499938964844,0.3931028544902801,-7171.4462890625,304.1370544433594,0.9990000128746032,0.5752043724060059,0.456620454788208,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410366728901,-1697.264892578125,297.1042175292969,0.4530414938926697,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068555295467376,0.5737508535385132,0.5737508535385132,1.0,1.0,-1.3813457489013672,0.5149073004722595,0.8664384484291077,0.1867157071828842,0.0,0.0,0.7215490937232971,68.89302062988281,78.0,-38.25751876831055,-16650.38671875,311.60137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706726074219,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.6953125,18000.0,0.0,0.0,0.3775637745857239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895384669303894,0.8953936100006104,-8.930654075811617e-06,0.0,0.0003831792273558,0.0,0.0,98.55988311767578,0.0,0.0,0.0,0.5268279314041138,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1799613535404205,-3669.905517578125,304.143798828125,0.8144103288650513,0.2580077946186065,0.2335460484027862,293.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4530414938926697,0.050000000745058,0.0496248006820678,293.0547180175781,297.1499938964844,293.1499938964844,0.1725676506757736,-2761.2958984375,304.1391906738281,0.8056544661521912,0.2498468458652496,0.1757861524820327,293.08203125,297.1499938964844,293.1499938964844,0.3931028544902801,-7171.4462890625,304.1370544433594,0.9990000128746032,0.5752043724060059,0.456620454788208,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410366728901,-1697.264892578125,297.1042175292969,0.4530414938926697,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068555295467376,0.5737508535385132,0.5737508535385132,1.0,1.0,-1.3813457489013672,0.5149073004722595,0.8664384484291077,0.1867157071828842,0.0,0.0,0.7215490937232971,68.89302062988281,78.0,-38.25751876831055,-16650.38671875,311.60137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706726074219,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.6953125,18000.0,0.0,0.0,0.3775637745857239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895384669303894,0.8953936100006104,-8.930654075811617e-06,0.0,0.0003831792273558,0.0,0.0,98.55988311767578,0.0,0.0,0.0,0.5268279314041138,4.0,0.0,1.0
586500,293.1018981933594,297.1499938964844,293.1499938964844,0.1806466728448867,-3681.288330078125,304.1436767578125,0.8130029439926147,0.2585144340991974,0.2340349853038787,293.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4512976706027984,0.050000000745058,0.0496578738093376,293.05584716796875,297.1499938964844,293.1499938964844,0.1736613363027572,-2775.419921875,304.13916015625,0.8047234416007996,0.2508335709571838,0.1765063405036926,293.0870361328125,297.1499938964844,293.1499938964844,0.3970177173614502,-7229.9267578125,304.1322937011719,0.9990000128746032,0.5750809907913208,0.4600447118282318,293.0781555175781,297.1499938964844,293.1499938964844,0.0045600701123476,-1704.69775390625,297.113037109375,0.4512976706027984,0.050000000745058,0.2355555742979049,291.1282958984375,291.1499938964844,254.93316650390625,254.09034729003903,279.127685546875,293.4681091308594,291.12603759765625,1.0,0.3085541427135467,0.5725788474082947,0.5725788474082947,1.0,1.0,-1.3871355056762695,0.516451895236969,0.8706836700439453,0.187091588973999,0.0,0.0,0.7243347764015198,69.82742309570312,78.0,-37.484901428222656,-16704.66796875,316.3773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,309.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.236328125,18000.0,0.0,0.0,0.377112478017807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8996099233627319,0.8996188640594482,-8.967107532953378e-06,0.0,0.0003827212203759,0.0,0.0,99.57009887695312,0.0,0.0,0.0,0.5286462306976318,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.1813195645809173,-3692.440185546875,304.14361572265625,0.8114454746246338,0.2590123116970062,0.234518676996231,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4494571387767792,0.050000000745058,0.0496937409043312,293.0570068359375,297.1499938964844,293.1499938964844,0.1747324913740158,-2789.222412109375,304.1391906738281,0.8036272525787354,0.2517986595630646,0.177212506532669,293.0935363769531,297.1499938964844,293.1499938964844,0.4012314975261688,-7292.4072265625,304.1278686523437,0.9990000128746032,0.5746061205863953,0.4637295007705688,293.0768737792969,297.1499938964844,293.1499938964844,0.0045792232267558,-1712.132080078125,297.1221008300781,0.4494571387767792,0.050000000745058,0.2357257157564163,291.1156005859375,291.1499938964844,254.9144897460937,254.07394409179688,279.1272888183594,293.4520874023437,291.11346435546875,1.0,0.3103629648685455,0.571413516998291,0.571413516998291,1.0,1.0,-1.3932342529296875,0.5181185007095337,0.8751157522201538,0.1875325143337249,0.0,0.0,0.7279090881347656,70.83837127685547,81.0,-36.20304489135742,-16763.40625,321.5083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,308.9967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.158203125,18000.0,0.0,0.0,0.3768584430217743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905696451663971,0.905705451965332,-9.02476858755108e-06,0.0,0.0003824634186457,0.0,0.0,101.07868194580078,0.0,0.0,0.0,0.5312942266464233,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.1826242953538894,-3713.996337890625,304.1435546875,0.8079568147659302,0.2599824368953705,0.2354696393013,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768114268779754,-2815.926513671875,304.1393127441406,0.8010541200637817,0.2536741197109222,0.1785894036293029,293.1103515625,297.1499938964844,293.1499938964844,0.4103957414627075,-7426.95654296875,304.1199951171875,0.9990000128746032,0.5726343989372253,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179005876183,-1726.99951171875,297.1412048339844,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480850219726,0.5691579580307007,0.5691579580307007,1.0,1.0,-1.4061752557754517,0.5217839479446411,0.8843913078308105,0.1886133104562759,0.0,0.0,0.7372150421142578,73.05528259277344,84.0,-32.88758850097656,-16891.525390625,332.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770077228546142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229193329811096,0.922928512096405,-9.199466148857027e-06,0.0,0.0003826149331871,0.0,0.0,105.5182113647461,0.0,0.0,0.0,0.5388650894165039,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.1826242953538894,-3713.996337890625,304.1435546875,0.8079568147659302,0.2599824368953705,0.2354696393013,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768114268779754,-2815.926513671875,304.1393127441406,0.8010541200637817,0.2536741197109222,0.1785894036293029,293.1103515625,297.1499938964844,293.1499938964844,0.4103957414627075,-7426.95654296875,304.1199951171875,0.9990000128746032,0.5726343989372253,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179005876183,-1726.99951171875,297.1412048339844,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480850219726,0.5691579580307007,0.5691579580307007,1.0,1.0,-1.4061752557754517,0.5217839479446411,0.8843913078308105,0.1886133104562759,0.0,0.0,0.7372150421142578,73.05528259277344,84.0,-32.88758850097656,-16891.525390625,332.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770077228546142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229193329811096,0.922928512096405,-9.199466148857027e-06,0.0,0.0003826149331871,0.0,0.0,105.5182113647461,0.0,0.0,0.0,0.5388650894165039,4.0,0.0,1.0
586740,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040636777877808,0.0,0.2363975644111633,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981225252151489,0.0,0.1799281388521194,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1618957519531,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.4198715686798096,0.5258509516716003,0.8940206170082092,0.1899663060903549,0.0,0.0,0.0,75.48760223388672,60.0,-29.235828399658203,-17030.67578125,344.9383239746094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461036324501038,0.9461130499839784,-9.44812927627936e-06,0.0,0.0,0.0,0.0,111.79073333740234,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040636777877808,0.0,0.2363975644111633,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981225252151489,0.0,0.1799281388521194,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1618957519531,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.4198715686798096,0.5258509516716003,0.8940206170082092,0.1899663060903549,0.0,0.0,0.0,75.48760223388672,60.0,-29.235828399658203,-17030.67578125,344.9383239746094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461036324501038,0.9461130499839784,-9.44812927627936e-06,0.0,0.0,0.0,0.0,111.79073333740234,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.47137451171875,0.0,0.0,0.0009570619440637,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0002793118474073,292.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5063781738281,0.0,0.0,0.0007302065496332,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841491699219,0.0,0.0,0.0020761131308972,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7873840332031,0.0,0.0,0.0013249352341517,291.1009826660156,294.1499938964844,254.8247985839844,253.99490356445312,272.7631225585937,279.25018310546875,291.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.006442594807595,0.0002011564210988,0.0062414384447038,-0.046788178384304,0.0,0.0,0.0,-0.0417944863438606,60.0,-333.5331726074219,-0.0,-2.829092863976257e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.49989027688253e-18,-7.50109878775747e-18,1.2085300600371884e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.47137451171875,0.0,0.0,0.0009570619440637,293.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0002793118474073,292.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5063781738281,0.0,0.0,0.0007302065496332,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841491699219,0.0,0.0,0.0020761131308972,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7873840332031,0.0,0.0,0.0013249352341517,291.1009826660156,294.1499938964844,254.8247985839844,253.99490356445312,272.7631225585937,279.25018310546875,291.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.006442594807595,0.0002011564210988,0.0062414384447038,-0.046788178384304,0.0,0.0,0.0,-0.0417944863438606,60.0,-333.5331726074219,-0.0,-2.829092863976257e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.49989027688253e-18,-7.50109878775747e-18,1.2085300600371884e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44097900390625,0.0,0.0,0.000128765910631,293.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0001138588268077,292.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47564697265625,0.0,0.0,9.972864063456656e-05,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75701904296875,0.0,0.0,0.0001674669911153,292.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7611083984375,0.0,0.0,0.0005400972440838,291.1013488769531,294.1499938964844,254.81417846679688,253.98550415039065,272.353271484375,271.4065856933594,291.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012600322952494,0.0001751507370499,0.0010848816018551,-0.0450879000127315,0.0,0.0,0.0,-0.0143378684297204,60.0,-169.44578552246094,-0.0,-1.0824246032825613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.9592221941541683e-20,-2.1025646779326522e-20,1.4334258475267949e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4312744140625,0.0,0.0,0.0001031183201121,293.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0001085063777281,292.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4657287597656,0.0,0.0,8.020158566068858e-05,291.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519836425781,0.0,0.0,0.0001087060081772,292.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.74273681640625,0.0,0.0,0.0005147075280547,291.1015014648437,294.1499938964844,254.8048095703125,253.9772186279297,272.1749267578125,266.045166015625,291.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098345615901,0.0001710408250801,0.0009273048490285,-0.0441636964678764,0.0,0.0,0.0,-0.0133319599553942,60.0,-79.76456451416016,-0.0,-8.225413949958239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6269559253504015e-21,-7.037006416747602e-21,2.410050087500417e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223022460937,0.0,0.0,0.0001027304606395,293.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0001081775699276,292.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4565124511719,0.0,0.0,7.990145240910351e-05,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7476501464844,0.0,0.0,0.0001081809241441,292.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72479248046875,0.0,0.0,0.0005131477955728,291.1016540527344,294.1499938964844,254.7966461181641,253.97000122070312,272.00555419921875,262.4734191894531,291.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946501279249,0.0001674084051046,0.0009272417519241,-0.0432079471647739,0.0,0.0,0.0,-0.0131482910364866,60.0,-46.207279205322266,-0.0,-8.169750032038794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615137097672411e-21,-7.048801818412153e-21,2.433664720739742e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.41339111328125,0.0,0.0,0.0001024188604787,293.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0001078497589332,292.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4473876953125,0.0,0.0,7.965910481289029e-05,291.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74334716796875,0.0,0.0,0.0001078523637261,292.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.70703125,0.0,0.0,0.0005115928361192,291.1017761230469,294.1499938964844,254.78965759277344,253.9638061523437,271.8382263183594,260.0804443359375,291.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913310106843,0.0001635732623981,0.0009277577628381,-0.0421981215476989,0.0,0.0,0.0,-0.0129573186859488,60.0,-34.032020568847656,-0.0,-8.120279915146966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615092669026229e-21,-7.0488446314712e-21,2.433751760496581e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958435058594,0.0,0.0,0.0001017521935864,293.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.0001071477599907,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42938232421875,0.0,0.0,7.914058369351551e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73486328125,0.0,0.0,0.0001071503429557,292.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6719970703125,0.0,0.0,0.000508262834046,291.10205078125,294.1499938964844,254.7789764404297,253.95431518554688,271.5098571777344,257.36480712890625,291.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842265328392,0.0001553584443172,0.00092886807397,-0.0400347672402858,0.0,0.0,0.0,-0.0125483023002743,60.0,-27.88251686096192,-0.0,-8.014895769292708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093476819796e-21,-7.048841400296933e-21,2.433747519580354e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958435058594,0.0,0.0,0.0001017521935864,293.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.0001071477599907,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42938232421875,0.0,0.0,7.914058369351551e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73486328125,0.0,0.0,0.0001071503429557,292.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6719970703125,0.0,0.0,0.000508262834046,291.10205078125,294.1499938964844,254.7789764404297,253.95431518554688,271.5098571777344,257.36480712890625,291.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842265328392,0.0001553584443172,0.00092886807397,-0.0400347672402858,0.0,0.0,0.0,-0.0125483023002743,60.0,-27.88251686096192,-0.0,-8.014895769292708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093476819796e-21,-7.048841400296933e-21,2.433747519580354e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.378662109375,0.0,0.0,0.0001010382184176,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0001063959498424,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117431640625,0.0,0.0,7.85852680564858e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,0.0001063984818756,292.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6376647949219,0.0,0.0,0.0005046965670771,291.1023254394531,294.1499938964844,254.7723999023437,253.94842529296875,271.1898193359375,256.08868408203125,291.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766178602352,0.0001465611421735,0.0009300567908212,-0.0377173721790313,0.0,0.0,0.0,-0.0121102770790457,60.0,-26.91628837585449,-0.0,-7.902798415670986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.378662109375,0.0,0.0,0.0001010382184176,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0001063959498424,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117431640625,0.0,0.0,7.85852680564858e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,0.0001063984818756,292.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6376647949219,0.0,0.0,0.0005046965670771,291.1023254394531,294.1499938964844,254.7723999023437,253.94842529296875,271.1898193359375,256.08868408203125,291.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766178602352,0.0001465611421735,0.0009300567908212,-0.0377173721790313,0.0,0.0,0.0,-0.0121102770790457,60.0,-26.91628837585449,-0.0,-7.902798415670986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36181640625,0.0,0.0,0.0001002925055217,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0001056107212207,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944396972656,0.0,0.0,7.800527237122878e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7183837890625,0.0,0.0,0.0001056132023222,292.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6040344238281,0.0,0.0,0.0005009718006476,291.1025390625,294.1499938964844,254.76954650878903,253.94583129882807,270.8780212402344,255.46798706054688,291.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686711175367,0.0001373729901388,0.0009312981273978,-0.0352963730692863,0.0,0.0,0.0,-0.0116527890786528,60.0,-26.617996215820312,-0.0,-7.7865628611562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36181640625,0.0,0.0,0.0001002925055217,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0001056107212207,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944396972656,0.0,0.0,7.800527237122878e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7183837890625,0.0,0.0,0.0001056132023222,292.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6040344238281,0.0,0.0,0.0005009718006476,291.1025390625,294.1499938964844,254.76954650878903,253.94583129882807,270.8780212402344,255.46798706054688,291.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686711175367,0.0001373729901388,0.0009312981273978,-0.0352963730692863,0.0,0.0,0.0,-0.0116527890786528,60.0,-26.617996215820312,-0.0,-7.7865628611562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453063964844,0.0,0.0,9.953131666406988e-05,293.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001048091944539,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37750244140625,0.0,0.0,7.741323497612029e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103881835937,0.0,0.0,0.0001048116246238,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5710754394531,0.0,0.0,0.0004971697344444,291.1027526855469,294.1499938964844,254.77003479003903,253.9461669921875,270.5744323730469,255.15565490722656,291.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605594143271,0.0001279942516703,0.0009325651917606,-0.0328245311975479,0.0,0.0,0.0,-0.0111858118325471,60.0,-26.39820671081543,-0.0,-7.668803192473207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453063964844,0.0,0.0,9.953131666406988e-05,293.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001048091944539,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37750244140625,0.0,0.0,7.741323497612029e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103881835937,0.0,0.0,0.0001048116246238,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5710754394531,0.0,0.0,0.0004971697344444,291.1027526855469,294.1499938964844,254.77003479003903,253.9461669921875,270.5744323730469,255.15565490722656,291.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605594143271,0.0001279942516703,0.0009325651917606,-0.0328245311975479,0.0,0.0,0.0,-0.0111858118325471,60.0,-26.39820671081543,-0.0,-7.668803192473207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.337158203125,0.0,0.0,9.914988186210394e-05,293.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0001044075543177,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691711425781,0.0,0.0,7.711656508035958e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064514160156,0.0,0.0,0.0001044099553837,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55487060546875,0.0,0.0,0.0004952644812874,291.10284423828125,294.1499938964844,254.7714233398437,253.9473419189453,270.4256286621094,255.0617218017578,291.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564946569502,0.00012329457968,0.0009332000627182,-0.0315856710076332,0.0,0.0,0.0,-0.010951810516417,60.0,-26.29134559631348,-0.0,-7.610131547153287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3291015625,0.0,0.0,9.877036063699052e-05,293.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0001040079223457,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.36090087890625,0.0,0.0,7.682137947995216e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025451660156,0.0,0.0,0.0001040103015839,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.538818359375,0.0,0.0,0.0004933687741868,291.1029357910156,294.1499938964844,254.7735137939453,253.9491424560547,270.2788391113281,254.9935760498047,291.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524502722546,0.0001186185327242,0.0009338317322544,-0.0303528923541307,0.0,0.0,0.0,-0.010718984529376,60.0,-26.18453025817871,-0.0,-7.551978598030473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.313232421875,0.0,0.0,9.802378917811438e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0001032217842293,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446044921875,0.0,0.0,7.624071440659463e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69482421875,0.0,0.0,0.0001032241198117,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5071716308594,0.0,0.0,0.0004896397003903,291.1031188964844,294.1499938964844,254.77960205078125,253.95440673828125,269.99102783203125,254.9074249267578,291.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444943327456,0.0001094200779334,0.0009350741747766,-0.0279274526983499,0.0,0.0,0.0,-0.0102609833702445,60.0,-25.97145652770996,-0.0,-7.438232785261789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.313232421875,0.0,0.0,9.802378917811438e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0001032217842293,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446044921875,0.0,0.0,7.624071440659463e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69482421875,0.0,0.0,0.0001032241198117,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5071716308594,0.0,0.0,0.0004896397003903,291.1031188964844,294.1499938964844,254.77960205078125,253.95440673828125,269.99102783203125,254.9074249267578,291.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444943327456,0.0001094200779334,0.0009350741747766,-0.0279274526983499,0.0,0.0,0.0,-0.0102609833702445,60.0,-25.97145652770996,-0.0,-7.438232785261789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29766845703125,0.0,0.0,9.730462625157088e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0001024645098368,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3286437988281,0.0,0.0,7.568136788904667e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872863769531,0.0,0.0,0.0001024667944875,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4761657714844,0.0,0.0,0.0004860475310124,291.1032409667969,294.1499938964844,254.7879180908203,253.961654663086,269.7108154296875,254.8616180419922,290.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368303628638,0.0001005593658192,0.0009362709824927,-0.025590606033802,0.0,0.0,0.0,-0.0098197981715202,60.0,-25.76169776916504,-0.0,-7.32947853521182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29766845703125,0.0,0.0,9.730462625157088e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0001024645098368,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3286437988281,0.0,0.0,7.568136788904667e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872863769531,0.0,0.0,0.0001024667944875,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4761657714844,0.0,0.0,0.0004860475310124,291.1032409667969,294.1499938964844,254.7879180908203,253.961654663086,269.7108154296875,254.8616180419922,290.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368303628638,0.0001005593658192,0.0009362709824927,-0.025590606033802,0.0,0.0,0.0,-0.0098197981715202,60.0,-25.76169776916504,-0.0,-7.32947853521182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28240966796875,0.0,0.0,9.662930096965285e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0001017534013953,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3129577636719,0.0,0.0,7.515611650887877e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798400878906,0.0,0.0,0.0001017556423903,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4457702636719,0.0,0.0,0.0004826743388548,291.10333251953125,294.1499938964844,254.798095703125,253.9705352783203,269.4378662109375,254.8380279541016,290.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296335676684,9.223883535014464e-05,0.0009373946813866,-0.0233958475291728,0.0,0.0,0.0,-0.0094055077061057,60.0,-25.55939483642578,-0.0,-7.228083376276119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28240966796875,0.0,0.0,9.662930096965285e-05,293.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0001017534013953,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3129577636719,0.0,0.0,7.515611650887877e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798400878906,0.0,0.0,0.0001017556423903,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4457702636719,0.0,0.0,0.0004826743388548,291.10333251953125,294.1499938964844,254.798095703125,253.9705352783203,269.4378662109375,254.8380279541016,290.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296335676684,9.223883535014464e-05,0.0009373946813866,-0.0233958475291728,0.0,0.0,0.0,-0.0094055077061057,60.0,-25.55939483642578,-0.0,-7.228083376276119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
