time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26739501953125,0.0,0.0,9.60122561082244e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0001011036583804,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975769042969,0.0,0.0,7.467619434464723e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6725158691406,0.0,0.0,0.0001011058557196,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4159240722656,0.0,0.0,0.0004795922432094,291.1033630371094,294.1499938964844,254.8097686767578,253.98074340820312,269.171875,254.8271942138672,290.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230577317997,8.463636186206713e-05,0.0009384213481098,-0.0213902052491903,0.0,0.0,0.0,-0.0090269707143306,60.0,-25.36905097961425,-0.0,-7.136055302225941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26739501953125,0.0,0.0,9.60122561082244e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0001011036583804,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975769042969,0.0,0.0,7.467619434464723e-05,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6725158691406,0.0,0.0,0.0001011058557196,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4159240722656,0.0,0.0,0.0004795922432094,291.1033630371094,294.1499938964844,254.8097686767578,253.98074340820312,269.171875,254.8271942138672,290.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230577317997,8.463636186206713e-05,0.0009384213481098,-0.0213902052491903,0.0,0.0,0.0,-0.0090269707143306,60.0,-25.36905097961425,-0.0,-7.136055302225941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.260009765625,0.0,0.0,9.57287338678725e-05,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0001008051112876,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899780273437,0.0,0.0,7.445567462127656e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689147949219,0.0,0.0,0.0001008072940749,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.40118408203125,0.0,0.0,0.0004781760508194,291.1033935546875,294.1499938964844,254.8160552978516,253.9862365722656,269.0414123535156,254.82485961914065,290.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200361721217,8.114310185192153e-05,0.0009388930047862,-0.0204685442149639,0.0,0.0,0.0,-0.0088530369102954,60.0,-25.279510498046875,-0.0,-7.093967013815927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2526550292969,0.0,0.0,9.54629431362264e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0001005252415779,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2824401855469,0.0,0.0,7.424894283758476e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653137207031,0.0,0.0,0.0001005273952614,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3865966796875,0.0,0.0,0.0004768484504893,291.1033935546875,294.1499938964844,254.8225555419922,253.991928100586,268.9125366210937,254.82400512695312,290.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017203554511,7.786830246914178e-05,0.0009393352083861,-0.0196044780313968,0.0,0.0,0.0,-0.0086899800226092,60.0,-25.19417762756348,-0.0,-7.054623551994156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2387390136719,0.0,0.0,9.500444866716862e-05,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0001000424599624,291.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681579589844,0.0,0.0,7.389234087895602e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65850830078125,0.0,0.0,0.000100044577266,292.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589782714844,0.0,0.0,0.0004745583573821,291.1033630371094,294.1499938964844,254.8355255126953,254.00328063964844,268.6698608398437,254.82537841796875,290.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012317254208,7.221924897748977e-05,0.0009400979615747,-0.0181138515472412,0.0,0.0,0.0,-0.0084087057039141,60.0,-25.043169021606445,-0.0,-6.987013279058375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381286621094,0.0,0.0,9.498612052993848e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0001000231568468,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675476074219,0.0,0.0,7.387808727798983e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.658203125,0.0,0.0,0.0001000252741505,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3577880859375,0.0,0.0,0.0004744667967315,291.1033630371094,294.1499938964844,254.83609008789065,254.0037841796875,268.65948486328125,254.8255157470703,290.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121217928826,7.199338870123029e-05,0.0009401284623891,-0.0180542506277561,0.0,0.0,0.0,-0.0083974599838256,60.0,-25.03701972961425,-0.0,-6.984316769376164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2238464355469,0.0,0.0,9.458247950533404e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.959813178284094e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528991699219,0.0,0.0,7.356413698289543e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65118408203125,0.0,0.0,9.96002127067186e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,0.0004724506288766,291.1033020019531,294.1499938964844,254.8500061035156,254.0159606933593,268.4123229980469,254.8300323486328,290.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078198974952,6.70200097374618e-05,0.0009407998877577,-0.0167418159544467,0.0,0.0,0.0,-0.0081498278304934,60.0,-24.89859771728516,-0.0,-6.925073847696694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2238464355469,0.0,0.0,9.458247950533404e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.959813178284094e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528991699219,0.0,0.0,7.356413698289543e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65118408203125,0.0,0.0,9.96002127067186e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,0.0004724506288766,291.1033020019531,294.1499938964844,254.8500061035156,254.0159606933593,268.4123229980469,254.8300323486328,290.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078198974952,6.70200097374618e-05,0.0009407998877577,-0.0167418159544467,0.0,0.0,0.0,-0.0081498278304934,60.0,-24.89859771728516,-0.0,-6.925073847696694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,9.424958261661232e-05,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.924759797286242e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384338378906,0.0,0.0,7.330522203119472e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6442565917969,0.0,0.0,9.924964979290962e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0004707878979388,291.1031799316406,294.1499938964844,254.8639068603516,254.0281524658203,268.1708068847656,254.8365020751953,290.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042719077318,6.291822501225397e-05,0.0009413536754436,-0.0156593229621648,0.0,0.0,0.0,-0.0079455943778157,60.0,-24.77902603149414,-0.0,-6.876403091382599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2097473144531,0.0,0.0,9.424958261661232e-05,293.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.924759797286242e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384338378906,0.0,0.0,7.330522203119472e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6442565917969,0.0,0.0,9.924964979290962e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0004707878979388,291.1031799316406,294.1499938964844,254.8639068603516,254.0281524658203,268.1708068847656,254.8365020751953,290.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042719077318,6.291822501225397e-05,0.0009413536754436,-0.0156593229621648,0.0,0.0,0.0,-0.0079455943778157,60.0,-24.77902603149414,-0.0,-6.876403091382599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958312988281,0.0,0.0,9.398263500770554e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.896652773022652e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2241516113281,0.0,0.0,7.309759530471638e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63739013671875,0.0,0.0,9.896854317048565e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27398681640625,0.0,0.0,0.0004694545932579,291.1029968261719,294.1499938964844,254.87744140625,254.0400238037109,267.9345397949219,254.84425354003903,290.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014266008511,5.962896466371603e-05,0.0009417976834811,-0.014791221357882,0.0,0.0,0.0,-0.0077818166464567,60.0,-24.67761993408203,-0.0,-6.837497323886056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958312988281,0.0,0.0,9.398263500770554e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.896652773022652e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2241516113281,0.0,0.0,7.309759530471638e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63739013671875,0.0,0.0,9.896854317048565e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27398681640625,0.0,0.0,0.0004694545932579,291.1029968261719,294.1499938964844,254.87744140625,254.0400238037109,267.9345397949219,254.84425354003903,290.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014266008511,5.962896466371603e-05,0.0009417976834811,-0.014791221357882,0.0,0.0,0.0,-0.0077818166464567,60.0,-24.67761993408203,-0.0,-6.837497323886056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889343261719,0.0,0.0,9.387197496835142e-05,293.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,9.885000326903536e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170715332031,0.0,0.0,7.30115280020982e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.63397216796875,0.0,0.0,9.885201143333688e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,0.0004689018533099,291.1029052734375,294.1499938964844,254.8839569091797,254.0457458496093,267.8183288574219,254.84844970703125,290.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002470808103,5.826533742947504e-05,0.0009419817361049,-0.0144313229247927,0.0,0.0,0.0,-0.0077139195054769,60.0,-24.63338279724121,-0.0,-6.82139997820741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820678710937,0.0,0.0,9.377537935506552e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.87482926575467e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2100524902344,0.0,0.0,7.293639646377414e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305847167969,0.0,0.0,9.8750286269933e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0004684193991124,291.102783203125,294.1499938964844,254.8902282714844,254.0512542724609,267.70330810546875,254.8527984619141,290.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992173872888,5.70749762118794e-05,0.000942142389249,-0.0141171505674719,0.0,0.0,0.0,-0.0076546492055058,60.0,-24.593204498291016,-0.0,-6.807363917005206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1684875488281,0.0,0.0,9.362078708363696e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.858552948571742e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19610595703125,0.0,0.0,7.281616126419976e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,9.858749399427325e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,0.0004676473035942,291.1025085449219,294.1499938964844,254.9019012451172,254.0615234375,267.4768371582031,254.8617706298828,290.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997569411993,5.5169832194224e-05,0.0009423995506949,-0.013614316470921,0.0,0.0,0.0,-0.0075597888790071,60.0,-24.52423858642578,-0.0,-6.784929951209051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1684875488281,0.0,0.0,9.362078708363696e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.858552948571742e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19610595703125,0.0,0.0,7.281616126419976e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,9.858749399427325e-05,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,0.0004676473035942,291.1025085449219,294.1499938964844,254.9019012451172,254.0615234375,267.4768371582031,254.8617706298828,290.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997569411993,5.5169832194224e-05,0.0009423995506949,-0.013614316470921,0.0,0.0,0.0,-0.0075597888790071,60.0,-24.52423858642578,-0.0,-6.784929951209051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.155029296875,0.0,0.0,9.35112766455859e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.847022738540544e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18231201171875,0.0,0.0,7.273098162841052e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171264648437,0.0,0.0,9.847216279013082e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935119628906,0.0,0.0,0.0004671003844123,291.1021728515625,294.1499938964844,254.91207885742188,254.0704803466797,267.2548522949219,254.8708648681641,290.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964017663151,5.382001836551353e-05,0.0009425816824659,-0.0132580455392599,0.0,0.0,0.0,-0.0074925795197486,60.0,-24.4691219329834,-0.0,-6.769057847577642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.155029296875,0.0,0.0,9.35112766455859e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.847022738540544e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18231201171875,0.0,0.0,7.273098162841052e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171264648437,0.0,0.0,9.847216279013082e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935119628906,0.0,0.0,0.0004671003844123,291.1021728515625,294.1499938964844,254.91207885742188,254.0704803466797,267.2548522949219,254.8708648681641,290.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964017663151,5.382001836551353e-05,0.0009425816824659,-0.0132580455392599,0.0,0.0,0.0,-0.0074925795197486,60.0,-24.4691219329834,-0.0,-6.769057847577642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1417236328125,0.0,0.0,9.343341662315652e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.838826372288167e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1686706542969,0.0,0.0,7.267043110914528e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104736328125,0.0,0.0,9.83901700237766e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,0.0004667115572374,291.10174560546875,294.1499938964844,254.9203948974609,254.0778350830078,267.03717041015625,254.8798065185547,290.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955713758245,5.286017039907165e-05,0.0009427112527191,-0.0130047006532549,0.0,0.0,0.0,-0.0074447868391871,60.0,-24.42543029785156,-0.0,-6.757782244903865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1417236328125,0.0,0.0,9.343341662315652e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.838826372288167e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1686706542969,0.0,0.0,7.267043110914528e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104736328125,0.0,0.0,9.83901700237766e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,0.0004667115572374,291.10174560546875,294.1499938964844,254.9203948974609,254.0778350830078,267.03717041015625,254.8798065185547,290.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955713758245,5.286017039907165e-05,0.0009427112527191,-0.0130047006532549,0.0,0.0,0.0,-0.0074447868391871,60.0,-24.42543029785156,-0.0,-6.757782244903865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285095214844,0.0,0.0,9.337363007944076e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,9.8325326689519e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1551208496094,0.0,0.0,7.262393046403304e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6038513183594,0.0,0.0,9.832721116254106e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.0004664130101446,291.1012878417969,294.1499938964844,254.92648315429688,254.08322143554688,266.8236083984375,254.8882598876953,290.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949337691068,5.212296673562378e-05,0.0009428107878193,-0.0128101194277405,0.0,0.0,0.0,-0.0074080806225538,60.0,-24.38972854614257,-0.0,-6.749128544925044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285095214844,0.0,0.0,9.337363007944076e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,9.8325326689519e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1551208496094,0.0,0.0,7.262393046403304e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6038513183594,0.0,0.0,9.832721116254106e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414489746094,0.0,0.0,0.0004664130101446,291.1012878417969,294.1499938964844,254.92648315429688,254.08322143554688,266.8236083984375,254.8882598876953,290.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949337691068,5.212296673562378e-05,0.0009428107878193,-0.0128101194277405,0.0,0.0,0.0,-0.0074080806225538,60.0,-24.38972854614257,-0.0,-6.749128544925044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219787597656,0.0,0.0,9.334817150374874e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.829852933762596e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484069824219,0.0,0.0,7.260412530740723e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005554199219,0.0,0.0,9.83003992587328e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,0.0004662858846131,291.1010437011719,294.1499938964844,254.92857360839844,254.0850982666016,266.71832275390625,254.89219665527344,290.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994662172161,5.180900188861415e-05,0.0009428531629964,-0.0127272494137287,0.0,0.0,0.0,-0.0073924479074776,60.0,-24.37407684326172,-0.0,-6.745444380840129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1154479980469,0.0,0.0,9.332507033832373e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.827420581132174e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1417236328125,0.0,0.0,7.25861536921002e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972595214844,0.0,0.0,9.827606845647097e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,0.0004661705170292,291.10076904296875,294.1499938964844,254.92996215820312,254.0863494873047,266.6140441894531,254.8959045410156,290.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944156045094,5.152401354280301e-05,0.0009428916382603,-0.0126520274206995,0.0,0.0,0.0,-0.0073782578110694,60.0,-24.35962677001953,-0.0,-6.742101277268375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024780273437,0.0,0.0,9.328548912890255e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.823255095398054e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1284484863281,0.0,0.0,7.25553763913922e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906982421875,0.0,0.0,9.823438449529932e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0004659729311242,291.10015869140625,294.1499938964844,254.93045043945312,254.0868682861328,266.40826416015625,254.9023895263672,290.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939933661371,5.103578223497607e-05,0.0009429575293324,-0.01252316031605,0.0,0.0,0.0,-0.0073539479635655,60.0,-24.334104537963867,-0.0,-6.736376434446356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024780273437,0.0,0.0,9.328548912890255e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.823255095398054e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1284484863281,0.0,0.0,7.25553763913922e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906982421875,0.0,0.0,9.823438449529932e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0004659729311242,291.10015869140625,294.1499938964844,254.93045043945312,254.0868682861328,266.40826416015625,254.9023895263672,290.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939933661371,5.103578223497607e-05,0.0009429575293324,-0.01252316031605,0.0,0.0,0.0,-0.0073539479635655,60.0,-24.334104537963867,-0.0,-6.736376434446356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896301269531,0.0,0.0,9.325542487204076e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.820090781431644e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152648925781,0.0,0.0,7.253199146362022e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,9.820272680372e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.0004658228426706,291.0994873046875,294.1499938964844,254.92759704589844,254.08447265625,266.2061767578125,254.9073944091797,290.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.066475932835601e-05,0.0009430075879208,-0.0124252289533615,0.0,0.0,0.0,-0.0073354742489755,60.0,-24.313173294067383,-0.0,-6.73202720236077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896301269531,0.0,0.0,9.325542487204076e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.820090781431644e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152648925781,0.0,0.0,7.253199146362022e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,9.820272680372e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.0004658228426706,291.0994873046875,294.1499938964844,254.92759704589844,254.08447265625,266.2061767578125,254.9073944091797,290.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.066475932835601e-05,0.0009430075879208,-0.0124252289533615,0.0,0.0,0.0,-0.0073354742489755,60.0,-24.313173294067383,-0.0,-6.73202720236077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768737792969,0.0,0.0,9.32367765926756e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.81812918325886e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022033691406,0.0,0.0,7.251748320413753e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776672363281,0.0,0.0,9.81830817181617e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406494140625,0.0,0.0,0.0004657297686208,291.0987548828125,294.1499938964844,254.9210205078125,254.07882690429688,266.00762939453125,254.9105529785156,290.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934729896485,5.0434326112736017e-05,0.0009430386708118,-0.0123644052073359,0.0,0.0,0.0,-0.0073240003548562,60.0,-24.29737663269043,-0.0,-6.72932713996488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768737792969,0.0,0.0,9.32367765926756e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.81812918325886e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022033691406,0.0,0.0,7.251748320413753e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776672363281,0.0,0.0,9.81830817181617e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406494140625,0.0,0.0,0.0004657297686208,291.0987548828125,294.1499938964844,254.9210205078125,254.07882690429688,266.00762939453125,254.9105529785156,290.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934729896485,5.0434326112736017e-05,0.0009430386708118,-0.0123644052073359,0.0,0.0,0.0,-0.0073240003548562,60.0,-24.29737663269043,-0.0,-6.72932713996488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.064208984375,0.0,0.0,9.323198901256546e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.81762641458772e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892333984375,0.0,0.0,7.251375791383907e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,9.817803220357746e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160827636719,0.0,0.0,0.0004657059325836,291.0979309082031,294.1499938964844,254.91033935546875,254.0695953369141,265.8124389648437,254.91151428222656,290.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993421417661,5.037468508817256e-05,0.000943046703469,-0.0123486630618572,0.0,0.0,0.0,-0.0073210303671658,60.0,-24.28750991821289,-0.0,-6.728627965912892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.064208984375,0.0,0.0,9.323198901256546e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.81762641458772e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892333984375,0.0,0.0,7.251375791383907e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,9.817803220357746e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160827636719,0.0,0.0,0.0004657059325836,291.0979309082031,294.1499938964844,254.91033935546875,254.0695953369141,265.8124389648437,254.91151428222656,290.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993421417661,5.037468508817256e-05,0.000943046703469,-0.0123486630618572,0.0,0.0,0.0,-0.0073210303671658,60.0,-24.28750991821289,-0.0,-6.728627965912892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05792236328125,0.0,0.0,9.32355542317964e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.818003309192136e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.082763671875,0.0,0.0,7.251653732964769e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,9.8181793873664e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00390625,0.0,0.0,0.0004657238023355,291.0975036621094,294.1499938964844,254.90335083007807,254.06353759765625,265.716064453125,254.9110412597656,290.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934591362252,5.041834810981527e-05,0.0009430407662875,-0.012360188178718,0.0,0.0,0.0,-0.0073232045397162,60.0,-24.28507423400879,-0.0,-6.72913955668264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516662597656,0.0,0.0,9.32435432332568e-05,292.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,9.818845137488096e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07635498046875,0.0,0.0,7.25227509974502e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.564697265625,0.0,0.0,9.819019760470836e-05,292.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99176025390625,0.0,0.0,0.0004657637327909,291.0970458984375,294.1499938964844,254.89520263671875,254.05645751953125,265.6204528808594,254.909896850586,290.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935438865795,5.051640255260281e-05,0.0009430274949409,-0.0123860696330666,0.0,0.0,0.0,-0.0073280865326523,60.0,-24.28445625305176,-0.0,-6.730288504286365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391845703125,0.0,0.0,9.327392763225362e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.8220472864341e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635681152344,0.0,0.0,7.254638330778107e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582275390625,0.0,0.0,9.822219726629557e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676818847656,0.0,0.0,0.0004659156256821,291.0960693359375,294.1499938964844,254.8751983642578,254.03909301757807,265.4315185546875,254.9052734375,290.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938670555129,5.089012483949773e-05,0.0009429769706912,-0.0124847134575247,0.0,0.0,0.0,-0.0073466943576931,60.0,-24.28912353515625,-0.0,-6.734669000252326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391845703125,0.0,0.0,9.327392763225362e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.8220472864341e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635681152344,0.0,0.0,7.254638330778107e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582275390625,0.0,0.0,9.822219726629557e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676818847656,0.0,0.0,0.0004659156256821,291.0960693359375,294.1499938964844,254.8751983642578,254.03909301757807,265.4315185546875,254.9052734375,290.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938670555129,5.089012483949773e-05,0.0009429769706912,-0.0124847134575247,0.0,0.0,0.0,-0.0073466943576931,60.0,-24.28912353515625,-0.0,-6.734669000252326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267639160156,0.0,0.0,9.332486661151052e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,9.827412577578798e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508728027344,0.0,0.0,7.25860008969903e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,9.827583562582733e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438171386719,0.0,0.0,0.0004661701677832,291.0950012207031,294.1499938964844,254.8500061035156,254.01715087890625,265.2453918457031,254.8972320556641,290.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944092016667,5.151699224370532e-05,0.0009428922785446,-0.0126501740887761,0.0,0.0,0.0,-0.0073779062367975,60.0,-24.302261352539062,-0.0,-6.742018854311027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267639160156,0.0,0.0,9.332486661151052e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,9.827412577578798e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508728027344,0.0,0.0,7.25860008969903e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,9.827583562582733e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438171386719,0.0,0.0,0.0004661701677832,291.0950012207031,294.1499938964844,254.8500061035156,254.01715087890625,265.2453918457031,254.8972320556641,290.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944092016667,5.151699224370532e-05,0.0009428922785446,-0.0126501740887761,0.0,0.0,0.0,-0.0073779062367975,60.0,-24.302261352539062,-0.0,-6.742018854311027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,9.339296957477929e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.83458594419062e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382385253906,0.0,0.0,7.263896986842155e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453186035156,0.0,0.0,9.834754018811508e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201354980469,0.0,0.0,0.0004665103915613,291.0938415527344,294.1499938964844,254.8212280273437,253.9920349121093,265.0619812011719,254.8853912353516,290.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995134236291,5.235527714830823e-05,0.0009427790064364,-0.0128714367747306,0.0,0.0,0.0,-0.0074196457862854,60.0,-24.32376289367676,-0.0,-6.751854897402154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
