time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144348144531,0.0,0.0,9.339296957477929e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.83458594419062e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382385253906,0.0,0.0,7.263896986842155e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453186035156,0.0,0.0,9.834754018811508e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201354980469,0.0,0.0,0.0004665103915613,291.0938415527344,294.1499938964844,254.8212280273437,253.9920349121093,265.0619812011719,254.8853912353516,290.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995134236291,5.235527714830823e-05,0.0009427790064364,-0.0128714367747306,0.0,0.0,0.0,-0.0074196457862854,60.0,-24.32376289367676,-0.0,-6.751854897402154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.002197265625,0.0,0.0,9.347104059997946e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.842809231486171e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02569580078125,0.0,0.0,7.269969501066953e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53887939453125,0.0,0.0,9.842975850915536e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.89666748046875,0.0,0.0,0.0004669004702009,291.0926208496094,294.1499938964844,254.79087829589844,253.9654235839844,264.8811340332031,254.86990356445312,290.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959656745195,5.331646025297232e-05,0.0009426492033526,-0.0131251364946365,0.0,0.0,0.0,-0.0074675041250884,60.0,-24.35024642944336,-0.0,-6.763141158216969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.002197265625,0.0,0.0,9.347104059997946e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.842809231486171e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02569580078125,0.0,0.0,7.269969501066953e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53887939453125,0.0,0.0,9.842975850915536e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.89666748046875,0.0,0.0,0.0004669004702009,291.0926208496094,294.1499938964844,254.79087829589844,253.9654235839844,264.8811340332031,254.86990356445312,290.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959656745195,5.331646025297232e-05,0.0009426492033526,-0.0131251364946365,0.0,0.0,0.0,-0.0074675041250884,60.0,-24.35024642944336,-0.0,-6.763141158216969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99609375,0.0,0.0,9.351396874990314e-05,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,9.847329783951864e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194396972656,0.0,0.0,7.27330771042034e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53564453125,0.0,0.0,9.847495675785468e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.885009765625,0.0,0.0,0.0004671149363275,291.09197998046875,294.1499938964844,254.775146484375,253.9515838623047,264.7916564941406,254.86085510253903,290.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996422721073,5.384494215832092e-05,0.0009425777825526,-0.0132646253332495,0.0,0.0,0.0,-0.0074938177131116,60.0,-24.36499786376953,-0.0,-6.769350591184775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.989990234375,0.0,0.0,9.355945803690702e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.852121002040803e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132141113281,0.0,0.0,7.276846008608118e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,9.852285438682884e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734130859375,0.0,0.0,0.0004673422081395,291.09130859375,294.1499938964844,254.75906372070312,253.9374084472656,264.7027893066406,254.8509826660156,290.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969071252271,5.4405012633651495e-05,0.0009425021708011,-0.0134124504402279,0.0,0.0,0.0,-0.0075217043049633,60.0,-24.38068389892578,-0.0,-6.775934480174328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778747558594,0.0,0.0,9.365796722704545e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.862496517598628e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00079345703125,0.0,0.0,7.284507591975853e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5259704589844,0.0,0.0,9.862659499049188e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8503112792969,0.0,0.0,0.0004678343539126,291.08990478515625,294.1499938964844,254.7258758544922,253.9081115722656,264.5268249511719,254.82891845703125,290.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979562601074,5.561796933761798e-05,0.0009423383162356,-0.0137325963005423,0.0,0.0,0.0,-0.007582098711282,60.0,-24.41476821899414,-0.0,-6.790203599393865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778747558594,0.0,0.0,9.365796722704545e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.862496517598628e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00079345703125,0.0,0.0,7.284507591975853e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5259704589844,0.0,0.0,9.862659499049188e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8503112792969,0.0,0.0,0.0004678343539126,291.08990478515625,294.1499938964844,254.7258758544922,253.9081115722656,264.5268249511719,254.82891845703125,290.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979562601074,5.561796933761798e-05,0.0009423383162356,-0.0137325963005423,0.0,0.0,0.0,-0.007582098711282,60.0,-24.41476821899414,-0.0,-6.790203599393865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657897949219,0.0,0.0,9.376612433698028e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.873887756839396e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884338378906,0.0,0.0,7.292920054169372e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,9.874048555502668e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.827392578125,0.0,0.0,0.0004683747247327,291.08837890625,294.1499938964844,254.69143676757807,253.87762451171875,264.3531799316406,254.8038787841797,290.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991081897169,5.694978972314857e-05,0.0009421583963558,-0.0140841109678149,0.0,0.0,0.0,-0.0076484116725623,60.0,-24.45238876342773,-0.0,-6.805888830285768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657897949219,0.0,0.0,9.376612433698028e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.873887756839396e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884338378906,0.0,0.0,7.292920054169372e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,9.874048555502668e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.827392578125,0.0,0.0,0.0004683747247327,291.08837890625,294.1499938964844,254.69143676757807,253.87762451171875,264.3531799316406,254.8038787841797,290.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991081897169,5.694978972314857e-05,0.0009421583963558,-0.0140841109678149,0.0,0.0,0.0,-0.0076484116725623,60.0,-24.45238876342773,-0.0,-6.805888830285768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537658691406,0.0,0.0,9.38832454266958e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.88622268778272e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761047363281,0.0,0.0,7.30202955310233e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130310058594,0.0,0.0,9.88638203125447e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046875,0.0,0.0,0.0004689598281402,291.0867919921875,294.1499938964844,254.65586853027344,253.84605407714844,264.1817932128906,254.77609252929688,290.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003555798903,5.839199729962274e-05,0.0009419636335223,-0.0144647536799311,0.0,0.0,0.0,-0.0077202208340168,60.0,-24.493310928344727,-0.0,-6.822894960123449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537658691406,0.0,0.0,9.38832454266958e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.88622268778272e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761047363281,0.0,0.0,7.30202955310233e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130310058594,0.0,0.0,9.88638203125447e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046875,0.0,0.0,0.0004689598281402,291.0867919921875,294.1499938964844,254.65586853027344,253.84605407714844,264.1817932128906,254.77609252929688,290.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003555798903,5.839199729962274e-05,0.0009419636335223,-0.0144647536799311,0.0,0.0,0.0,-0.0077202208340168,60.0,-24.493310928344727,-0.0,-6.822894960123449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9417724609375,0.0,0.0,9.400844282936303e-05,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.899407450575382e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638671875,0.0,0.0,7.311766967177391e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50653076171875,0.0,0.0,9.899565338855608e-05,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821044921875,0.0,0.0,0.0004695852694567,291.0851135253906,294.1499938964844,254.6192779541016,253.81349182128903,264.0126037597656,254.7457733154297,290.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016891174018,5.993369632051326e-05,0.0009417554247193,-0.0148716494441032,0.0,0.0,0.0,-0.0077969837002456,60.0,-24.537256240844727,-0.0,-6.841096933385415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9417724609375,0.0,0.0,9.400844282936303e-05,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.899407450575382e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638671875,0.0,0.0,7.311766967177391e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50653076171875,0.0,0.0,9.899565338855608e-05,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821044921875,0.0,0.0,0.0004695852694567,291.0851135253906,294.1499938964844,254.6192779541016,253.81349182128903,264.0126037597656,254.7457733154297,290.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016891174018,5.993369632051326e-05,0.0009417554247193,-0.0148716494441032,0.0,0.0,0.0,-0.0077969837002456,60.0,-24.537256240844727,-0.0,-6.841096933385415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9358215332031,0.0,0.0,9.407374454895034e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.906285413308068e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.957763671875,0.0,0.0,7.316846313187853e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032958984375,0.0,0.0,9.906441846396774e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7709045410156,0.0,0.0,0.0004699115233961,291.084228515625,294.1499938964844,254.60061645507807,253.796875,263.9288024902344,254.72970581054688,290.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023846989497,6.073786062188447e-05,0.000941646809224,-0.0150838866829872,0.0,0.0,0.0,-0.0078370245173573,60.0,-24.560283660888672,-0.0,-6.850601153018945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92987060546875,0.0,0.0,9.414064697921276e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,9.913330723065884e-05,291.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.95166015625,0.0,0.0,7.322049350477755e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000305175781,0.0,0.0,9.913486428558826e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7597045898437,0.0,0.0,0.0004702457226812,291.08331298828125,294.1499938964844,254.58175659179688,253.78005981445312,263.8455505371094,254.7130889892578,290.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030971607193,6.156169547466561e-05,0.0009415355161763,-0.0153013123199343,0.0,0.0,0.0,-0.0078780436888337,60.0,-24.58393096923828,-0.0,-6.860344115011685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91796875,0.0,0.0,9.427859185962006e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,9.927858627634124e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93951416015625,0.0,0.0,7.33277847757563e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934997558594,0.0,0.0,9.928012150339782e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7374572753906,0.0,0.0,0.0004709348722826,291.0814208984375,294.1499938964844,254.5434417724609,253.745849609375,263.6805114746094,254.67832946777344,290.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045665549114,6.326047878246754e-05,0.000941306061577,-0.0157496500760316,0.0,0.0,0.0,-0.0079626282677054,60.0,-24.63288116455078,-0.0,-6.880457448232846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91796875,0.0,0.0,9.427859185962006e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,9.927858627634124e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.93951416015625,0.0,0.0,7.33277847757563e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934997558594,0.0,0.0,9.928012150339782e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7374572753906,0.0,0.0,0.0004709348722826,291.0814208984375,294.1499938964844,254.5434417724609,253.745849609375,263.6805114746094,254.67832946777344,290.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045665549114,6.326047878246754e-05,0.000941306061577,-0.0157496500760316,0.0,0.0,0.0,-0.0079626282677054,60.0,-24.63288116455078,-0.0,-6.880457448232846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061279296875,0.0,0.0,9.442093141842632e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.942849283106624e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273681640625,0.0,0.0,7.343849574681371e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869689941406,0.0,0.0,9.943001350620762e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.71539306640625,0.0,0.0,0.0004716459661722,291.0794372558594,294.1499938964844,254.50442504882807,253.7109832763672,263.5175170898437,254.6416931152344,290.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060827480629,6.501342431874946e-05,0.0009410693310201,-0.0162122715264558,0.0,0.0,0.0,-0.0080499099567532,60.0,-24.68376541137696,-0.0,-6.901242954882036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061279296875,0.0,0.0,9.442093141842632e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.942849283106624e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273681640625,0.0,0.0,7.343849574681371e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869689941406,0.0,0.0,9.943001350620762e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.71539306640625,0.0,0.0,0.0004716459661722,291.0794372558594,294.1499938964844,254.50442504882807,253.7109832763672,263.5175170898437,254.6416931152344,290.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060827480629,6.501342431874946e-05,0.0009410693310201,-0.0162122715264558,0.0,0.0,0.0,-0.0080499099567532,60.0,-24.68376541137696,-0.0,-6.901242954882036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943176269531,0.0,0.0,9.456620318815112e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,9.958148439181969e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9153137207031,0.0,0.0,7.355148409260437e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803771972656,0.0,0.0,9.958299051504582e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934509277344,0.0,0.0,0.0004723716992884,291.0773620605469,294.1499938964844,254.4648284912109,253.6755523681641,263.3564453125,254.60340881347656,290.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076301405206,6.680245860479772e-05,0.0009408277110196,-0.0166844055056571,0.0,0.0,0.0,-0.0081389881670475,60.0,-24.73612403869629,-0.0,-6.922488182681263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943176269531,0.0,0.0,9.456620318815112e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,9.958148439181969e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9153137207031,0.0,0.0,7.355148409260437e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803771972656,0.0,0.0,9.958299051504582e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934509277344,0.0,0.0,0.0004723716992884,291.0773620605469,294.1499938964844,254.4648284912109,253.6755523681641,263.3564453125,254.60340881347656,290.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076301405206,6.680245860479772e-05,0.0009408277110196,-0.0166844055056571,0.0,0.0,0.0,-0.0081389881670475,60.0,-24.73612403869629,-0.0,-6.922488182681263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,9.471289376961069e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.973596752388404e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032592773437,0.0,0.0,7.366557838395238e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737854003906,0.0,0.0,9.973745909519494e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.671630859375,0.0,0.0,0.0004731045046355,291.0751647949219,294.1499938964844,254.4247589111328,253.6396484375,263.19732666015625,254.563720703125,290.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091926669701,6.860896246507764e-05,0.0009405837045051,-0.0171611383557319,0.0,0.0,0.0,-0.0082289362326264,60.0,-24.789491653442383,-0.0,-6.943974284467913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825378417969,0.0,0.0,9.471289376961069e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.973596752388404e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032592773437,0.0,0.0,7.366557838395238e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737854003906,0.0,0.0,9.973745909519494e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.671630859375,0.0,0.0,0.0004731045046355,291.0751647949219,294.1499938964844,254.4247589111328,253.6396484375,263.19732666015625,254.563720703125,290.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091926669701,6.860896246507764e-05,0.0009405837045051,-0.0171611383557319,0.0,0.0,0.0,-0.0082289362326264,60.0,-24.789491653442383,-0.0,-6.943974284467913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87664794921875,0.0,0.0,9.478629363002256e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.981326729757713e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8972473144531,0.0,0.0,7.372266554739326e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704895019531,0.0,0.0,9.98147515929304e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607971191406,0.0,0.0,0.0004734711837954,291.0740051269531,294.1499938964844,254.4045867919922,253.6215667724609,263.1184997558594,254.5434112548828,290.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099745122715,6.95128837833181e-05,0.0009404616430401,-0.0173996798694133,0.0,0.0,0.0,-0.0082739433273673,60.0,-24.816410064697266,-0.0,-6.954737585829207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87078857421875,0.0,0.0,9.4859475211706e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,9.989034151658416e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912658691406,0.0,0.0,7.377958536380902e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671936035156,0.0,0.0,9.989181853597984e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6499938964844,0.0,0.0,0.0004738367861136,291.0728454589844,294.1499938964844,254.38433837890625,253.6033935546875,263.0401306152344,254.52284240722656,290.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107541456818,7.041417120490223e-05,0.0009403399308212,-0.0176375191658735,0.0,0.0,0.0,-0.0083188191056251,60.0,-24.84339714050293,-0.0,-6.965478149822958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.85906982421875,0.0,0.0,9.500447049504146e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.000100043042039,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792724609375,0.0,0.0,7.389235543087125e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605407714844,0.0,0.0,0.0001000444972305,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62847900390625,0.0,0.0,0.0004745610931422,291.0704345703125,294.1499938964844,254.3436584472656,253.56689453125,262.8847351074219,254.4810485839844,290.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122985113412,7.21997712389566e-05,0.000940098776482,-0.0181087143719196,0.0,0.0,0.0,-0.0084077268838882,60.0,-24.897357940673828,-0.0,-6.98678093158378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.85906982421875,0.0,0.0,9.500447049504146e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.000100043042039,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792724609375,0.0,0.0,7.389235543087125e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605407714844,0.0,0.0,0.0001000444972305,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62847900390625,0.0,0.0,0.0004745610931422,291.0704345703125,294.1499938964844,254.3436584472656,253.56689453125,262.8847351074219,254.4810485839844,290.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122985113412,7.21997712389566e-05,0.000940098776482,-0.0181087143719196,0.0,0.0,0.0,-0.0084077268838882,60.0,-24.897357940673828,-0.0,-6.98678093158378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8473815917969,0.0,0.0,9.514644625596702e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.000100192562968,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8673400878906,0.0,0.0,7.400278263958171e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.453857421875,0.0,0.0,0.0001001940036076,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6070861816406,0.0,0.0,0.0004752703825943,291.06793212890625,294.1499938964844,254.30284118652344,253.5302581787109,262.7311706542969,254.4385528564453,290.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138109792023,7.394827844109386e-05,0.0009398626280017,-0.0185701102018356,0.0,0.0,0.0,-0.0084947869181633,60.0,-24.95092391967773,-0.0,-7.007673019643337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8473815917969,0.0,0.0,9.514644625596702e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.000100192562968,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8673400878906,0.0,0.0,7.400278263958171e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.453857421875,0.0,0.0,0.0001001940036076,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6070861816406,0.0,0.0,0.0004752703825943,291.06793212890625,294.1499938964844,254.30284118652344,253.5302581787109,262.7311706542969,254.4385528564453,290.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138109792023,7.394827844109386e-05,0.0009398626280017,-0.0185701102018356,0.0,0.0,0.0,-0.0084947869181633,60.0,-24.95092391967773,-0.0,-7.007673019643337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.835693359375,0.0,0.0,9.528410009806976e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0001003375291475,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554077148437,0.0,0.0,7.410984835587442e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471435546875,0.0,0.0,0.0001003389552352,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858459472656,0.0,0.0,0.0004759580479003,291.0653076171875,294.1499938964844,254.2620086669922,253.4935607910156,262.57940673828125,254.39556884765625,290.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152772301808,7.564348925370723e-05,0.0009396336972713,-0.0190174281597137,0.0,0.0,0.0,-0.0085791936144232,60.0,-25.00365257263184,-0.0,-7.027957593663815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.835693359375,0.0,0.0,9.528410009806976e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0001003375291475,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554077148437,0.0,0.0,7.410984835587442e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471435546875,0.0,0.0,0.0001003389552352,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858459472656,0.0,0.0,0.0004759580479003,291.0653076171875,294.1499938964844,254.2620086669922,253.4935607910156,262.57940673828125,254.39556884765625,290.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152772301808,7.564348925370723e-05,0.0009396336972713,-0.0190174281597137,0.0,0.0,0.0,-0.0085791936144232,60.0,-25.00365257263184,-0.0,-7.027957593663815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8240661621094,0.0,0.0,9.541623876430094e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0001004766963887,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.843505859375,0.0,0.0,7.421262125717476e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.0001004781006486,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5647277832031,0.0,0.0,0.0004766181809827,291.0625915527344,294.1499938964844,254.2212677001953,253.4569396972656,262.4294128417969,254.352294921875,290.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166846914216,7.727076445007697e-05,0.0009394139633513,-0.019446812570095,0.0,0.0,0.0,-0.0086602177470922,60.0,-25.055131912231445,-0.0,-7.047457017961278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8240661621094,0.0,0.0,9.541623876430094e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0001004766963887,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.843505859375,0.0,0.0,7.421262125717476e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.0001004781006486,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5647277832031,0.0,0.0,0.0004766181809827,291.0625915527344,294.1499938964844,254.2212677001953,253.4569396972656,262.4294128417969,254.352294921875,290.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166846914216,7.727076445007697e-05,0.0009394139633513,-0.019446812570095,0.0,0.0,0.0,-0.0086602177470922,60.0,-25.055131912231445,-0.0,-7.047457017961278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182373046875,0.0,0.0,9.547991066938266e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,0.0001005437516141,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83758544921875,0.0,0.0,7.426214142469689e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4370422363281,0.0,0.0,0.000100545148598,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5542297363281,0.0,0.0,0.0004769362567458,291.0611572265625,294.1499938964844,254.20095825195312,253.43869018554688,262.3551025390625,254.33062744140625,290.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173629270866,7.805486529832706e-05,0.0009393080254085,-0.0196537058800458,0.0,0.0,0.0,-0.0086992597207427,60.0,-25.08026885986328,-0.0,-7.056862472154536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124389648437,0.0,0.0,9.554182179272176e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0001006089514703,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316345214844,0.0,0.0,7.431030098814517e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43365478515625,0.0,0.0,0.0001006103484542,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54376220703125,0.0,0.0,0.0004772455722559,291.0597229003906,294.1499938964844,254.1807098388672,253.4205017089844,262.28125,254.30894470214844,290.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180224198848,7.881732744863257e-05,0.0009392050560563,-0.0198548883199691,0.0,0.0,0.0,-0.0087372232228517,60.0,-25.104963302612305,-0.0,-7.066014262591126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80084228515625,0.0,0.0,9.565997606841849e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0001007333848974,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197937011719,0.0,0.0,7.440219633281231e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42681884765625,0.0,0.0,0.0001007347600534,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228881835937,0.0,0.0,0.0004778358270414,291.0567932128906,294.1499938964844,254.1404571533203,253.3843231201172,262.13482666015625,254.2656707763672,290.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192808695137,8.027231524465606e-05,0.0009390086052007,-0.0202387906610965,0.0,0.0,0.0,-0.0088096689432859,60.0,-25.15284538269043,-0.0,-7.083495034976296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80084228515625,0.0,0.0,9.565997606841849e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0001007333848974,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197937011719,0.0,0.0,7.440219633281231e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42681884765625,0.0,0.0,0.0001007347600534,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228881835937,0.0,0.0,0.0004778358270414,291.0567932128906,294.1499938964844,254.1404571533203,253.3843231201172,262.13482666015625,254.2656707763672,290.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192808695137,8.027231524465606e-05,0.0009390086052007,-0.0202387906610965,0.0,0.0,0.0,-0.0088096689432859,60.0,-25.15284538269043,-0.0,-7.083495034976296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78924560546875,0.0,0.0,9.576999582350254e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0001008492545224,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079833984375,0.0,0.0,7.448776887031272e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41998291015625,0.0,0.0,0.0001008506151265,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5021667480469,0.0,0.0,0.0004783854528795,291.0537109375,294.1499938964844,254.10064697265625,253.34852600097656,261.9900817871094,254.2226409912109,290.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204527061432,8.162712038028985e-05,0.0009388256585225,-0.0205962546169757,0.0,0.0,0.0,-0.0088771265000104,60.0,-25.198549270629883,-0.0,-7.099791332620954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78924560546875,0.0,0.0,9.576999582350254e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0001008492545224,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079833984375,0.0,0.0,7.448776887031272e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41998291015625,0.0,0.0,0.0001008506151265,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5021667480469,0.0,0.0,0.0004783854528795,291.0537109375,294.1499938964844,254.10064697265625,253.34852600097656,261.9900817871094,254.2226409912109,290.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204527061432,8.162712038028985e-05,0.0009388256585225,-0.0205962546169757,0.0,0.0,0.0,-0.0088771265000104,60.0,-25.198549270629883,-0.0,-7.099791332620954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
