time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,9.587131353328004e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0001009559637168,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961730957031,0.0,0.0,7.456657476723194e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131164550781,0.0,0.0,0.000100957309769,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815368652344,0.0,0.0,0.0004788916266988,291.050537109375,294.1499938964844,254.06134033203125,253.313217163086,261.8470764160156,254.1800079345703,290.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215319925919,8.287480159197003e-05,0.0009386571473442,-0.0209254436194896,0.0,0.0,0.0,-0.0089392503723502,60.0,-25.241697311401367,-0.0,-7.114816469311337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,9.587131353328004e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0001009559637168,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961730957031,0.0,0.0,7.456657476723194e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131164550781,0.0,0.0,0.000100957309769,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815368652344,0.0,0.0,0.0004788916266988,291.050537109375,294.1499938964844,254.06134033203125,253.313217163086,261.8470764160156,254.1800079345703,290.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215319925919,8.287480159197003e-05,0.0009386571473442,-0.0209254436194896,0.0,0.0,0.0,-0.0089392503723502,60.0,-25.241697311401367,-0.0,-7.114816469311337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7661437988281,0.0,0.0,9.596354357199743e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,0.0001010531050269,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843933105469,0.0,0.0,7.463830843335018e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061889648437,0.0,0.0,0.0001010544292512,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610595703125,0.0,0.0,0.0004793524276465,291.0472717285156,294.1499938964844,254.022705078125,253.27850341796875,261.705810546875,254.137924194336,290.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225143050774,8.401049126405269e-05,0.0009385037701576,-0.021225081756711,0.0,0.0,0.0,-0.0089957974851131,60.0,-25.28210830688477,-0.0,-7.12850578565849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7661437988281,0.0,0.0,9.596354357199743e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,0.0001010531050269,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843933105469,0.0,0.0,7.463830843335018e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061889648437,0.0,0.0,0.0001010544292512,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610595703125,0.0,0.0,0.0004793524276465,291.0472717285156,294.1499938964844,254.022705078125,253.27850341796875,261.705810546875,254.137924194336,290.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225143050774,8.401049126405269e-05,0.0009385037701576,-0.021225081756711,0.0,0.0,0.0,-0.0089957974851131,60.0,-25.28210830688477,-0.0,-7.12850578565849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603759765625,0.0,0.0,9.600613702787086e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001010979613056,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785339355469,0.0,0.0,7.467143586836755e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027404785156,0.0,0.0,0.0001010992782539,291.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45086669921875,0.0,0.0,0.0004795652057509,291.0455627441406,294.1499938964844,254.003646850586,253.2613983154297,261.6358947753906,254.1171417236328,290.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229678591713,8.453492046101019e-05,0.000938432989642,-0.0213634427636861,0.0,0.0,0.0,-0.0090219099074602,60.0,-25.30117416381836,-0.0,-7.134831747634962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7546081542969,0.0,0.0,9.604641672922298e-05,292.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0001011403874144,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77264404296875,0.0,0.0,7.470276614185423e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992614746094,0.0,0.0,0.0001011416970868,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4407043457031,0.0,0.0,0.0004797664296347,291.0438537597656,294.1499938964844,253.9848022460937,253.2444763183593,261.5663757324219,254.09654235839844,290.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233968496322,8.503090066369623e-05,0.0009383659926243,-0.0214942991733551,0.0,0.0,0.0,-0.0090466048568487,60.0,-25.319564819335938,-0.0,-7.140817359641005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431030273437,0.0,0.0,9.611977293388918e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0001012176508083,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608947753906,0.0,0.0,7.475982420146465e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39227294921875,0.0,0.0,0.0001012189459288,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.42047119140625,0.0,0.0,0.0004801329341717,291.04034423828125,294.1499938964844,253.94776916503903,253.2112579345703,261.4286193847656,254.05593872070312,290.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024178112857,8.59341089380905e-05,0.0009382440475746,-0.0217325910925865,0.0,0.0,0.0,-0.0090915774926543,60.0,-25.35409164428711,-0.0,-7.151723480092187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431030273437,0.0,0.0,9.611977293388918e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0001012176508083,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608947753906,0.0,0.0,7.475982420146465e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39227294921875,0.0,0.0,0.0001012189459288,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.42047119140625,0.0,0.0,0.0004801329341717,291.04034423828125,294.1499938964844,253.94776916503903,253.2112579345703,261.4286193847656,254.05593872070312,290.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024178112857,8.59341089380905e-05,0.0009382440475746,-0.0217325910925865,0.0,0.0,0.0,-0.0090915774926543,60.0,-25.35409164428711,-0.0,-7.151723480092187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73162841796875,0.0,0.0,9.61835467023775e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001012848151731,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491760253906,0.0,0.0,7.480941712856293e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852233886719,0.0,0.0,0.0001012860957416,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4003601074219,0.0,0.0,0.0004804515338037,291.0367126464844,294.1499938964844,253.9117126464844,253.178955078125,261.2926330566406,254.0162353515625,290.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248571634292,8.67191847646609e-05,0.0009381380514241,-0.0219397116452455,0.0,0.0,0.0,-0.009130666963756,60.0,-25.38543510437012,-0.0,-7.16120993615732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73162841796875,0.0,0.0,9.61835467023775e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001012848151731,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491760253906,0.0,0.0,7.480941712856293e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852233886719,0.0,0.0,0.0001012860957416,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4003601074219,0.0,0.0,0.0004804515338037,291.0367126464844,294.1499938964844,253.9117126464844,253.178955078125,261.2926330566406,254.0162353515625,290.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248571634292,8.67191847646609e-05,0.0009381380514241,-0.0219397116452455,0.0,0.0,0.0,-0.009130666963756,60.0,-25.38543510437012,-0.0,-7.16120993615732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201232910156,0.0,0.0,9.623770165489988e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0001013418586808,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.73748779296875,0.0,0.0,7.485153764719144e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.378173828125,0.0,0.0,0.0001013431246974,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3803405761719,0.0,0.0,0.0004807221412193,291.032958984375,294.1499938964844,253.8767547607422,253.1476593017578,261.1583557128906,253.97756958007807,290.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254338849335,8.738585165701807e-05,0.0009380480041727,-0.0221155937761068,0.0,0.0,0.0,-0.0091638611629605,60.0,-25.413530349731445,-0.0,-7.169270332951784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201232910156,0.0,0.0,9.623770165489988e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0001013418586808,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.73748779296875,0.0,0.0,7.485153764719144e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.378173828125,0.0,0.0,0.0001013431246974,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3803405761719,0.0,0.0,0.0004807221412193,291.032958984375,294.1499938964844,253.8767547607422,253.1476593017578,261.1583557128906,253.97756958007807,290.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254338849335,8.738585165701807e-05,0.0009380480041727,-0.0221155937761068,0.0,0.0,0.0,-0.0091638611629605,60.0,-25.413530349731445,-0.0,-7.169270332951784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70867919921875,0.0,0.0,9.62822450674139e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0001013887740555,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257995605469,0.0,0.0,7.488618575735018e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710632324219,0.0,0.0,0.0001013900255202,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3604736328125,0.0,0.0,0.0004809446982108,291.02911376953125,294.1499938964844,253.84298706054688,253.11749267578125,261.0258178710937,253.9400329589844,290.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259081609547,8.793411689111963e-05,0.000937973964028,-0.0222602356225252,0.0,0.0,0.0,-0.0091911600902676,60.0,-25.438291549682617,-0.0,-7.175902538847367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70867919921875,0.0,0.0,9.62822450674139e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0001013887740555,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257995605469,0.0,0.0,7.488618575735018e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710632324219,0.0,0.0,0.0001013900255202,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3604736328125,0.0,0.0,0.0004809446982108,291.02911376953125,294.1499938964844,253.84298706054688,253.11749267578125,261.0258178710937,253.9400329589844,290.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259081609547,8.793411689111963e-05,0.000937973964028,-0.0222602356225252,0.0,0.0,0.0,-0.0091911600902676,60.0,-25.438291549682617,-0.0,-7.175902538847367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70294189453125,0.0,0.0,9.630090789869428e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0001014084409689,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,7.490070129279047e-05,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.36749267578125,0.0,0.0,0.0001014096778817,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505859375,0.0,0.0,0.0004810379759874,291.0271301269531,294.1499938964844,253.8265838623047,253.1028594970703,260.9602355957031,253.9217224121093,290.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261067654937,8.816380432108417e-05,0.0009379429975524,-0.0223208293318748,0.0,0.0,0.0,-0.0092025967314839,60.0,-25.449363708496094,-0.0,-7.178682182029662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972045898437,0.0,0.0,9.631716238800436e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0001014255612972,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.714111328125,0.0,0.0,7.491334690712392e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3639221191406,0.0,0.0,0.00010142679821,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406982421875,0.0,0.0,0.0004811192047782,291.025146484375,294.1499938964844,253.8105316162109,253.0885467529297,260.8951110839844,253.9037475585937,290.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262797586619,8.836381311994046e-05,0.0009379159891977,-0.0223735962063074,0.0,0.0,0.0,-0.0092125553637743,60.0,-25.45958709716797,-0.0,-7.181103001130398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.685791015625,0.0,0.0,9.634240996092558e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0001014521549222,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024841308594,0.0,0.0,7.493297744076699e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3567199707031,0.0,0.0,0.0001014533772831,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210754394531,0.0,0.0,0.0004812453407794,291.02105712890625,294.1499938964844,253.7794952392578,253.0609436035156,260.7660827636719,253.86875915527344,290.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265483288094,8.867431461112574e-05,0.0009378740796819,-0.0224555097520351,0.0,0.0,0.0,-0.0092280162498354,60.0,-25.477462768554688,-0.0,-7.184861772202566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.685791015625,0.0,0.0,9.634240996092558e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0001014521549222,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024841308594,0.0,0.0,7.493297744076699e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3567199707031,0.0,0.0,0.0001014533772831,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210754394531,0.0,0.0,0.0004812453407794,291.02105712890625,294.1499938964844,253.7794952392578,253.0609436035156,260.7660827636719,253.86875915527344,290.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265483288094,8.867431461112574e-05,0.0009378740796819,-0.0224555097520351,0.0,0.0,0.0,-0.0092280162498354,60.0,-25.477462768554688,-0.0,-7.184861772202566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6743469238281,0.0,0.0,9.635779133532196e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,0.0001014683657558,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908264160156,0.0,0.0,7.494493911508471e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494873046875,0.0,0.0,0.0001014695735648,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3015441894531,0.0,0.0,0.0004813222330994,291.016845703125,294.1499938964844,253.75,253.03477478027344,260.63885498046875,253.8352203369141,290.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267118923366,8.886332216206938e-05,0.0009378485847264,-0.02250537276268,0.0,0.0,0.0,-0.0092374272644519,60.0,-25.49168586730957,-0.0,-7.18715043035445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6743469238281,0.0,0.0,9.635779133532196e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,0.0001014683657558,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908264160156,0.0,0.0,7.494493911508471e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494873046875,0.0,0.0,0.0001014695735648,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3015441894531,0.0,0.0,0.0004813222330994,291.016845703125,294.1499938964844,253.75,253.03477478027344,260.63885498046875,253.8352203369141,290.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267118923366,8.886332216206938e-05,0.0009378485847264,-0.02250537276268,0.0,0.0,0.0,-0.0092374272644519,60.0,-25.49168586730957,-0.0,-7.18715043035445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629333496094,0.0,0.0,9.635648893890902e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0001014670124277,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67919921875,0.0,0.0,7.494392775697634e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422241210937,0.0,0.0,0.0001014681984088,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821350097656,0.0,0.0,0.0004813158011529,291.0125427246094,294.1499938964844,253.72149658203125,253.0095367431641,260.51336669921875,253.80311584472656,290.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266976896673,8.884683484211564e-05,0.0009378508548252,-0.0225010234862566,0.0,0.0,0.0,-0.0092366067692637,60.0,-25.50165557861328,-0.0,-7.186950767845701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629333496094,0.0,0.0,9.635648893890902e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0001014670124277,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67919921875,0.0,0.0,7.494392775697634e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422241210937,0.0,0.0,0.0001014681984088,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821350097656,0.0,0.0,0.0004813158011529,291.0125427246094,294.1499938964844,253.72149658203125,253.0095367431641,260.51336669921875,253.80311584472656,290.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266976896673,8.884683484211564e-05,0.0009378508548252,-0.0225010234862566,0.0,0.0,0.0,-0.0092366067692637,60.0,-25.50165557861328,-0.0,-7.186950767845701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65155029296875,0.0,0.0,9.633214358473197e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.000101441386505,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676025390625,0.0,0.0,7.492499571526423e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,0.0001014425579342,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2628173828125,0.0,0.0,0.0004811942635569,291.00811767578125,294.1499938964844,253.69338989257807,252.9846649169922,260.3896789550781,253.7722930908203,290.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264379670843,8.854643965605646e-05,0.0009378915419802,-0.0224217753857374,0.0,0.0,0.0,-0.0092216497287154,60.0,-25.5057373046875,-0.0,-7.183313499581345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65155029296875,0.0,0.0,9.633214358473197e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.000101441386505,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676025390625,0.0,0.0,7.492499571526423e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,0.0001014425579342,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2628173828125,0.0,0.0,0.0004811942635569,291.00811767578125,294.1499938964844,253.69338989257807,252.9846649169922,260.3896789550781,253.7722930908203,290.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264379670843,8.854643965605646e-05,0.0009378915419802,-0.0224217753857374,0.0,0.0,0.0,-0.0092216497287154,60.0,-25.5057373046875,-0.0,-7.183313499581345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458435058594,0.0,0.0,9.63115380727686e-05,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0001014196968753,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66180419921875,0.0,0.0,7.49089740565978e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33123779296875,0.0,0.0,0.0001014208610286,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25323486328125,0.0,0.0,0.0004810913815163,291.0058898925781,294.1499938964844,253.6794891357422,252.9723663330078,260.3285522460937,253.75729370117188,290.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026218291372,8.829244325170293e-05,0.0009379258262924,-0.0223547685891389,0.0,0.0,0.0,-0.0092090032994747,60.0,-25.50537109375,-0.0,-7.180238981163711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,9.6285373729188e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0001013921500998,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.656005859375,0.0,0.0,7.488861592719331e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275756835937,0.0,0.0,0.0001013933069771,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.24365234375,0.0,0.0,0.0004809607053175,291.00360107421875,294.1499938964844,253.6656951904297,252.96017456054688,260.267822265625,253.74253845214844,290.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259392438456,8.796982729109004e-05,0.0009379694820381,-0.02226965688169,0.0,0.0,0.0,-0.0091929398477077,60.0,-25.50357246398925,-0.0,-7.17633454883071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287841796875,0.0,0.0,9.621623757993802e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001013193614198,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444396972656,0.0,0.0,7.48348466004245e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,0.0001013205037452,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245788574219,0.0,0.0,0.000480615417473,290.9989624023437,294.1499938964844,253.6384429931641,252.93609619140625,260.1476745605469,253.7136993408203,290.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252023348584,8.711773989489302e-05,0.0009380846167914,-0.0220448579639196,0.0,0.0,0.0,-0.0091505134478211,60.0,-25.49527168273925,-0.0,-7.166028126448509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287841796875,0.0,0.0,9.621623757993802e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001013193614198,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444396972656,0.0,0.0,7.48348466004245e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,0.0001013205037452,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2245788574219,0.0,0.0,0.000480615417473,290.9989624023437,294.1499938964844,253.6384429931641,252.93609619140625,260.1476745605469,253.7136993408203,290.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252023348584,8.711773989489302e-05,0.0009380846167914,-0.0220448579639196,0.0,0.0,0.0,-0.0091505134478211,60.0,-25.49527168273925,-0.0,-7.166028126448509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.617431640625,0.0,0.0,9.612451685825364e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0001012227876344,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63287353515625,0.0,0.0,7.476350583601743e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127746582031,0.0,0.0,0.0001012239154078,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20562744140625,0.0,0.0,0.0004801573231816,290.99420166015625,294.1499938964844,253.61163330078125,252.9124298095703,260.029296875,253.6857452392578,290.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024224795401,8.598737622378394e-05,0.0009382373536936,-0.0217466428875923,0.0,0.0,0.0,-0.0090942317619919,60.0,-25.48061180114746,-0.0,-7.15236652126805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.617431640625,0.0,0.0,9.612451685825364e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0001012227876344,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63287353515625,0.0,0.0,7.476350583601743e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127746582031,0.0,0.0,0.0001012239154078,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20562744140625,0.0,0.0,0.0004801573231816,290.99420166015625,294.1499938964844,253.61163330078125,252.9124298095703,260.029296875,253.6857452392578,290.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024224795401,8.598737622378394e-05,0.0009382373536936,-0.0217466428875923,0.0,0.0,0.0,-0.0090942317619919,60.0,-25.48061180114746,-0.0,-7.15236652126805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061096191406,0.0,0.0,9.600994235370308e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0001011021449812,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213684082031,0.0,0.0,7.467439718311653e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052978515625,0.0,0.0,0.0001011032582027,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18682861328125,0.0,0.0,0.0004795850545633,290.9893493652344,294.1499938964844,253.58531188964844,252.88922119140625,259.9127502441406,253.6585998535156,289.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230035986751,8.45755057525821e-05,0.0009384281001985,-0.0213741492480039,0.0,0.0,0.0,-0.0090239336714148,60.0,-25.45956802368164,-0.0,-7.135321311579902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061096191406,0.0,0.0,9.600994235370308e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0001011021449812,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6213684082031,0.0,0.0,7.467439718311653e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052978515625,0.0,0.0,0.0001011032582027,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18682861328125,0.0,0.0,0.0004795850545633,290.9893493652344,294.1499938964844,253.58531188964844,252.88922119140625,259.9127502441406,253.6585998535156,289.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230035986751,8.45755057525821e-05,0.0009384281001985,-0.0213741492480039,0.0,0.0,0.0,-0.0090239336714148,60.0,-25.45956802368164,-0.0,-7.135321311579902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59478759765625,0.0,0.0,9.58724704105407e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,0.0001009573970804,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,7.456746971001849e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978210449219,0.0,0.0,0.0001009584884741,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681213378906,0.0,0.0,0.0004788984078913,290.9844055175781,294.1499938964844,253.5594940185547,252.8664703369141,259.7980041503906,253.6322326660156,289.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215385118499,8.288153912872076e-05,0.0009386569727212,-0.020927220582962,0.0,0.0,0.0,-0.0089395893737673,60.0,-25.432098388671875,-0.0,-7.114897471183212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59478759765625,0.0,0.0,9.58724704105407e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,0.0001009573970804,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098327636719,0.0,0.0,7.456746971001849e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978210449219,0.0,0.0,0.0001009584884741,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681213378906,0.0,0.0,0.0004788984078913,290.9844055175781,294.1499938964844,253.5594940185547,252.8664703369141,259.7980041503906,253.6322326660156,289.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215385118499,8.288153912872076e-05,0.0009386569727212,-0.020927220582962,0.0,0.0,0.0,-0.0089395893737673,60.0,-25.432098388671875,-0.0,-7.114897471183212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5891418457031,0.0,0.0,9.579525067238136e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,0.0001008760882541,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040954589844,0.0,0.0,7.450741395587102e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940368652344,0.0,0.0,0.0001008771723718,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1588134765625,0.0,0.0,0.0004785127239301,290.9818725585937,294.1499938964844,253.54676818847656,252.8552703857422,259.7413024902344,253.61935424804688,289.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207155719399,8.193006942747161e-05,0.0009387855534441,-0.0206761825829744,0.0,0.0,0.0,-0.0088922148570418,60.0,-25.41588592529297,-0.0,-7.103437837940876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58349609375,0.0,0.0,9.57125230343081e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0001007889804895,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5983581542969,0.0,0.0,7.444307266268879e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.290283203125,0.0,0.0,0.0001007900573313,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495666503906,0.0,0.0,0.0004780995077453,290.9793395996094,294.1499938964844,253.5341796875,252.8441925048828,259.6850891113281,253.606674194336,289.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198339587077,8.091073686955497e-05,0.0009389232145622,-0.0204072371125221,0.0,0.0,0.0,-0.0088414615020155,60.0,-25.39812088012696,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722045898437,0.0,0.0,9.553126437822355e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001005981102935,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868835449219,0.0,0.0,7.430208643199876e-05,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,0.0001005991798592,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311340332031,0.0,0.0,0.0004771941457875,290.97418212890625,294.1499938964844,253.5094146728516,252.8224334716797,259.5739440917969,253.5818634033203,289.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179022792726,7.867737440392375e-05,0.0009392249630764,-0.0198179576545953,0.0,0.0,0.0,-0.0087302597239613,60.0,-25.35810279846192,-0.0,-7.064333829021052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722045898437,0.0,0.0,9.553126437822355e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001005981102935,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868835449219,0.0,0.0,7.430208643199876e-05,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,0.0001005991798592,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311340332031,0.0,0.0,0.0004771941457875,290.97418212890625,294.1499938964844,253.5094146728516,252.8224334716797,259.5739440917969,253.5818634033203,289.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179022792726,7.867737440392375e-05,0.0009392249630764,-0.0198179576545953,0.0,0.0,0.0,-0.0087302597239613,60.0,-25.35810279846192,-0.0,-7.064333829021052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609436035156,0.0,0.0,9.5330695330631e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0001003869183477,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754699707031,0.0,0.0,7.414608990075067e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751159667969,0.0,0.0,0.0001003879660856,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128234863281,0.0,0.0,0.0004761923337355,290.9689025878906,294.1499938964844,253.48521423339844,252.8011779785156,259.4645690917969,253.557846069336,289.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157650103792,7.620618271175772e-05,0.0009395587840117,-0.0191659051924943,0.0,0.0,0.0,-0.0086072161793708,60.0,-25.31222915649414,-0.0,-7.034697091512498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
