time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609436035156,0.0,0.0,9.5330695330631e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0001003869183477,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754699707031,0.0,0.0,7.414608990075067e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751159667969,0.0,0.0,0.0001003879660856,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128234863281,0.0,0.0,0.0004761923337355,290.9689025878906,294.1499938964844,253.48521423339844,252.8011779785156,259.4645690917969,253.557846069336,289.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157650103792,7.620618271175772e-05,0.0009395587840117,-0.0191659051924943,0.0,0.0,0.0,-0.0086072161793708,60.0,-25.31222915649414,-0.0,-7.034697091512498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497436523437,0.0,0.0,9.511386451777072e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0001001585987978,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640563964844,0.0,0.0,7.397744047921151e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674865722656,0.0,0.0,0.0001001596319838,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946350097656,0.0,0.0,0.0004751092637889,290.9635314941406,294.1499938964844,253.46157836914065,252.78048706054688,259.35699462890625,253.5346221923828,289.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134542826563,7.353464025072753e-05,0.0009399196133017,-0.0184609591960906,0.0,0.0,0.0,-0.0084741972386837,60.0,-25.261119842529297,-0.0,-7.002727642202444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497436523437,0.0,0.0,9.511386451777072e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0001001585987978,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640563964844,0.0,0.0,7.397744047921151e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674865722656,0.0,0.0,0.0001001596319838,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946350097656,0.0,0.0,0.0004751092637889,290.9635314941406,294.1499938964844,253.46157836914065,252.78048706054688,259.35699462890625,253.5346221923828,289.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134542826563,7.353464025072753e-05,0.0009399196133017,-0.0184609591960906,0.0,0.0,0.0,-0.0084741972386837,60.0,-25.261119842529297,-0.0,-7.002727642202444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385131835937,0.0,0.0,9.488484647590668e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,9.9917444458697e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526733398437,0.0,0.0,7.37993250368163e-05,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,9.991846309276298e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765686035156,0.0,0.0,0.0004739653377328,290.95806884765625,294.1499938964844,253.4385528564453,252.7603454589844,259.251220703125,253.51220703125,289.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110137518495,7.071304571582004e-05,0.0009403007570654,-0.0177163891494274,0.0,0.0,0.0,-0.0083337072283029,60.0,-25.20576477050781,-0.0,-6.969041521642795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385131835937,0.0,0.0,9.488484647590668e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,9.9917444458697e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526733398437,0.0,0.0,7.37993250368163e-05,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,9.991846309276298e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765686035156,0.0,0.0,0.0004739653377328,290.95806884765625,294.1499938964844,253.4385528564453,252.7603454589844,259.251220703125,253.51220703125,289.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110137518495,7.071304571582004e-05,0.0009403007570654,-0.0177163891494274,0.0,0.0,0.0,-0.0083337072283029,60.0,-25.20576477050781,-0.0,-6.969041521642795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329284667969,0.0,0.0,9.476715786149724e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,9.979352034861222e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469665527344,0.0,0.0,7.370777893811464e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560119628906,0.0,0.0,9.979452443076298e-05,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0675964355469,0.0,0.0,0.0004733774694614,290.955322265625,294.1499938964844,253.42727661132807,252.75048828125,259.19903564453125,253.5013122558593,289.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097596095874,6.92630055709742e-05,0.0009404965676367,-0.0173337366431951,0.0,0.0,0.0,-0.0082615073770284,60.0,-25.17681312561035,-0.0,-6.951761122309108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52734375,0.0,0.0,9.464854520047083e-05,292.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,9.966862126020716e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412902832031,0.0,0.0,7.361553434748203e-05,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521667480469,0.0,0.0,9.96696253423579e-05,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.05865478515625,0.0,0.0,0.0004727850318886,290.9525146484375,294.1499938964844,253.4161376953125,252.74078369140625,259.14727783203125,253.4906005859375,289.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084956884384,6.780169496778399e-05,0.0009406939498148,-0.0169481020420789,0.0,0.0,0.0,-0.008188746869564,60.0,-25.14730453491211,-0.0,-6.934368457223172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,9.441083238925783e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.9418313766364e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,7.343064498854801e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,9.941930329659954e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0408630371094,0.0,0.0,0.0004715976829174,290.9468688964844,294.1499938964844,253.3943786621093,252.7218170166016,259.0450134277344,253.4697723388672,289.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059624910354,6.487297650892287e-05,0.0009410894708707,-0.0161752048879861,0.0,0.0,0.0,-0.0080429222434759,60.0,-25.087299346923828,-0.0,-6.899576021623943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,9.441083238925783e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.9418313766364e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,7.343064498854801e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,9.941930329659954e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0408630371094,0.0,0.0,0.0004715976829174,290.9468688964844,294.1499938964844,253.3943786621093,252.7218170166016,259.0450134277344,253.4697723388672,289.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059624910354,6.487297650892287e-05,0.0009410894708707,-0.0161752048879861,0.0,0.0,0.0,-0.0080429222434759,60.0,-25.087299346923828,-0.0,-6.899576021623943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50506591796875,0.0,0.0,9.417784167453648e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,9.917297575157136e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186767578125,0.0,0.0,7.324942998820916e-05,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366943359375,0.0,0.0,9.917394345393404e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231628417969,0.0,0.0,0.0004704338789451,290.9411315917969,294.1499938964844,253.373275756836,252.7034912109375,258.94439697265625,253.4496917724609,289.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034795850515,6.200240750331432e-05,0.0009414771338924,-0.0154176242649555,0.0,0.0,0.0,-0.0078999930992722,60.0,-25.02715492248535,-0.0,-6.865559498692164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50506591796875,0.0,0.0,9.417784167453648e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,9.917297575157136e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186767578125,0.0,0.0,7.324942998820916e-05,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366943359375,0.0,0.0,9.917394345393404e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231628417969,0.0,0.0,0.0004704338789451,290.9411315917969,294.1499938964844,253.373275756836,252.7034912109375,258.94439697265625,253.4496917724609,289.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034795850515,6.200240750331432e-05,0.0009414771338924,-0.0154176242649555,0.0,0.0,0.0,-0.0078999930992722,60.0,-25.02715492248535,-0.0,-6.865559498692164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939270019531,0.0,0.0,9.395590313943104e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,9.89392792689614e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50738525390625,0.0,0.0,7.307680789381266e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,9.894023241940886e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.005615234375,0.0,0.0,0.0004693253431469,290.9352722167969,294.1499938964844,253.35284423828125,252.685791015625,258.845458984375,253.43035888671875,289.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011144913733,5.926808080403134e-05,0.0009418463450856,-0.014695974998176,0.0,0.0,0.0,-0.0077638472430408,60.0,-24.96854019165039,-0.0,-6.833235488556967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939270019531,0.0,0.0,9.395590313943104e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,9.89392792689614e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50738525390625,0.0,0.0,7.307680789381266e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,9.894023241940886e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.005615234375,0.0,0.0,0.0004693253431469,290.9352722167969,294.1499938964844,253.35284423828125,252.685791015625,258.845458984375,253.43035888671875,289.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011144913733,5.926808080403134e-05,0.0009418463450856,-0.014695974998176,0.0,0.0,0.0,-0.0077638472430408,60.0,-24.96854019165039,-0.0,-6.833235488556967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,9.375142690259965e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,9.872396185528488e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961242675781,0.0,0.0,7.291777001228184e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,9.872490772977471e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881591796875,0.0,0.0,0.0004683039733208,290.9293518066406,294.1499938964844,253.3331298828125,252.6687469482422,258.7481384277344,253.4117126464844,289.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998935312964,5.674879139405675e-05,0.000942186510656,-0.0140310591086745,0.0,0.0,0.0,-0.0076384083367884,60.0,-24.913047790527344,-0.0,-6.803520591347478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828491210937,0.0,0.0,9.375142690259965e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,9.872396185528488e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961242675781,0.0,0.0,7.291777001228184e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,9.872490772977471e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881591796875,0.0,0.0,0.0004683039733208,290.9293518066406,294.1499938964844,253.3331298828125,252.6687469482422,258.7481384277344,253.4117126464844,289.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998935312964,5.674879139405675e-05,0.000942186510656,-0.0140310591086745,0.0,0.0,0.0,-0.0076384083367884,60.0,-24.913047790527344,-0.0,-6.803520591347478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.477294921875,0.0,0.0,9.365686128148808e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,9.862438309937716e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.490478515625,0.0,0.0,7.284421735676005e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,9.862532169790938e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794616699219,0.0,0.0,0.0004678316181525,290.9263610839844,294.1499938964844,253.32354736328125,252.6604919433593,258.7000732421875,253.40261840820312,289.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979275055229,5.558368138736114e-05,0.0009423437877558,-0.0137235457077622,0.0,0.0,0.0,-0.0075803957879543,60.0,-24.88700294494629,-0.0,-6.789800011119952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47174072265625,0.0,0.0,9.356918599223718e-05,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.85320657491684e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48486328125,0.0,0.0,7.277602708199993e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,9.8532997071743e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9707946777344,0.0,0.0,0.0004673936928156,290.92333984375,294.1499938964844,253.3141326904297,252.65240478515625,258.6524353027344,253.39370727539065,289.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969931561499,5.450347453006543e-05,0.000942489656154,-0.01343843806535,0.0,0.0,0.0,-0.0075266109779477,60.0,-24.86245346069336,-0.0,-6.777091954290881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606628417969,0.0,0.0,9.341344411950558e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,9.836807294050232e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736328125,0.0,0.0,7.2654896939639e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.83689897111617e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535522460937,0.0,0.0,0.0004666158056352,290.9172058105469,294.1499938964844,253.2958831787109,252.63674926757807,258.5581359863281,253.37625122070312,289.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953333064913,5.258462624624372e-05,0.0009427486802451,-0.0129319718107581,0.0,0.0,0.0,-0.007431068457663,60.0,-24.81742286682129,-0.0,-6.754546433285213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606628417969,0.0,0.0,9.341344411950558e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,9.836807294050232e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736328125,0.0,0.0,7.2654896939639e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.83689897111617e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535522460937,0.0,0.0,0.0004666158056352,290.9172058105469,294.1499938964844,253.2958831787109,252.63674926757807,258.5581359863281,253.37625122070312,289.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953333064913,5.258462624624372e-05,0.0009427486802451,-0.0129319718107581,0.0,0.0,0.0,-0.007431068457663,60.0,-24.81742286682129,-0.0,-6.754546433285213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,9.328881424153224e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,9.82368437689729e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46240234375,0.0,0.0,7.255796663230285e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.823774598771706e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364013671875,0.0,0.0,0.0004659933038055,290.9110107421875,294.1499938964844,253.27838134765625,252.621810913086,258.46551513671875,253.3593292236328,289.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940050076693,5.104900264996104e-05,0.0009429560159333,-0.0125266490504145,0.0,0.0,0.0,-0.0073546073399484,60.0,-24.78013229370117,-0.0,-6.736531332762753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,9.328881424153224e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,9.82368437689729e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46240234375,0.0,0.0,7.255796663230285e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.823774598771706e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364013671875,0.0,0.0,0.0004659933038055,290.9110107421875,294.1499938964844,253.27838134765625,252.621810913086,258.46551513671875,253.3593292236328,289.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940050076693,5.104900264996104e-05,0.0009429560159333,-0.0125266490504145,0.0,0.0,0.0,-0.0073546073399484,60.0,-24.78013229370117,-0.0,-6.736531332762753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,9.319585660705344e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,9.813896758714692e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.451171875,0.0,0.0,7.248566544149071e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.813986252993344e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193420410156,0.0,0.0,0.0004655290103983,290.9046936035156,294.1499938964844,253.26168823242188,252.6076202392578,258.374267578125,253.3428497314453,289.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930141968652,4.990360321244225e-05,0.000943110557273,-0.0122243193909525,0.0,0.0,0.0,-0.0072975759394466,60.0,-24.75016975402832,-0.0,-6.723109180484246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,9.319585660705344e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,9.813896758714692e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.451171875,0.0,0.0,7.248566544149071e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.813986252993344e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193420410156,0.0,0.0,0.0004655290103983,290.9046936035156,294.1499938964844,253.26168823242188,252.6076202392578,258.374267578125,253.3428497314453,289.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930141968652,4.990360321244225e-05,0.000943110557273,-0.0122243193909525,0.0,0.0,0.0,-0.0072975759394466,60.0,-24.75016975402832,-0.0,-6.723109180484246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4274597167969,0.0,0.0,9.313399641541764e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,9.807383321458474e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,7.243754953378811e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,9.807471360545604e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90234375,0.0,0.0,0.0004652200441341,290.8982849121094,294.1499938964844,253.24578857421875,252.5941925048828,258.2844543457031,253.3267059326172,289.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923547040671,4.914121382171288e-05,0.0009432134102098,-0.0120230847969651,0.0,0.0,0.0,-0.0072596152313053,60.0,-24.72797584533692,-0.0,-6.714183342637625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4274597167969,0.0,0.0,9.313399641541764e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,9.807383321458474e-05,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,7.243754953378811e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,9.807471360545604e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90234375,0.0,0.0,0.0004652200441341,290.8982849121094,294.1499938964844,253.24578857421875,252.5941925048828,258.2844543457031,253.3267059326172,289.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923547040671,4.914121382171288e-05,0.0009432134102098,-0.0120230847969651,0.0,0.0,0.0,-0.0072596152313053,60.0,-24.72797584533692,-0.0,-6.714183342637625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219055175781,0.0,0.0,9.311462781624869e-05,292.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,9.805343870539218e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.434326171875,0.0,0.0,7.242248102556914e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.80543190962635e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89385986328125,0.0,0.0,0.0004651233030017,290.8950500488281,294.1499938964844,253.23814392089844,252.5877685546875,258.2400207519531,253.3187561035156,289.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921480668708,4.890243144473061e-05,0.0009432455990463,-0.011960057541728,0.0,0.0,0.0,-0.0072477255016565,60.0,-24.719703674316406,-0.0,-6.711388778057882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163818359375,0.0,0.0,9.310349560109898e-05,292.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,9.804172441363336e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286804199219,0.0,0.0,7.241382991196588e-05,290.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.804259752854704e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854064941406,0.0,0.0,0.0004650677146855,290.89178466796875,294.1499938964844,253.230712890625,252.58154296875,258.1959228515625,253.3108673095703,289.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920292068272,4.876515959040262e-05,0.0009432641090825,-0.0119238244369626,0.0,0.0,0.0,-0.0072408900596201,60.0,-24.71348190307617,-0.0,-6.709782240932327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052734375,0.0,0.0,9.310261521022768e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,9.804080764297396e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,7.241314597195014e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.804166620597245e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685302734375,0.0,0.0,0.0004650633782148,290.8851623535156,294.1499938964844,253.2164764404297,252.56968688964844,258.1087341308594,253.2953186035156,289.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920195443555,4.875400918535888e-05,0.000943265564274,-0.0119208814576268,0.0,0.0,0.0,-0.0072403349913656,60.0,-24.70670509338379,-0.0,-6.709652211611683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052734375,0.0,0.0,9.310261521022768e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,9.804080764297396e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,7.241314597195014e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.804166620597245e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685302734375,0.0,0.0,0.0004650633782148,290.8851623535156,294.1499938964844,253.2164764404297,252.56968688964844,258.1087341308594,253.2953186035156,289.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920195443555,4.875400918535888e-05,0.000943265564274,-0.0119208814576268,0.0,0.0,0.0,-0.0072403349913656,60.0,-24.70670509338379,-0.0,-6.709652211611683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941650390625,0.0,0.0,9.312773909186944e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,9.806727030081674e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061584472656,0.0,0.0,7.243268191814423e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.80681215878576e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516845703125,0.0,0.0,0.0004651889030355,290.8784484863281,294.1499938964844,253.2031097412109,252.55865478515625,258.0228271484375,253.280029296875,289.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922868339344,4.906315734842792e-05,0.0009432237129658,-0.0120024820789694,0.0,0.0,0.0,-0.0072557274252176,60.0,-24.70662879943848,-0.0,-6.713269584679439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941650390625,0.0,0.0,9.312773909186944e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,9.806727030081674e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061584472656,0.0,0.0,7.243268191814423e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.80681215878576e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516845703125,0.0,0.0,0.0004651889030355,290.8784484863281,294.1499938964844,253.2031097412109,252.55865478515625,258.0228271484375,253.280029296875,289.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922868339344,4.906315734842792e-05,0.0009432237129658,-0.0120024820789694,0.0,0.0,0.0,-0.0072557274252176,60.0,-24.70662879943848,-0.0,-6.713269584679439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38299560546875,0.0,0.0,9.317512740381062e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,9.811718337005004e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,7.246954191941768e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.811802010517567e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,0.0004654256626963,290.87164306640625,294.1499938964844,253.1906280517578,252.5484619140625,257.93817138671875,253.2650146484375,289.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927914943546,4.964663821738213e-05,0.0009431448415853,-0.012156493961811,0.0,0.0,0.0,-0.0072847791016101,60.0,-24.7124137878418,-0.0,-6.7201000319983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38299560546875,0.0,0.0,9.317512740381062e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,9.811718337005004e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,7.246954191941768e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.811802010517567e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,0.0004654256626963,290.87164306640625,294.1499938964844,253.1906280517578,252.5484619140625,257.93817138671875,253.2650146484375,289.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927914943546,4.964663821738213e-05,0.0009431448415853,-0.012156493961811,0.0,0.0,0.0,-0.0072847791016101,60.0,-24.7124137878418,-0.0,-6.7201000319983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3718566894531,0.0,0.0,9.324064012616871e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91619873046875,0.0,0.0,9.818618127610534e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835754394531,0.0,0.0,7.25204954505898e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.818701073527336e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81817626953125,0.0,0.0,0.0004657529643736,290.8647155761719,294.1499938964844,253.17906188964844,252.53912353515625,257.854736328125,253.25035095214844,289.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934892877936,5.045337456976995e-05,0.000943035876844,-0.0123694334179162,0.0,0.0,0.0,-0.0073249475099146,60.0,-24.723024368286133,-0.0,-6.72955025038391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3718566894531,0.0,0.0,9.324064012616871e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91619873046875,0.0,0.0,9.818618127610534e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835754394531,0.0,0.0,7.25204954505898e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.818701073527336e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81817626953125,0.0,0.0,0.0004657529643736,290.8647155761719,294.1499938964844,253.17906188964844,252.53912353515625,257.854736328125,253.25035095214844,289.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934892877936,5.045337456976995e-05,0.000943035876844,-0.0123694334179162,0.0,0.0,0.0,-0.0073249475099146,60.0,-24.723024368286133,-0.0,-6.72955025038391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662414550781,0.0,0.0,9.327854786533862e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,9.822609717957675e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778991699219,0.0,0.0,7.254997763084248e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.822692663874476e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8098449707031,0.0,0.0,0.0004659423138946,290.8612365722656,294.1499938964844,253.1736297607422,252.5347900390625,257.8134460449219,253.2431488037109,289.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938930161297,5.09201709064655e-05,0.0009429727797396,-0.0124926446005702,0.0,0.0,0.0,-0.0073481895960867,60.0,-24.7297477722168,-0.0,-6.735020718906527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.36065673828125,0.0,0.0,9.331968612968922e-05,292.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91064453125,0.0,0.0,9.826942550716922e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722229003906,0.0,0.0,7.258197729242966e-05,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.827024769037962e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8014831542969,0.0,0.0,0.0004661478451453,290.8576965332031,294.1499938964844,253.16842651367188,252.5306701660156,257.7724914550781,253.236068725586,289.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994331203401,5.142681038705632e-05,0.000942904385738,-0.012626371346414,0.0,0.0,0.0,-0.007373415865004,60.0,-24.73729515075684,-0.0,-6.740961566720216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,9.340774704469368e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,9.83621648629196e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,7.265046588145196e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.83629797701724e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7848205566406,0.0,0.0,0.0004665877786464,290.8505554199219,294.1499938964844,253.15872192382807,252.5231170654297,257.69140625,253.22227478027344,289.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995269161649,5.251133188721724e-05,0.0009427578770555,-0.0129126273095607,0.0,0.0,0.0,-0.0074274153448641,60.0,-24.75393295288086,-0.0,-6.753686676574945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,9.340774704469368e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,9.83621648629196e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,7.265046588145196e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.83629797701724e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7848205566406,0.0,0.0,0.0004665877786464,290.8505554199219,294.1499938964844,253.15872192382807,252.5231170654297,257.69140625,253.22227478027344,289.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995269161649,5.251133188721724e-05,0.0009427578770555,-0.0129126273095607,0.0,0.0,0.0,-0.0074274153448641,60.0,-24.75393295288086,-0.0,-6.753686676574945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
