time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33819580078125,0.0,0.0,9.349991887575015e-05,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,9.845923341345042e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494873046875,0.0,0.0,7.272215589182451e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.84600410447456e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7681884765625,0.0,0.0,0.0004670482303481,290.84332275390625,294.1499938964844,253.1499938964844,252.5164794921875,257.6116027832031,253.2091064453125,289.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962510084733,5.364646858652122e-05,0.0009426046162843,-0.01321223936975,0.0,0.0,0.0,-0.0074839354492723,60.0,-24.771743774414062,-0.0,-6.767017879383276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33819580078125,0.0,0.0,9.349991887575015e-05,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,9.845923341345042e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494873046875,0.0,0.0,7.272215589182451e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.84600410447456e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7681884765625,0.0,0.0,0.0004670482303481,290.84332275390625,294.1499938964844,253.1499938964844,252.5164794921875,257.6116027832031,253.2091064453125,289.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962510084733,5.364646858652122e-05,0.0009426046162843,-0.01321223936975,0.0,0.0,0.0,-0.0074839354492723,60.0,-24.771743774414062,-0.0,-6.767017879383276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.326904296875,0.0,0.0,9.359779505757616e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,9.856231190497056e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380432128906,0.0,0.0,7.279828423634171e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.85631049843505e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7515869140625,0.0,0.0,0.0004675371746998,290.8359680175781,294.1499938964844,253.14453125,252.51251220703125,257.53289794921875,253.1968231201172,289.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972936240956,5.485187648446299e-05,0.0009424417512491,-0.0135303949937224,0.0,0.0,0.0,-0.0075439540669322,60.0,-24.789525985717773,-0.0,-6.78118965424801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.326904296875,0.0,0.0,9.359779505757616e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,9.856231190497056e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380432128906,0.0,0.0,7.279828423634171e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.85631049843505e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7515869140625,0.0,0.0,0.0004675371746998,290.8359680175781,294.1499938964844,253.14453125,252.51251220703125,257.53289794921875,253.1968231201172,289.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972936240956,5.485187648446299e-05,0.0009424417512491,-0.0135303949937224,0.0,0.0,0.0,-0.0075439540669322,60.0,-24.789525985717773,-0.0,-6.78118965424801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155822753906,0.0,0.0,9.370745829073712e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,9.867780318018048e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265991210937,0.0,0.0,7.288357301149517e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.86785817076452e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,0.0004680849961005,290.8285217285156,294.1499938964844,253.14431762695312,252.5127410888672,257.45556640625,253.18649291992188,289.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984618518501,5.620248703053221e-05,0.0009422593284398,-0.0138868717476725,0.0,0.0,0.0,-0.0076112025417387,60.0,-24.80669212341309,-0.0,-6.797085916332436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155822753906,0.0,0.0,9.370745829073712e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,9.867780318018048e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265991210937,0.0,0.0,7.288357301149517e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.86785817076452e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,0.0004680849961005,290.8285217285156,294.1499938964844,253.14431762695312,252.5127410888672,257.45556640625,253.18649291992188,289.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984618518501,5.620248703053221e-05,0.0009422593284398,-0.0138868717476725,0.0,0.0,0.0,-0.0076112025417387,60.0,-24.80669212341309,-0.0,-6.797085916332436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099060058594,0.0,0.0,9.376570233143866e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,9.873913222691044e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32086181640625,0.0,0.0,7.292887312360108e-05,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.873991803033276e-05,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72674560546875,0.0,0.0,0.0004683759470935,290.8247375488281,294.1499938964844,253.1460723876953,252.51434326171875,257.4173583984375,253.18209838867188,289.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990822291001,5.691981641575694e-05,0.000942162470892,-0.0140761993825435,0.0,0.0,0.0,-0.0076469192281365,60.0,-24.815088272094727,-0.0,-6.805535690546094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042297363281,0.0,0.0,9.382685675518589e-05,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,9.88035390037112e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31512451171875,0.0,0.0,7.297644333448261e-05,290.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.880431753117592e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71844482421875,0.0,0.0,0.0004686814500018,290.8209533691406,294.1499938964844,253.1490173339844,252.5168609619141,257.3795166015625,253.1785125732422,289.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.767305628978647e-05,0.0009420607239007,-0.0142750041559338,0.0,0.0,0.0,-0.0076844235882163,60.0,-24.823286056518555,-0.0,-6.814414632572152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928466796875,0.0,0.0,9.395472443429752e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,9.893819515127689e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035888671875,0.0,0.0,7.307589112315327e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.893895912682638e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019348144531,0.0,0.0,0.0004693201917689,290.81329345703125,294.1499938964844,253.15821838378903,252.5245819091797,257.3047180175781,253.1733245849609,289.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010958649218,5.924789002165198e-05,0.0009418480331078,-0.0146906469017267,0.0,0.0,0.0,-0.0077628367580473,60.0,-24.839168548583984,-0.0,-6.83299674619775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928466796875,0.0,0.0,9.395472443429752e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,9.893819515127689e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035888671875,0.0,0.0,7.307589112315327e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.893895912682638e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019348144531,0.0,0.0,0.0004693201917689,290.81329345703125,294.1499938964844,253.15821838378903,252.5245819091797,257.3047180175781,253.1733245849609,289.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010958649218,5.924789002165198e-05,0.0009418480331078,-0.0146906469017267,0.0,0.0,0.0,-0.0077628367580473,60.0,-24.839168548583984,-0.0,-6.83299674619775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,9.40881436690688e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,9.9078708444722e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,7.317966810660437e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.907946514431389e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853942871094,0.0,0.0,0.000469986727694,290.8055114746094,294.1499938964844,253.17156982421875,252.5355682373047,257.2314147949219,253.1718139648437,289.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025172960013,6.089123053243384e-05,0.0009416260872967,-0.0151243638247251,0.0,0.0,0.0,-0.0078446604311466,60.0,-24.85382843017578,-0.0,-6.852414458080602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,9.40881436690688e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,9.9078708444722e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,7.317966810660437e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.907946514431389e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853942871094,0.0,0.0,0.000469986727694,290.8055114746094,294.1499938964844,253.17156982421875,252.5355682373047,257.2314147949219,253.1718139648437,289.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025172960013,6.089123053243384e-05,0.0009416260872967,-0.0151243638247251,0.0,0.0,0.0,-0.0078446604311466,60.0,-24.85382843017578,-0.0,-6.852414458080602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699279785156,0.0,0.0,9.422370931133628e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626708984375,0.0,0.0,9.922146273311228e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804260253906,0.0,0.0,7.32851040083915e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.922221215674654e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689147949219,0.0,0.0,0.0004706639156211,290.7976379394531,294.1499938964844,253.1886749267578,252.54953002929688,257.15948486328125,253.1739044189453,289.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039614280685,6.256087362999097e-05,0.0009414005908183,-0.0155650144442915,0.0,0.0,0.0,-0.007927794009447,60.0,-24.866840362548828,-0.0,-6.872171098848412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699279785156,0.0,0.0,9.422370931133628e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626708984375,0.0,0.0,9.922146273311228e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804260253906,0.0,0.0,7.32851040083915e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.922221215674654e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689147949219,0.0,0.0,0.0004706639156211,290.7976379394531,294.1499938964844,253.1886749267578,252.54953002929688,257.15948486328125,253.1739044189453,289.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039614280685,6.256087362999097e-05,0.0009414005908183,-0.0155650144442915,0.0,0.0,0.0,-0.007927794009447,60.0,-24.866840362548828,-0.0,-6.872171098848412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584228515625,0.0,0.0,9.43571430980228e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,9.9361983302515e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,7.338888826780021e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,9.936272545019163e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65240478515625,0.0,0.0,0.00047133048065,290.7896423339844,294.1499938964844,253.2091827392578,252.566162109375,257.0891418457031,253.1801147460937,289.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053829755634,6.420435238396749e-05,0.0009411786450073,-0.0159987490624189,0.0,0.0,0.0,-0.0080096246674656,60.0,-24.877254486083984,-0.0,-6.891645654150126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584228515625,0.0,0.0,9.43571430980228e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85626220703125,0.0,0.0,9.9361983302515e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,7.338888826780021e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,9.936272545019163e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65240478515625,0.0,0.0,0.00047133048065,290.7896423339844,294.1499938964844,253.2091827392578,252.566162109375,257.0891418457031,253.1801147460937,289.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053829755634,6.420435238396749e-05,0.0009411786450073,-0.0159987490624189,0.0,0.0,0.0,-0.0080096246674656,60.0,-24.877254486083984,-0.0,-6.891645654150126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2526550292969,0.0,0.0,9.442163718631492e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,9.94299043668434e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,7.343904871959239e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,9.943063923856243e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441650390625,0.0,0.0,0.0004716526600532,290.7855834960937,294.1499938964844,253.2205810546875,252.57537841796875,257.0545654296875,253.18478393554688,289.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060700587928,6.499872688436881e-05,0.0009410713682882,-0.01620839163661,0.0,0.0,0.0,-0.0080491779372096,60.0,-24.88120079040528,-0.0,-6.90106816136904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24688720703125,0.0,0.0,9.448418131796644e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,9.9495766335167e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,7.348768849624321e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,9.949650120688602e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6359558105469,0.0,0.0,0.0004719650896731,290.7815246582031,294.1499938964844,253.23269653320312,252.58514404296875,257.0203857421875,253.1903686523437,289.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067364200949,6.576901796506718e-05,0.0009409674094058,-0.0164116770029068,0.0,0.0,0.0,-0.0080875316634774,60.0,-24.88429069519043,-0.0,-6.9102114252928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352905273437,0.0,0.0,9.460046567255632e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,9.961822797777133e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453918457031,0.0,0.0,7.357813592534512e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,9.961895557353272e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,0.000472546002129,290.7733154296875,294.1499938964844,253.25885009765625,252.60617065429688,256.9532165527344,253.204345703125,289.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079751955345,6.720125384163111e-05,0.0009407739853486,-0.0167896468192338,0.0,0.0,0.0,-0.0081588448956608,60.0,-24.88720321655273,-0.0,-6.927228213271519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352905273437,0.0,0.0,9.460046567255632e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,9.961822797777133e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453918457031,0.0,0.0,7.357813592534512e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,9.961895557353272e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,0.000472546002129,290.7733154296875,294.1499938964844,253.25885009765625,252.60617065429688,256.9532165527344,253.204345703125,289.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079751955345,6.720125384163111e-05,0.0009407739853486,-0.0167896468192338,0.0,0.0,0.0,-0.0081588448956608,60.0,-24.88720321655273,-0.0,-6.927228213271519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,9.470200166106224e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,9.972515545086937e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,7.365710916928947e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,9.972587577067316e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60302734375,0.0,0.0,0.0004730532236862,290.7649841308594,294.1499938964844,253.28726196289065,252.62893676757807,256.8876647949219,253.2219696044922,289.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090569267049,6.845178722869605e-05,0.0009406051249243,-0.0171196609735488,0.0,0.0,0.0,-0.0082211112603545,60.0,-24.88494110107422,-0.0,-6.942103425444658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,9.470200166106224e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,9.972515545086937e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,7.365710916928947e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,9.972587577067316e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60302734375,0.0,0.0,0.0004730532236862,290.7649841308594,294.1499938964844,253.28726196289065,252.62893676757807,256.8876647949219,253.2219696044922,289.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090569267049,6.845178722869605e-05,0.0009406051249243,-0.0171196609735488,0.0,0.0,0.0,-0.0082211112603545,60.0,-24.88494110107422,-0.0,-6.942103425444658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,9.47858061408624e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,9.98134128167294e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218322753906,0.0,0.0,7.372228719759732e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,9.981411858461796e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58660888671875,0.0,0.0,0.0004734718531835,290.7565612792969,294.1499938964844,253.3175506591797,252.65313720703125,256.82379150390625,253.2428741455078,289.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099495993927,6.94838454364799e-05,0.0009404657757841,-0.0173920150846242,0.0,0.0,0.0,-0.008272498846054,60.0,-24.876930236816406,-0.0,-6.954391551516892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21197509765625,0.0,0.0,9.47858061408624e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,9.98134128167294e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218322753906,0.0,0.0,7.372228719759732e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,9.981411858461796e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58660888671875,0.0,0.0,0.0004734718531835,290.7565612792969,294.1499938964844,253.3175506591797,252.65313720703125,256.82379150390625,253.2428741455078,289.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099495993927,6.94838454364799e-05,0.0009404657757841,-0.0173920150846242,0.0,0.0,0.0,-0.008272498846054,60.0,-24.876930236816406,-0.0,-6.954391551516892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.485038026468828e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,9.988142119254916e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,7.377251313300803e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,9.988212696043774e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702209472656,0.0,0.0,0.0004737944691441,290.7480163574219,294.1499938964844,253.34933471679688,252.678451538086,256.761474609375,253.2664489746093,289.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106376139447,7.027912215562537e-05,0.0009403584408573,-0.0176018830388784,0.0,0.0,0.0,-0.0083120968192815,60.0,-24.863189697265625,-0.0,-6.963868059983724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.485038026468828e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,9.988142119254916e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,7.377251313300803e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,9.988212696043774e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702209472656,0.0,0.0,0.0004737944691441,290.7480163574219,294.1499938964844,253.34933471679688,252.678451538086,256.761474609375,253.2664489746093,289.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106376139447,7.027912215562537e-05,0.0009403584408573,-0.0176018830388784,0.0,0.0,0.0,-0.0083120968192815,60.0,-24.863189697265625,-0.0,-6.963868059983724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.487490024184808e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,9.99072435661219e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,7.379158341791481e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,9.990794205805288e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56201171875,0.0,0.0,0.0004739169671665,290.74371337890625,294.1499938964844,253.36569213867188,252.69143676757807,256.73101806640625,253.27926635742188,289.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108987335115,7.058102346491069e-05,0.0009403176954947,-0.0176815502345561,0.0,0.0,0.0,-0.0083271292969584,60.0,-24.853775024414062,-0.0,-6.967466958940349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.489520016359164e-05,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,9.992862032959238e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.380737224593759e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,9.992931154556572e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538330078125,0.0,0.0,0.0004740183649118,290.7393798828125,294.1499938964844,253.3822631835937,252.7045745849609,256.7008972167969,253.2925720214844,289.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111149167641,7.083092350512743e-05,0.0009402840514667,-0.0177474953234195,0.0,0.0,0.0,-0.0083395717665553,60.0,-24.84307861328125,-0.0,-6.970446975174127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.492177196079864e-05,292.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,9.995661821449175e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,7.382804324151948e-05,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,9.995730215450747e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374755859375,0.0,0.0,0.0004741511656902,290.73065185546875,294.1499938964844,253.4159393310547,252.7312164306641,256.64190673828125,253.3206481933593,289.31494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113979224115,7.115805783541873e-05,0.000940239871852,-0.0178338233381509,0.0,0.0,0.0,-0.0083558605983853,60.0,-24.817441940307617,-0.0,-6.974348565336187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.492177196079864e-05,292.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,9.995661821449175e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,7.382804324151948e-05,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,9.995730215450747e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5374755859375,0.0,0.0,0.0004741511656902,290.73065185546875,294.1499938964844,253.4159393310547,252.7312164306641,256.64190673828125,253.3206481933593,289.31494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113979224115,7.115805783541873e-05,0.000940239871852,-0.0178338233381509,0.0,0.0,0.0,-0.0083558605983853,60.0,-24.817441940307617,-0.0,-6.974348565336187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.493192919762804e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,9.996732114814222e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,7.383594493148848e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.996799781220034e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211486816406,0.0,0.0,0.0004742019518744,290.7218322753906,294.1499938964844,253.4499969482422,252.758056640625,256.5845947265625,253.35028076171875,289.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115059558302,7.12829569238238e-05,0.000940223049838,-0.0178667809814214,0.0,0.0,0.0,-0.0083620799705386,60.0,-24.78677749633789,-0.0,-6.975838573453076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.493192919762804e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,9.996732114814222e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,7.383594493148848e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.996799781220034e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211486816406,0.0,0.0,0.0004742019518744,290.7218322753906,294.1499938964844,253.4499969482422,252.758056640625,256.5845947265625,253.35028076171875,289.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115059558302,7.12829569238238e-05,0.000940223049838,-0.0178667809814214,0.0,0.0,0.0,-0.0083620799705386,60.0,-24.78677749633789,-0.0,-6.975838573453076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,9.493168909102678e-05,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79412841796875,0.0,0.0,9.996707376558334e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,7.383575575659052e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,9.996773587772624e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048522949219,0.0,0.0,0.0004742007586173,290.712890625,294.1499938964844,253.4840545654297,252.7848052978516,256.52899169921875,253.381088256836,289.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.127969001885504e-05,0.0009402234572917,-0.0178659185767173,0.0,0.0,0.0,-0.008361916989088,60.0,-24.752330780029297,-0.0,-6.975799493602608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,9.493168909102678e-05,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79412841796875,0.0,0.0,9.996707376558334e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,7.383575575659052e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,9.996773587772624e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048522949219,0.0,0.0,0.0004742007586173,290.712890625,294.1499938964844,253.4840545654297,252.7848052978516,256.52899169921875,253.381088256836,289.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.127969001885504e-05,0.0009402234572917,-0.0178659185767173,0.0,0.0,0.0,-0.008361916989088,60.0,-24.752330780029297,-0.0,-6.975799493602608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.497093560639767e-05,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,0.0001000084084807,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,7.386627839878201e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0001000090705929,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4885559082031,0.0,0.0,0.0004743968311231,290.7038879394531,294.1499938964844,253.51773071289065,252.8111572265625,256.4749450683594,253.4127960205078,289.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119209764525,7.176293729571626e-05,0.0009401580318808,-0.0179934408515691,0.0,0.0,0.0,-0.0083859777078032,60.0,-24.721927642822266,-0.0,-6.981566258446037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.497093560639767e-05,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,0.0001000084084807,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,7.386627839878201e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0001000090705929,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4885559082031,0.0,0.0,0.0004743968311231,290.7038879394531,294.1499938964844,253.51773071289065,252.8111572265625,256.4749450683594,253.4127960205078,289.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119209764525,7.176293729571626e-05,0.0009401580318808,-0.0179934408515691,0.0,0.0,0.0,-0.0083859777078032,60.0,-24.721927642822266,-0.0,-6.981566258446037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.499384759692477e-05,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0001000325428321,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,7.388410449493676e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,0.0001000331903924,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804382324219,0.0,0.0,0.0004745112964883,290.6993408203125,294.1499938964844,253.5343170166016,252.82408142089844,256.4485168457031,253.42889404296875,289.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121650993824,7.204504800029099e-05,0.0009401200222782,-0.0180678851902484,0.0,0.0,0.0,-0.0084000248461961,60.0,-24.709367752075195,-0.0,-6.984933520470804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.50022804317996e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793273925781,0.0,0.0,0.0001000414195004,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,7.389066013274714e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0001000420743366,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722900390625,0.0,0.0,0.0004745534388348,290.6947631835937,294.1499938964844,253.5506591796875,252.8367919921875,256.4224548339844,253.445068359375,289.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122549720108,7.214879587991163e-05,0.0009401061106473,-0.0180952623486518,0.0,0.0,0.0,-0.0084051908925175,60.0,-24.69590950012207,-0.0,-6.986171996459235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.496862185187638e-05,292.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,0.0001000059855869,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,7.386448123725131e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,0.0001000066331471,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,0.0004743853642139,290.685546875,294.1499938964844,253.5824584960937,252.8614501953125,256.3714904785156,253.477279663086,289.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118962964043,7.173395715653896e-05,0.0009401623392477,-0.0179857928305864,0.0,0.0,0.0,-0.0083845360204577,60.0,-24.660154342651367,-0.0,-6.981220224133723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
