time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.496862185187638e-05,292.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,0.0001000059855869,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,7.386448123725131e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,0.0001000066331471,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,0.0004743853642139,290.685546875,294.1499938964844,253.5824584960937,252.8614501953125,256.3714904785156,253.477279663086,289.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118962964043,7.173395715653896e-05,0.0009401623392477,-0.0179857928305864,0.0,0.0,0.0,-0.0083845360204577,60.0,-24.660154342651367,-0.0,-6.981220224133723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.48819433688186e-05,292.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,9.991471597459169e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,7.379706221399829e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,9.99153489829041e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,0.0004739523865282,290.67626953125,294.1499938964844,253.6127471923828,252.88479614257807,256.322021484375,253.50875854492188,289.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109725408256,7.066587568260729e-05,0.0009403066942468,-0.0177039410918951,0.0,0.0,0.0,-0.008331355638802,60.0,-24.611202239990234,-0.0,-6.968478771796073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.48819433688186e-05,292.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,9.991471597459169e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,7.379706221399829e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,9.99153489829041e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,0.0004739523865282,290.67626953125,294.1499938964844,253.6127471923828,252.88479614257807,256.322021484375,253.50875854492188,289.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109725408256,7.066587568260729e-05,0.0009403066942468,-0.0177039410918951,0.0,0.0,0.0,-0.008331355638802,60.0,-24.611202239990234,-0.0,-6.968478771796073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.477740240981802e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,9.980463801184668e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,7.371575338765979e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.980526374420152e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237060546875,0.0,0.0,0.000473430234706,290.6669006347656,294.1499938964844,253.6411590576172,252.90655517578125,256.2739562988281,253.53916931152344,289.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009858562611,6.937784928595647e-05,0.0009404806769452,-0.0173640437424182,0.0,0.0,0.0,-0.0082672238349914,60.0,-24.554656982421875,-0.0,-6.953128917075446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.477740240981802e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,9.980463801184668e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,7.371575338765979e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.980526374420152e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237060546875,0.0,0.0,0.000473430234706,290.6669006347656,294.1499938964844,253.6411590576172,252.90655517578125,256.2739562988281,253.53916931152344,289.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009858562611,6.937784928595647e-05,0.0009404806769452,-0.0173640437424182,0.0,0.0,0.0,-0.0082672238349914,60.0,-24.554656982421875,-0.0,-6.953128917075446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.467963536735624e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,9.97016904875636e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,7.363971235463396e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,9.970230894396082e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075927734375,0.0,0.0,0.0004729419015347,290.6574401855469,294.1499938964844,253.66729736328125,252.9264373779297,256.22735595703125,253.56814575195312,289.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088166454806,6.817328539909795e-05,0.0009406433091498,-0.0170461647212505,0.0,0.0,0.0,-0.0082072466611862,60.0,-24.49791717529297,-0.0,-6.938789454125073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.467963536735624e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,9.97016904875636e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,7.363971235463396e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,9.970230894396082e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075927734375,0.0,0.0,0.0004729419015347,290.6574401855469,294.1499938964844,253.66729736328125,252.9264373779297,256.22735595703125,253.56814575195312,289.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088166454806,6.817328539909795e-05,0.0009406433091498,-0.0170461647212505,0.0,0.0,0.0,-0.0082072466611862,60.0,-24.49791717529297,-0.0,-6.938789454125073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.463352762395516e-05,292.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,9.965313802240416e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,7.360384915955365e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,9.965374920284376e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995666503906,0.0,0.0,0.0004727115738205,290.6526794433594,294.1499938964844,253.67941284179688,252.93556213378903,256.2045288085937,253.5821228027344,289.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083251399919,6.76051204209216e-05,0.0009407199686393,-0.0168962273746728,0.0,0.0,0.0,-0.0081789568066596,60.0,-24.470497131347656,-0.0,-6.932030771622524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.45899373618886e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,9.96072412817739e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,7.356995047302917e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,9.960785246221349e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,0.0004724938771687,290.6479187011719,294.1499938964844,253.69081115722656,252.94412231445312,256.1820373535156,253.5956268310547,289.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078606428578,6.706808926537633e-05,0.0009407925535924,-0.0167545042932033,0.0,0.0,0.0,-0.0081522176042199,60.0,-24.44416046142578,-0.0,-6.925645124056248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.450965444557367e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330017089844,0.0,0.0,9.95227019302547e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,7.350750820478424e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,9.952330583473668e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,0.0004720928554888,290.6383056640625,294.1499938964844,253.71131896972656,252.95933532714844,256.13787841796875,253.62144470214844,289.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070049902424,6.607882824027911e-05,0.0009409261401742,-0.0164934378117322,0.0,0.0,0.0,-0.008102960884571,60.0,-24.394380569458008,-0.0,-6.913890615578566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.450965444557367e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330017089844,0.0,0.0,9.95227019302547e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,7.350750820478424e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,9.952330583473668e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3754577636719,0.0,0.0,0.0004720928554888,290.6383056640625,294.1499938964844,253.71131896972656,252.95933532714844,256.13787841796875,253.62144470214844,289.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070049902424,6.607882824027911e-05,0.0009409261401742,-0.0164934378117322,0.0,0.0,0.0,-0.008102960884571,60.0,-24.394380569458008,-0.0,-6.913890615578566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,9.443910676054657e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,9.94484216789715e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,7.345263293245807e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,9.944901830749586e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594665527344,0.0,0.0,0.0004717404954135,290.62860107421875,294.1499938964844,253.7284240722656,252.97178649902344,256.0948486328125,253.6451568603516,289.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062530636787,6.520958413602784e-05,0.0009410434868186,-0.0162640381604433,0.0,0.0,0.0,-0.0080596795305609,60.0,-24.349475860595703,-0.0,-6.903570692884389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,9.443910676054657e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,9.94484216789715e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,7.345263293245807e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,9.944901830749586e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594665527344,0.0,0.0,0.0004717404954135,290.62860107421875,294.1499938964844,253.7284240722656,252.97178649902344,256.0948486328125,253.6451568603516,289.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062530636787,6.520958413602784e-05,0.0009410434868186,-0.0162640381604433,0.0,0.0,0.0,-0.0080596795305609,60.0,-24.349475860595703,-0.0,-6.903570692884389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.437994594918564e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,9.938613220583647e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,7.340661977650598e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,9.93867142824456e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3434753417969,0.0,0.0,0.0004714450042229,290.61883544921875,294.1499938964844,253.7417755126953,252.9811553955078,256.0530090332031,253.66629028320312,289.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.448056228691712e-05,0.0009411419159732,-0.016071643680334,0.0,0.0,0.0,-0.0080233812332153,60.0,-24.310134887695312,-0.0,-6.89492125616198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.437994594918564e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,9.938613220583647e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,7.340661977650598e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,9.93867142824456e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3434753417969,0.0,0.0,0.0004714450042229,290.61883544921875,294.1499938964844,253.7417755126953,252.9811553955078,256.0530090332031,253.66629028320312,289.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.448056228691712e-05,0.0009411419159732,-0.016071643680334,0.0,0.0,0.0,-0.0080233812332153,60.0,-24.310134887695312,-0.0,-6.89492125616198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,9.43319100770168e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,9.933554974850269e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,7.336925773415715e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,9.93361245491542e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275146484375,0.0,0.0,0.0004712050722446,290.6089782714844,294.1499938964844,253.75099182128903,252.9871826171875,256.0121154785156,253.68487548828125,289.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005110447295,6.388857582351193e-05,0.0009412218350917,-0.0159154124557971,0.0,0.0,0.0,-0.0079939048737287,60.0,-24.276037216186523,-0.0,-6.887901093932669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,9.43319100770168e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,9.933554974850269e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,7.336925773415715e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627624511719,0.0,0.0,9.93361245491542e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275146484375,0.0,0.0,0.0004712050722446,290.6089782714844,294.1499938964844,253.75099182128903,252.9871826171875,256.0121154785156,253.68487548828125,289.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005110447295,6.388857582351193e-05,0.0009412218350917,-0.0159154124557971,0.0,0.0,0.0,-0.0079939048737287,60.0,-24.276037216186523,-0.0,-6.887901093932669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,9.43127306527458e-05,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046813964844,0.0,0.0,9.931535896612333e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,7.335434202104807e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,9.931593376677485e-05,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3195495605469,0.0,0.0,0.0004711092915385,290.6040344238281,294.1499938964844,253.75392150878903,252.9888458251953,255.9919891357422,253.69305419921875,289.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049059055745,6.365223089233041e-05,0.0009412537328898,-0.0158530380576849,0.0,0.0,0.0,-0.0079821366816759,60.0,-24.26133155822754,-0.0,-6.885100134468304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,9.429664351046084e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,9.929842781275512e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,7.334183464990929e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85260009765625,0.0,0.0,9.9298995337449e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31158447265625,0.0,0.0,0.0004710289649665,290.5990600585937,294.1499938964844,253.75567626953125,252.98956298828125,255.97206115722656,253.700439453125,289.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047344258055,6.345399015117437e-05,0.0009412804502062,-0.0158007200807333,0.0,0.0,0.0,-0.0079722665250301,60.0,-24.2481632232666,-0.0,-6.882750369641144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,9.427504846826196e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,9.927568316925316e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,7.332503446377814e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424072265625,0.0,0.0,9.927624341798946e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.295654296875,0.0,0.0,0.0004709211061708,290.5890197753906,294.1499938964844,253.75547790527344,252.9879913330078,255.93276977539065,253.71275329589844,289.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045040398836,6.318769737845287e-05,0.000941316364333,-0.0157304406166076,0.0,0.0,0.0,-0.0079590063542127,60.0,-24.22679901123047,-0.0,-6.879594849351633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,9.427504846826196e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,9.927568316925316e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,7.332503446377814e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424072265625,0.0,0.0,9.927624341798946e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.295654296875,0.0,0.0,0.0004709211061708,290.5890197753906,294.1499938964844,253.75547790527344,252.9879913330078,255.93276977539065,253.71275329589844,289.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045040398836,6.318769737845287e-05,0.000941316364333,-0.0157304406166076,0.0,0.0,0.0,-0.0079590063542127,60.0,-24.22679901123047,-0.0,-6.879594849351633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.42673214012757e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,9.926756320055574e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,7.331902452278882e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321533203125,0.0,0.0,9.926811617333442e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2797546386719,0.0,0.0,0.0004708825726993,290.5789489746094,294.1499938964844,253.75,252.982177734375,255.89410400390625,253.721420288086,289.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044216178357,6.309237505774945e-05,0.000941329228226,-0.0157052837312221,0.0,0.0,0.0,-0.0079542603343725,60.0,-24.212478637695312,-0.0,-6.87846579694451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.42673214012757e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,9.926756320055574e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,7.331902452278882e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321533203125,0.0,0.0,9.926811617333442e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2797546386719,0.0,0.0,0.0004708825726993,290.5789489746094,294.1499938964844,253.75,252.982177734375,255.89410400390625,253.721420288086,289.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044216178357,6.309237505774945e-05,0.000941329228226,-0.0157052837312221,0.0,0.0,0.0,-0.0079542603343725,60.0,-24.212478637695312,-0.0,-6.87846579694451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.425186726730316e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,9.92512868833728e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,7.330700464081019e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,9.925183258019388e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638854980469,0.0,0.0,0.0004708053893409,290.5687561035156,294.1499938964844,253.74127197265625,252.97373962402344,255.85597229003903,253.7264862060547,289.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100425677374,6.290174496825784e-05,0.0009413550142198,-0.0156549736857414,0.0,0.0,0.0,-0.0079447692260146,60.0,-24.201807022094727,-0.0,-6.876207692130265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.425186726730316e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,9.92512868833728e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,7.330700464081019e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,9.925183258019388e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638854980469,0.0,0.0,0.0004708053893409,290.5687561035156,294.1499938964844,253.74127197265625,252.97373962402344,255.85597229003903,253.7264862060547,289.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100425677374,6.290174496825784e-05,0.0009413550142198,-0.0156549736857414,0.0,0.0,0.0,-0.0079447692260146,60.0,-24.201807022094727,-0.0,-6.876207692130265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,9.418276749784128e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,9.91785345831886e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,7.325326441787183e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,9.917907300405204e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480163574219,0.0,0.0,0.0004704602761194,290.5585021972656,294.1499938964844,253.7315826416016,252.9644775390625,255.81837463378903,253.728271484375,288.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035205632448,6.205038516782224e-05,0.0009414702071808,-0.0154302874580025,0.0,0.0,0.0,-0.0079023800790309,60.0,-24.184715270996094,-0.0,-6.866127222338039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,9.418276749784128e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,9.91785345831886e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,7.325326441787183e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,9.917907300405204e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480163574219,0.0,0.0,0.0004704602761194,290.5585021972656,294.1499938964844,253.7315826416016,252.9644775390625,255.81837463378903,253.728271484375,288.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035205632448,6.205038516782224e-05,0.0009414702071808,-0.0154302874580025,0.0,0.0,0.0,-0.0079023800790309,60.0,-24.184715270996094,-0.0,-6.866127222338039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,9.412124927621336e-05,292.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,9.91137494565919e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,7.320541044464335e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,9.911428787745535e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401123046875,0.0,0.0,0.0004701529687736,290.5533447265625,294.1499938964844,253.72637939453125,252.9595489501953,255.7997894287109,253.7280731201172,288.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028651449829,6.129241228336468e-05,0.000941572652664,-0.015230244025588,0.0,0.0,0.0,-0.0078646400943398,60.0,-24.170568466186523,-0.0,-6.857158751927275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,9.404921729583292e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,9.903789759846404e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,7.314938557101414e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80108642578125,0.0,0.0,9.903842874336988e-05,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.232177734375,0.0,0.0,0.0004697931581176,290.5481872558594,294.1499938964844,253.720932006836,252.9544372558593,255.78131103515625,253.7273712158203,288.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020976187661,6.0404945543268695e-05,0.0009416926186531,-0.0149960210546851,0.0,0.0,0.0,-0.0078204525634646,60.0,-24.15348052978516,-0.0,-6.846665456805567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,9.392362699145453e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496276855469,0.0,0.0,9.890565706882626e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,7.305170584004372e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,9.890618093777448e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,0.000469165854156,290.53778076171875,294.1499938964844,253.70936584472656,252.943603515625,255.7447509765625,253.7243194580078,288.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000759191811,5.88577167945914e-05,0.0009419014677405,-0.0145876687020063,0.0,0.0,0.0,-0.0077434130944311,60.0,-24.116941452026367,-0.0,-6.828390297641819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,9.392362699145453e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496276855469,0.0,0.0,9.890565706882626e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,7.305170584004372e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,9.890618093777448e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,0.000469165854156,290.53778076171875,294.1499938964844,253.70936584472656,252.943603515625,255.7447509765625,253.7243194580078,288.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000759191811,5.88577167945914e-05,0.0009419014677405,-0.0145876687020063,0.0,0.0,0.0,-0.0077434130944311,60.0,-24.116941452026367,-0.0,-6.828390297641819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,9.383817814523354e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,9.881568257696928e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,7.298524724319577e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,9.881619916995989e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.0004687390464823,290.5273132324219,294.1499938964844,253.69688415527344,252.9320373535156,255.7086944580078,253.71934509277344,288.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998484747484,5.780488208984025e-05,0.0009420435526408,-0.0143097965046763,0.0,0.0,0.0,-0.0076909908093512,60.0,-24.08715438842773,-0.0,-6.815969300077995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,9.383817814523354e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,9.881568257696928e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,7.298524724319577e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,9.881619916995989e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.0004687390464823,290.5273132324219,294.1499938964844,253.69688415527344,252.9320373535156,255.7086944580078,253.71934509277344,288.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998484747484,5.780488208984025e-05,0.0009420435526408,-0.0143097965046763,0.0,0.0,0.0,-0.0076909908093512,60.0,-24.08715438842773,-0.0,-6.815969300077995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,9.375373338116332e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,9.872675582300872e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,7.291956717381254e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,9.872727241599932e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0004683172446675,290.51678466796875,294.1499938964844,253.6835174560547,252.91970825195312,255.673080444336,253.7128295898437,288.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989484678953,5.6764423788990825e-05,0.0009421840659342,-0.0140351857990026,0.0,0.0,0.0,-0.0076391850598156,60.0,-24.061140060424805,-0.0,-6.80370462191604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,9.375373338116332e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,9.872675582300872e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,7.291956717381254e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,9.872727241599932e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0004683172446675,290.51678466796875,294.1499938964844,253.6835174560547,252.91970825195312,255.673080444336,253.7128295898437,288.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989484678953,5.6764423788990825e-05,0.0009421840659342,-0.0140351857990026,0.0,0.0,0.0,-0.0076391850598156,60.0,-24.061140060424805,-0.0,-6.80370462191604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,9.366832819068804e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231994628906,0.0,0.0,9.863683226285502e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,7.285314495675266e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,9.86373343039304e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0004678906407207,290.5061950683594,294.1499938964844,253.66929626464844,252.9066772460937,255.63780212402344,253.7051239013672,288.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980383329093,5.571218207478523e-05,0.0009423261508345,-0.0137574626132845,0.0,0.0,0.0,-0.007586792577058,60.0,-24.03641891479492,-0.0,-6.791312756604384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,9.366832819068804e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231994628906,0.0,0.0,9.863683226285502e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,7.285314495675266e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,9.86373343039304e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0004678906407207,290.5061950683594,294.1499938964844,253.66929626464844,252.9066772460937,255.63780212402344,253.7051239013672,288.9065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980383329093,5.571218207478523e-05,0.0009423261508345,-0.0137574626132845,0.0,0.0,0.0,-0.007586792577058,60.0,-24.03641891479492,-0.0,-6.791312756604384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,9.362483251607046e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187438964844,0.0,0.0,9.859103010967374e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,7.28193117538467e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,9.85915248747915e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0004676733806263,290.5008850097656,294.1499938964844,253.661865234375,252.89990234375,255.62033081054688,253.7007598876953,288.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975747670978,5.517625322681852e-05,0.0009423985611647,-0.0136160105466842,0.0,0.0,0.0,-0.0075601078569889,60.0,-24.024280548095703,-0.0,-6.785005268739043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.358071110909803e-05,292.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142578125,0.0,0.0,9.854457312030718e-05,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,7.278499833773822e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484436035156,0.0,0.0,9.854507516138256e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0004674530355259,290.4955444335937,294.1499938964844,253.6542205810547,252.8929443359375,255.6029510498047,253.6961212158203,288.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971046820282,5.46327319170814e-05,0.0009424719610251,-0.0134725542739033,0.0,0.0,0.0,-0.0075330454856157,60.0,-24.012168884277344,-0.0,-6.778611805202672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
