time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,9.348951425636189e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6052551269531,0.0,0.0,9.844854503171518e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,7.271406502695754e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,9.844903252087532e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004669975023716,290.4848327636719,294.1499938964844,253.6383209228516,252.87852478027344,255.56846618652344,253.68605041503903,288.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961328469216,5.350910942070186e-05,0.0009426237083971,-0.0131759839132428,0.0,0.0,0.0,-0.0074770990759134,60.0,-23.98781967163086,-0.0,-6.765404236830366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,9.348951425636189e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6052551269531,0.0,0.0,9.844854503171518e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,7.271406502695754e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,9.844903252087532e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004669975023716,290.4848327636719,294.1499938964844,253.6383209228516,252.87852478027344,255.56846618652344,253.68605041503903,288.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961328469216,5.350910942070186e-05,0.0009426237083971,-0.0131759839132428,0.0,0.0,0.0,-0.0074770990759134,60.0,-23.98781967163086,-0.0,-6.765404236830366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,9.339270764030516e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,9.834660886554047e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,7.263877341756597e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270812988281,0.0,0.0,9.834709635470062e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0004665139713324,290.4740295410156,294.1499938964844,253.62161254882807,252.86343383789065,255.5343475341797,253.67495727539065,288.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951011743396,5.2316434448584914e-05,0.0009427847689948,-0.0128611847758293,0.0,0.0,0.0,-0.0074177142232656,60.0,-23.96285057067871,-0.0,-6.751398728965796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,9.339270764030516e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,9.834660886554047e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,7.263877341756597e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270812988281,0.0,0.0,9.834709635470062e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0004665139713324,290.4740295410156,294.1499938964844,253.62161254882807,252.86343383789065,255.5343475341797,253.67495727539065,288.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951011743396,5.2316434448584914e-05,0.0009427847689948,-0.0128611847758293,0.0,0.0,0.0,-0.0074177142232656,60.0,-23.96285057067871,-0.0,-6.751398728965796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494873046875,0.0,0.0,9.328922169515864e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870666503906,0.0,0.0,9.823763684835284e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562316894531,0.0,0.0,7.255827949848026e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7163391113281,0.0,0.0,9.823810978559776e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0004659970581997,290.4631652832031,294.1499938964844,253.6041259765625,252.8477020263672,255.5005645751953,253.66297912597656,288.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939983719959,5.104142110212706e-05,0.0009429570054635,-0.0125246476382017,0.0,0.0,0.0,-0.0073542296886444,60.0,-23.936908721923828,-0.0,-6.736442514920783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494873046875,0.0,0.0,9.328922169515864e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870666503906,0.0,0.0,9.823763684835284e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562316894531,0.0,0.0,7.255827949848026e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7163391113281,0.0,0.0,9.823810978559776e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0004659970581997,290.4631652832031,294.1499938964844,253.6041259765625,252.8477020263672,255.5005645751953,253.66297912597656,288.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939983719959,5.104142110212706e-05,0.0009429570054635,-0.0125246476382017,0.0,0.0,0.0,-0.0073542296886444,60.0,-23.936908721923828,-0.0,-6.736442514920783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,9.317787043983115e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,9.812038479140028e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,7.247167377499864e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,9.81208504526876e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,0.0004654408548958,290.4522399902344,294.1499938964844,253.5858612060547,252.83132934570312,255.46710205078125,253.65025329589844,288.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928118670359,4.9669564759824425e-05,0.0009431422804482,-0.0121625447645783,0.0,0.0,0.0,-0.007285923231393,60.0,-23.90964698791504,-0.0,-6.720368617152418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,9.317787043983115e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,9.812038479140028e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,7.247167377499864e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,9.81208504526876e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,0.0004654408548958,290.4522399902344,294.1499938964844,253.5858612060547,252.83132934570312,255.46710205078125,253.65025329589844,288.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928118670359,4.9669564759824425e-05,0.0009431422804482,-0.0121625447645783,0.0,0.0,0.0,-0.007285923231393,60.0,-23.90964698791504,-0.0,-6.720368617152418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8308410644531,0.0,0.0,9.311928442912176e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732421875,0.0,0.0,9.805869194678962e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,7.242611172841862e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,9.805916488403454e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0004651482158806,290.44677734375,294.1499938964844,253.5764617919922,252.8229217529297,255.4504852294922,253.6436462402344,288.81024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921875316649,4.894782250630669e-05,0.0009432397782802,-0.0119720390066504,0.0,0.0,0.0,-0.0072499867528676,60.0,-23.89547348022461,-0.0,-6.711919553481493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,9.305889398092404e-05,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,9.799510007724166e-05,290.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,7.237913814606145e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947021484375,0.0,0.0,9.799556573852895e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0004648465546779,290.4412841796875,294.1499938964844,253.56686401367188,252.81434631347656,255.4339294433593,253.6368865966797,288.801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915441041812,4.820379035663791e-05,0.0009433402447029,-0.0117756472900509,0.0,0.0,0.0,-0.0072129406034946,60.0,-23.88096046447754,-0.0,-6.703215404968432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,9.293342009186743e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592956542969,0.0,0.0,9.78629759629257e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,7.228154572658241e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,9.78634343482554e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.000464219803689,290.43023681640625,294.1499938964844,253.54714965820312,252.7967834472656,255.4010162353516,253.6229705810547,288.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902069577947,4.665792948799208e-05,0.0009435490355826,-0.0113676041364669,0.0,0.0,0.0,-0.0071359705179929,60.0,-23.85104179382324,-0.0,-6.685149145368996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,9.293342009186743e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592956542969,0.0,0.0,9.78629759629257e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,7.228154572658241e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,9.78634343482554e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.000464219803689,290.43023681640625,294.1499938964844,253.54714965820312,252.7967834472656,255.4010162353516,253.6229705810547,288.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902069577947,4.665792948799208e-05,0.0009435490355826,-0.0113676041364669,0.0,0.0,0.0,-0.0071359705179929,60.0,-23.85104179382324,-0.0,-6.685149145368996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,9.280415542889386e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499267578125,0.0,0.0,9.772686462383716e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,7.218101382022724e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729431152344,0.0,0.0,9.772731573320924e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0004635741643141,290.4191589355469,294.1499938964844,253.5267333984375,252.7786407470703,255.36834716796875,253.6085662841797,288.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888295317068,4.506550612859428e-05,0.0009437640546821,-0.0109472656622529,0.0,0.0,0.0,-0.0070566814392805,60.0,-23.820220947265625,-0.0,-6.666563479029719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,9.280415542889386e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499267578125,0.0,0.0,9.772686462383716e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,7.218101382022724e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729431152344,0.0,0.0,9.772731573320924e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0004635741643141,290.4191589355469,294.1499938964844,253.5267333984375,252.7786407470703,255.36834716796875,253.6085662841797,288.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888295317068,4.506550612859428e-05,0.0009437640546821,-0.0109472656622529,0.0,0.0,0.0,-0.0070566814392805,60.0,-23.820220947265625,-0.0,-6.666563479029719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,9.267509449273348e-05,292.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404968261719,0.0,0.0,9.759095701156184e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,7.208062743302435e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,9.75914008449763e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0004629294853657,290.4080505371094,294.1499938964844,253.505615234375,252.7599334716797,255.33595275878903,253.5936584472656,288.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874542010948,4.347545836935751e-05,0.0009439787827432,-0.010527548380196,0.0,0.0,0.0,-0.0069775111041963,60.0,-23.78936195373535,-0.0,-6.64803181393836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,9.267509449273348e-05,292.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404968261719,0.0,0.0,9.759095701156184e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,7.208062743302435e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,9.75914008449763e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0004629294853657,290.4080505371094,294.1499938964844,253.505615234375,252.7599334716797,255.33595275878903,253.5936584472656,288.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874542010948,4.347545836935751e-05,0.0009439787827432,-0.010527548380196,0.0,0.0,0.0,-0.0069775111041963,60.0,-23.78936195373535,-0.0,-6.64803181393836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746887207031,0.0,0.0,9.2550806584768e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310363769531,0.0,0.0,9.746008436195552e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78094482421875,0.0,0.0,7.19839590601623e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,9.746052091941236e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.0004623086715582,290.3968505859375,294.1499938964844,253.48385620117188,252.74069213867188,255.3037872314453,253.5783233642578,288.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861297439783,4.194426583126187e-05,0.0009441855363547,-0.010123360902071,0.0,0.0,0.0,-0.0069012707099318,60.0,-23.759559631347656,-0.0,-6.630210691582762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746887207031,0.0,0.0,9.2550806584768e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310363769531,0.0,0.0,9.746008436195552e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78094482421875,0.0,0.0,7.19839590601623e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,9.746052091941236e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.0004623086715582,290.3968505859375,294.1499938964844,253.48385620117188,252.74069213867188,255.3037872314453,253.5783233642578,288.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861297439783,4.194426583126187e-05,0.0009441855363547,-0.010123360902071,0.0,0.0,0.0,-0.0069012707099318,60.0,-23.759559631347656,-0.0,-6.630210691582762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,9.249230788554996e-05,292.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262756347656,0.0,0.0,9.739848610479385e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.774658203125,0.0,0.0,7.193846249720082e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,9.73989226622507e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0004620164691004,290.3912353515625,294.1499938964844,253.4727325439453,252.7308654785156,255.2877960205078,253.57049560546875,288.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855064563453,4.122359314351343e-05,0.0009442828013561,-0.0099331242963671,0.0,0.0,0.0,-0.0068653873167932,60.0,-23.745492935180664,-0.0,-6.621831261099942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,9.243645035894588e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.521484375,0.0,0.0,9.73396672634408e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,7.189501775428653e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400451660156,0.0,0.0,9.734009654494002e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.0004617374506779,290.3855895996094,294.1499938964844,253.46144104003903,252.72091674804688,255.27183532714844,253.56256103515625,288.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849111083894,4.053542943438515e-05,0.0009443757007829,-0.0097514679655432,0.0,0.0,0.0,-0.0068311225622892,60.0,-23.73202514648437,-0.0,-6.613834813151699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496337890625,0.0,0.0,9.23367406358011e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,9.72346679191105e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557373046875,0.0,0.0,7.181746332207695e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289978027344,0.0,0.0,9.723509720060974e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,0.0004612393968272,290.3742980957031,294.1499938964844,253.4384155273437,252.70065307617188,255.2400817871093,253.54638671875,288.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838485857471,3.930701132048853e-05,0.0009445415926165,-0.0094271972775459,0.0,0.0,0.0,-0.0067699579522013,60.0,-23.707969665527344,-0.0,-6.599572088816785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496337890625,0.0,0.0,9.23367406358011e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,9.72346679191105e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557373046875,0.0,0.0,7.181746332207695e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6289978027344,0.0,0.0,9.723509720060974e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,0.0004612393968272,290.3742980957031,294.1499938964844,253.4384155273437,252.70065307617188,255.2400817871093,253.54638671875,288.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838485857471,3.930701132048853e-05,0.0009445415926165,-0.0094271972775459,0.0,0.0,0.0,-0.0067699579522013,60.0,-23.707969665527344,-0.0,-6.599572088816785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,9.22560939216055e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,9.714975021779536e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,7.175473729148507e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.617919921875,0.0,0.0,9.7150172223337e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,0.0004608365998137,290.3629455566406,294.1499938964844,253.414794921875,252.67990112304688,255.20851135253903,253.5296936035156,288.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829890914261,3.83134392905049e-05,0.0009446757030673,-0.0091649172827601,0.0,0.0,0.0,-0.006720486562699,60.0,-23.688709259033203,-0.0,-6.588047796185492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,9.22560939216055e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,9.714975021779536e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,7.175473729148507e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.617919921875,0.0,0.0,9.7150172223337e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,0.0004608365998137,290.3629455566406,294.1499938964844,253.414794921875,252.67990112304688,255.20851135253903,253.5296936035156,288.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829890914261,3.83134392905049e-05,0.0009446757030673,-0.0091649172827601,0.0,0.0,0.0,-0.006720486562699,60.0,-23.688709259033203,-0.0,-6.588047796185492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,9.219751518685372e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,9.708806464914232e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73046875,0.0,0.0,7.170917524490505e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067810058594,0.0,0.0,9.708847937872632e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,0.0004605439899023,290.3515319824219,294.1499938964844,253.3905792236328,252.6586761474609,255.1770935058593,253.512451171875,288.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823647560551,3.759163519134745e-05,0.000944773084484,-0.0089743770658969,0.0,0.0,0.0,-0.0066845463588833,60.0,-23.67491912841797,-0.0,-6.579681155471917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,9.219751518685372e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,9.708806464914232e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73046875,0.0,0.0,7.170917524490505e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067810058594,0.0,0.0,9.708847937872632e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,0.0004605439899023,290.3515319824219,294.1499938964844,253.3905792236328,252.6586761474609,255.1770935058593,253.512451171875,288.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823647560551,3.759163519134745e-05,0.000944773084484,-0.0089743770658969,0.0,0.0,0.0,-0.0066845463588833,60.0,-23.67491912841797,-0.0,-6.579681155471917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118835449219,0.0,0.0,9.216389298671857e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48272705078125,0.0,0.0,9.705266711534932e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177734375,0.0,0.0,7.168302545323968e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956115722656,0.0,0.0,9.705308184493332e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0004603760608006,290.3400573730469,294.1499938964844,253.3658142089844,252.63699340820312,255.14581298828125,253.4944610595703,288.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820063132792,3.717737854458392e-05,0.0009448289638385,-0.0088650221005082,0.0,0.0,0.0,-0.006663919892162,60.0,-23.66783142089844,-0.0,-6.574882149834593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118835449219,0.0,0.0,9.216389298671857e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48272705078125,0.0,0.0,9.705266711534932e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177734375,0.0,0.0,7.168302545323968e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956115722656,0.0,0.0,9.705308184493332e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0004603760608006,290.3400573730469,294.1499938964844,253.3658142089844,252.63699340820312,255.14581298828125,253.4944610595703,288.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820063132792,3.717737854458392e-05,0.0009448289638385,-0.0088650221005082,0.0,0.0,0.0,-0.006663919892162,60.0,-23.66783142089844,-0.0,-6.574882149834593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,9.21557511901483e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778137207031,0.0,0.0,9.70440960372798e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,7.167669537011534e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899963378906,0.0,0.0,9.70445034909062e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,0.0004603354027494,290.33428955078125,294.1499938964844,253.3532257080078,252.62599182128903,255.1302185058593,253.4851837158203,288.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819194674491,3.7077006709296256e-05,0.0009448424680158,-0.0088385259732604,0.0,0.0,0.0,-0.0066589219495654,60.0,-23.666624069213867,-0.0,-6.57371970191889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6992492675781,0.0,0.0,9.215408499585465e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.472900390625,0.0,0.0,9.70423425314948e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,7.16753929737024e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843811035156,0.0,0.0,9.70427499851212e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209899902344,0.0,0.0,0.0004603270790539,290.3285217285156,294.1499938964844,253.34051513671875,252.6148834228516,255.11463928222656,253.47569274902344,288.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819015394896,3.70563539036084e-05,0.0009448452037759,-0.0088330740109086,0.0,0.0,0.0,-0.0066578933037817,60.0,-23.66704368591309,-0.0,-6.573480959559674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,9.216892067342997e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629821777344,0.0,0.0,9.705796401249243e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,7.16869326424785e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731201171875,0.0,0.0,9.705837146611884e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,0.0004604012065101,290.31689453125,294.1499938964844,253.314682006836,252.5923614501953,255.0835723876953,253.4559936523437,288.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982059398666,3.723896952578798e-05,0.00094482046552,-0.0088812811300158,0.0,0.0,0.0,-0.0066669858060777,60.0,-23.67290687561035,-0.0,-6.575596245284032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,9.216892067342997e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629821777344,0.0,0.0,9.705796401249243e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,7.16869326424785e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731201171875,0.0,0.0,9.705837146611884e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,0.0004604012065101,290.31689453125,294.1499938964844,253.314682006836,252.5923614501953,255.0835723876953,253.4559936523437,288.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982059398666,3.723896952578798e-05,0.00094482046552,-0.0088812811300158,0.0,0.0,0.0,-0.0066669858060777,60.0,-23.67290687561035,-0.0,-6.575596245284032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,9.220691572409125e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,9.709798177937046e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,7.171648758230731e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,9.709837468108162e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,0.0004605910216923,290.30523681640625,294.1499938964844,253.28836059570312,252.56944274902344,255.0525665283203,253.4351959228516,288.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824640583246,3.770686089410447e-05,0.0009447572520002,-0.0090047949925065,0.0,0.0,0.0,-0.0066902823746204,60.0,-23.685302734375,-0.0,-6.581016975815146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,9.220691572409125e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,9.709798177937046e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,7.171648758230731e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,9.709837468108162e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902282714844,0.0,0.0,0.0004605910216923,290.30523681640625,294.1499938964844,253.28836059570312,252.56944274902344,255.0525665283203,253.4351959228516,288.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824640583246,3.770686089410447e-05,0.0009447572520002,-0.0090047949925065,0.0,0.0,0.0,-0.0066902823746204,60.0,-23.685302734375,-0.0,-6.581016975815146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,9.226504334947094e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429626464844,0.0,0.0,9.71592016867362e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,7.176170038292184e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504150390625,0.0,0.0,9.715959458844736e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,0.0004608814197126,290.2934875488281,294.1499938964844,253.2615661621093,252.546142578125,255.0216217041016,253.41319274902344,288.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830833878368,3.8422851503128186e-05,0.0009446605108678,-0.0091937994584441,0.0,0.0,0.0,-0.0067259320057928,60.0,-23.703596115112305,-0.0,-6.589316114968824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,9.226504334947094e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429626464844,0.0,0.0,9.71592016867362e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,7.176170038292184e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504150390625,0.0,0.0,9.715959458844736e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,0.0004608814197126,290.2934875488281,294.1499938964844,253.2615661621093,252.546142578125,255.0216217041016,253.41319274902344,288.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830833878368,3.8422851503128186e-05,0.0009446605108678,-0.0091937994584441,0.0,0.0,0.0,-0.0067259320057928,60.0,-23.703596115112305,-0.0,-6.589316114968824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483459472656,0.0,0.0,9.233987657353282e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328308105469,0.0,0.0,9.723800758365542e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65386962890625,0.0,0.0,7.18199007678777e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389709472656,0.0,0.0,9.723839320940896e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,0.0004612552584148,290.2816772460937,294.1499938964844,253.2343139648437,252.52247619628903,254.99072265625,253.3899841308593,288.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838804835453,3.934452251996845e-05,0.0009445359464734,-0.0094371000304818,0.0,0.0,0.0,-0.006771822925657,60.0,-23.72687339782715,-0.0,-6.600007651513806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483459472656,0.0,0.0,9.233987657353282e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328308105469,0.0,0.0,9.723800758365542e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65386962890625,0.0,0.0,7.18199007678777e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389709472656,0.0,0.0,9.723839320940896e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,0.0004612552584148,290.2816772460937,294.1499938964844,253.2343139648437,252.52247619628903,254.99072265625,253.3899841308593,288.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838804835453,3.934452251996845e-05,0.0009445359464734,-0.0094371000304818,0.0,0.0,0.0,-0.006771822925657,60.0,-23.72687339782715,-0.0,-6.600007651513806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419372558594,0.0,0.0,9.238263010047376e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,9.728303120937198e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,7.185315189417452e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332336425781,0.0,0.0,9.728341683512554e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,0.0004614687932189,290.2757263183594,294.1499938964844,253.22052001953125,252.5105133056641,254.9752960205078,253.3778686523437,288.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843359002843,3.987107629654929e-05,0.0009444648749195,-0.0095760961994528,0.0,0.0,0.0,-0.006798040587455,60.0,-23.74024772644043,-0.0,-6.60611902958408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
