time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.635498046875,0.0,0.0,9.242826490662992e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,9.733108163345604e-05,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,7.18886440154165e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274963378906,0.0,0.0,9.73314672592096e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,0.0004616967635229,290.269775390625,294.1499938964844,253.2066192626953,252.4984741210937,254.95985412597656,253.36541748046875,288.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848220506682,4.043314402224496e-05,0.000944388913922,-0.00972446706146,0.0,0.0,0.0,-0.0068260268308222,60.0,-23.75455093383789,-0.0,-6.612646075154771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,9.2526497610379e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,9.743453847477213e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280517578125,0.0,0.0,7.196505612228066e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51593017578125,0.0,0.0,9.743491682456806e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,0.0004621874832082,290.2578125,294.1499938964844,253.17849731445312,252.47413635253903,254.92901611328125,253.3396148681641,288.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858686244115,4.1643135773483664e-05,0.0009442255250178,-0.0100438725203275,0.0,0.0,0.0,-0.0068862736225128,60.0,-23.785430908203125,-0.0,-6.626709136980935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,9.2526497610379e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,9.743453847477213e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280517578125,0.0,0.0,7.196505612228066e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51593017578125,0.0,0.0,9.743491682456806e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,0.0004621874832082,290.2578125,294.1499938964844,253.17849731445312,252.47413635253903,254.92901611328125,253.3396148681641,288.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858686244115,4.1643135773483664e-05,0.0009442255250178,-0.0100438725203275,0.0,0.0,0.0,-0.0068862736225128,60.0,-23.785430908203125,-0.0,-6.626709136980935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097106933594,0.0,0.0,9.263003448722884e-05,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020080566406,0.0,0.0,9.754356142366304e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61505126953125,0.0,0.0,7.204557914519683e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,9.7543939773459e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,0.0004627046873793,290.24578857421875,294.1499938964844,253.1499938964844,252.4495086669922,254.898178100586,253.3125915527344,288.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869716595858,4.291836739866994e-05,0.0009440532885491,-0.010380495339632,0.0,0.0,0.0,-0.0069497693330049,60.0,-23.818649291992188,-0.0,-6.641545269303607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097106933594,0.0,0.0,9.263003448722884e-05,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020080566406,0.0,0.0,9.754356142366304e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61505126953125,0.0,0.0,7.204557914519683e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,9.7543939773459e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,0.0004627046873793,290.24578857421875,294.1499938964844,253.1499938964844,252.4495086669922,254.898178100586,253.3125915527344,288.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869716595858,4.291836739866994e-05,0.0009440532885491,-0.010380495339632,0.0,0.0,0.0,-0.0069497693330049,60.0,-23.818649291992188,-0.0,-6.641545269303607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59674072265625,0.0,0.0,9.274035255657508e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915710449219,0.0,0.0,9.765974391484632e-05,290.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020202636719,0.0,0.0,7.213138451334089e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,9.766011498868464e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,0.0004632557684089,290.2336730957031,294.1499938964844,253.11959838867188,252.4232635498047,254.8673095703125,253.2841339111328,288.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881469886749,4.427721069077961e-05,0.0009438697597943,-0.0107391839846968,0.0,0.0,0.0,-0.0070174275897443,60.0,-23.854463577270508,-0.0,-6.657373319285399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59674072265625,0.0,0.0,9.274035255657508e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915710449219,0.0,0.0,9.765974391484632e-05,290.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020202636719,0.0,0.0,7.213138451334089e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,9.766011498868464e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,0.0004632557684089,290.2336730957031,294.1499938964844,253.11959838867188,252.4232635498047,254.8673095703125,253.2841339111328,288.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881469886749,4.427721069077961e-05,0.0009438697597943,-0.0107391839846968,0.0,0.0,0.0,-0.0070174275897443,60.0,-23.854463577270508,-0.0,-6.657373319285399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837097167969,0.0,0.0,9.285831038141624e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.0,0.0,9.778395906323568e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58892822265625,0.0,0.0,7.222312706289813e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808959960937,0.0,0.0,9.778432286111638e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0004638450045604,290.2214660644531,294.1499938964844,253.08599853515625,252.394287109375,254.83639526367188,253.2541046142578,288.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894036920741,4.573011392494664e-05,0.0009436735417693,-0.0111226979643106,0.0,0.0,0.0,-0.0070897694677114,60.0,-23.893722534179688,-0.0,-6.674317631905069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837097167969,0.0,0.0,9.285831038141624e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.0,0.0,9.778395906323568e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58892822265625,0.0,0.0,7.222312706289813e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808959960937,0.0,0.0,9.778432286111638e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0004638450045604,290.2214660644531,294.1499938964844,253.08599853515625,252.394287109375,254.83639526367188,253.2541046142578,288.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894036920741,4.573011392494664e-05,0.0009436735417693,-0.0111226979643106,0.0,0.0,0.0,-0.0070897694677114,60.0,-23.893722534179688,-0.0,-6.674317631905069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771789550781,0.0,0.0,9.291962487623096e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.37579345703125,0.0,0.0,9.784852591110392e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823669433594,0.0,0.0,7.22708209650591e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750061035156,0.0,0.0,9.784889698494226e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,0.0004641512932721,290.2153625488281,294.1499938964844,253.0680694580078,252.3788604736328,254.8208770751953,253.23834228515625,288.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900568984448,4.6485383791150525e-05,0.0009435715619474,-0.0113220605999231,0.0,0.0,0.0,-0.0071273753419518,60.0,-23.9148006439209,-0.0,-6.68313404617038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,9.298224176745862e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705139160156,0.0,0.0,9.791446791496128e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758056640625,0.0,0.0,7.231951894937083e-05,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690856933594,0.0,0.0,9.7914831712842e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667236328125,0.0,0.0,0.000464464072138,290.209228515625,294.1499938964844,253.04946899414065,252.3628387451172,254.8053436279297,253.22203063964844,288.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907240746542,4.7256664402084425e-05,0.0009434673702344,-0.0115256467834115,0.0,0.0,0.0,-0.0071657784283161,60.0,-23.936786651611328,-0.0,-6.692143728059818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575256347656,0.0,0.0,9.310992027167232e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598327636719,0.0,0.0,9.80489276116714e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626220703125,0.0,0.0,7.241882849484682e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45721435546875,0.0,0.0,9.804928413359448e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0004651018825825,290.1968688964844,294.1499938964844,253.0103302001953,252.32913208007807,254.77410888671875,253.18771362304688,288.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920843876898,4.882935536443256e-05,0.0009432549704797,-0.0119407689198851,0.0,0.0,0.0,-0.007244084496051,60.0,-23.98301315307617,-0.0,-6.710533284604028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575256347656,0.0,0.0,9.310992027167232e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598327636719,0.0,0.0,9.80489276116714e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626220703125,0.0,0.0,7.241882849484682e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45721435546875,0.0,0.0,9.804928413359448e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0004651018825825,290.1968688964844,294.1499938964844,253.0103302001953,252.32913208007807,254.77410888671875,253.18771362304688,288.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920843876898,4.882935536443256e-05,0.0009432549704797,-0.0119407689198851,0.0,0.0,0.0,-0.007244084496051,60.0,-23.98301315307617,-0.0,-6.710533284604028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443725585937,0.0,0.0,9.323894482804462e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34912109375,0.0,0.0,9.818479156820104e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494079589844,0.0,0.0,7.251917850226164e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452819824219,0.0,0.0,9.818514809012412e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73565673828125,0.0,0.0,0.0004657463869079,290.1844482421875,294.1499938964844,252.9688873291016,252.2934417724609,254.7426605224609,253.1510772705078,288.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934590198099,5.04185700265225e-05,0.0009430404170416,-0.0123602468520402,0.0,0.0,0.0,-0.0073232138529419,60.0,-24.03159523010254,-0.0,-6.729142398853585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443725585937,0.0,0.0,9.323894482804462e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34912109375,0.0,0.0,9.818479156820104e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494079589844,0.0,0.0,7.251917850226164e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452819824219,0.0,0.0,9.818514809012412e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73565673828125,0.0,0.0,0.0004657463869079,290.1844482421875,294.1499938964844,252.9688873291016,252.2934417724609,254.7426605224609,253.1510772705078,288.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934590198099,5.04185700265225e-05,0.0009430404170416,-0.0123602468520402,0.0,0.0,0.0,-0.0073232138529419,60.0,-24.03159523010254,-0.0,-6.729142398853585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311584472656,0.0,0.0,9.33672854444012e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383178710937,0.0,0.0,9.83199497568421e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361328125,0.0,0.0,7.261899736477062e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,9.83202990028076e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,0.0004663874860852,290.1719665527344,294.1499938964844,252.9254150390625,252.25601196289065,254.7110137939453,253.1123504638672,288.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948263177648,5.1999417337356135e-05,0.0009428269113413,-0.0127775100991129,0.0,0.0,0.0,-0.0074019259773194,60.0,-24.08173179626465,-0.0,-6.747678327201356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311584472656,0.0,0.0,9.33672854444012e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383178710937,0.0,0.0,9.83199497568421e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361328125,0.0,0.0,7.261899736477062e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,9.83202990028076e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,0.0004663874860852,290.1719665527344,294.1499938964844,252.9254150390625,252.25601196289065,254.7110137939453,253.1123504638672,288.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948263177648,5.1999417337356135e-05,0.0009428269113413,-0.0127775100991129,0.0,0.0,0.0,-0.0074019259773194,60.0,-24.08173179626465,-0.0,-6.747678327201356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,9.349252650281414e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274230957031,0.0,0.0,9.84518337645568e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227966308594,0.0,0.0,7.271640788530931e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212646484375,0.0,0.0,9.845218301052228e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044677734375,0.0,0.0,0.0004670131020247,290.1593933105469,294.1499938964844,252.8802185058593,252.2170867919922,254.6790771484375,253.07135009765625,288.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961606701835,5.3542065870715305e-05,0.0009426185861229,-0.0131846824660897,0.0,0.0,0.0,-0.0074787363409996,60.0,-24.132822036743164,-0.0,-6.765791482621354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,9.349252650281414e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274230957031,0.0,0.0,9.84518337645568e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227966308594,0.0,0.0,7.271640788530931e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212646484375,0.0,0.0,9.845218301052228e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044677734375,0.0,0.0,0.0004670131020247,290.1593933105469,294.1499938964844,252.8802185058593,252.2170867919922,254.6790771484375,253.07135009765625,288.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961606701835,5.3542065870715305e-05,0.0009426185861229,-0.0131846824660897,0.0,0.0,0.0,-0.0074787363409996,60.0,-24.132822036743164,-0.0,-6.765791482621354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5112609863281,0.0,0.0,9.35533462325111e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32196044921875,0.0,0.0,9.851588401943444e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51611328125,0.0,0.0,7.276371616171673e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151916503906,0.0,0.0,9.851623326539992e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0004673169460147,290.1531066894531,294.1499938964844,252.8570709228516,252.1971435546875,254.6630096435547,253.0500640869141,288.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968087542802,5.4291282140184194e-05,0.0009425174212083,-0.0133824320510029,0.0,0.0,0.0,-0.0075160409323871,60.0,-24.158472061157227,-0.0,-6.774597238745629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,9.361275442643092e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31646728515625,0.0,0.0,9.85784427030012e-05,290.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,7.28099184925668e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091491699219,0.0,0.0,9.857879194896668e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,0.0004676137177739,290.14678955078125,294.1499938964844,252.83360290527344,252.1769256591797,254.64686584472656,253.0282287597656,288.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974415879696,5.502301064552739e-05,0.0009424186428077,-0.0135755650699138,0.0,0.0,0.0,-0.0075524747371673,60.0,-24.18406867980957,-0.0,-6.783202621818418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912414550781,0.0,0.0,9.372654312755913e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3054504394531,0.0,0.0,9.86982704489492e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960021972656,0.0,0.0,7.289842324098572e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39697265625,0.0,0.0,9.869861241895704e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.0004681821155827,290.1340637207031,294.1499938964844,252.78585815429688,252.13577270507807,254.61436462402344,252.983139038086,288.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986539371311,5.642458199872635e-05,0.0009422293514944,-0.0139454901218414,0.0,0.0,0.0,-0.0076222610659897,60.0,-24.234804153442383,-0.0,-6.799701424142769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912414550781,0.0,0.0,9.372654312755913e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3054504394531,0.0,0.0,9.86982704489492e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960021972656,0.0,0.0,7.289842324098572e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39697265625,0.0,0.0,9.869861241895704e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.0004681821155827,290.1340637207031,294.1499938964844,252.78585815429688,252.13577270507807,254.61436462402344,252.983139038086,288.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986539371311,5.642458199872635e-05,0.0009422293514944,-0.0139454901218414,0.0,0.0,0.0,-0.0076222610659897,60.0,-24.234804153442383,-0.0,-6.799701424142769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47784423828125,0.0,0.0,9.383249562233686e-05,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943725585937,0.0,0.0,9.880984725896268e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825439453125,0.0,0.0,7.298083073692396e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,9.881018195301294e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575622558594,0.0,0.0,0.0004687113978434,290.1213073730469,294.1499938964844,252.73727416992188,252.0938873291016,254.5815277099609,252.936279296875,288.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997828165069,5.772964505013079e-05,0.0009420531569048,-0.0142899388447403,0.0,0.0,0.0,-0.007687241770327,60.0,-24.284412384033203,-0.0,-6.815081832201031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47784423828125,0.0,0.0,9.383249562233686e-05,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943725585937,0.0,0.0,9.880984725896268e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825439453125,0.0,0.0,7.298083073692396e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,9.881018195301294e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575622558594,0.0,0.0,0.0004687113978434,290.1213073730469,294.1499938964844,252.73727416992188,252.0938873291016,254.5815277099609,252.936279296875,288.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997828165069,5.772964505013079e-05,0.0009420531569048,-0.0142899388447403,0.0,0.0,0.0,-0.007687241770327,60.0,-24.284412384033203,-0.0,-6.815081832201031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,9.392976789968088e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.283203125,0.0,0.0,9.891228546621278e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46905517578125,0.0,0.0,7.305648614419624e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724365234375,0.0,0.0,9.891262016026305e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418762207031,0.0,0.0,0.0004691972862929,290.10845947265625,294.1499938964844,252.68817138671875,252.051513671875,254.5483856201172,252.88796997070312,288.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008191457018,5.8927780628437176e-05,0.0009418913396075,-0.0146061610430479,0.0,0.0,0.0,-0.0077468985691666,60.0,-24.33243751525879,-0.0,-6.829217369386242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,9.392976789968088e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.283203125,0.0,0.0,9.891228546621278e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46905517578125,0.0,0.0,7.305648614419624e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724365234375,0.0,0.0,9.891262016026305e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418762207031,0.0,0.0,0.0004691972862929,290.10845947265625,294.1499938964844,252.68817138671875,252.051513671875,254.5483856201172,252.88796997070312,288.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008191457018,5.8927780628437176e-05,0.0009418913396075,-0.0146061610430479,0.0,0.0,0.0,-0.0077468985691666,60.0,-24.33243751525879,-0.0,-6.829217369386242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,9.40178579185158e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719421386719,0.0,0.0,9.9005046649836e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555053710937,0.0,0.0,7.31249965610914e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.360107421875,0.0,0.0,9.900537406792864e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6261901855469,0.0,0.0,0.0004696373362094,290.0955505371094,294.1499938964844,252.6388397216797,252.0089111328125,254.5149078369141,252.8385467529297,288.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001757569611,6.0012775065843016e-05,0.000941744830925,-0.0148925194516778,0.0,0.0,0.0,-0.0078009217977523,60.0,-24.37847137451172,-0.0,-6.84203129708294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,9.40178579185158e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719421386719,0.0,0.0,9.9005046649836e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555053710937,0.0,0.0,7.31249965610914e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.360107421875,0.0,0.0,9.900537406792864e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6261901855469,0.0,0.0,0.0004696373362094,290.0955505371094,294.1499938964844,252.6388397216797,252.0089111328125,254.5149078369141,252.8385467529297,288.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001757569611,6.0012775065843016e-05,0.000941744830925,-0.0148925194516778,0.0,0.0,0.0,-0.0078009217977523,60.0,-24.37847137451172,-0.0,-6.84203129708294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,9.405832679476588e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26629638671875,0.0,0.0,9.904766920953988e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,7.315647235373035e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538818359375,0.0,0.0,9.904798935167491e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,0.0004698394914157,290.08905029296875,294.1499938964844,252.6141662597656,251.98760986328125,254.498046875,252.81349182128903,288.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021887719631,6.051122545613907e-05,0.000941677542869,-0.0150240715593099,0.0,0.0,0.0,-0.0078257406130433,60.0,-24.40059471130371,-0.0,-6.847921696362391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373474121094,0.0,0.0,9.409854101249948e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606506347656,0.0,0.0,9.909002255881204e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44189453125,0.0,0.0,7.318775169551373e-05,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476867675781,0.0,0.0,9.909034270094708e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104736328125,0.0,0.0,0.0004700403951574,290.0825500488281,294.1499938964844,252.5895538330078,251.96633911132807,254.48110961914065,252.7882843017578,288.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026172967627,6.1006616306258366e-05,0.0009416106622666,-0.0151548162102699,0.0,0.0,0.0,-0.007850406691432,60.0,-24.42235946655273,-0.0,-6.853778700133263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237670898437,0.0,0.0,9.41928956308402e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.249267578125,0.0,0.0,9.918938303599134e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4282531738281,0.0,0.0,7.326113700401038e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.335205078125,0.0,0.0,9.918970317812636e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947265625,0.0,0.0,0.0004705117025878,290.06951904296875,294.1499938964844,252.5406494140625,251.924057006836,254.447021484375,252.73741149902344,288.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036224266514,6.216877227416262e-05,0.0009414536179974,-0.0154615314677357,0.0,0.0,0.0,-0.007908271625638,60.0,-24.467010498046875,-0.0,-6.867528412612955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237670898437,0.0,0.0,9.41928956308402e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.249267578125,0.0,0.0,9.918938303599134e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4282531738281,0.0,0.0,7.326113700401038e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.335205078125,0.0,0.0,9.918970317812636e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947265625,0.0,0.0,0.0004705117025878,290.06951904296875,294.1499938964844,252.5406494140625,251.924057006836,254.447021484375,252.73741149902344,288.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036224266514,6.216877227416262e-05,0.0009414536179974,-0.0154615314677357,0.0,0.0,0.0,-0.007908271625638,60.0,-24.467010498046875,-0.0,-6.867528412612955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41015625,0.0,0.0,9.426616452401504e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23779296875,0.0,0.0,9.926654456648976e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145812988281,0.0,0.0,7.331812958000228e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226928710937,0.0,0.0,9.926685743266717e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789794921875,0.0,0.0,0.0004708777414634,290.056396484375,294.1499938964844,252.4923858642578,251.8823089599609,254.4126434326172,252.68624877929688,288.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044032242149,6.307126022875309e-05,0.0009413319057784,-0.0156997125595808,0.0,0.0,0.0,-0.0079532088711857,60.0,-24.510786056518555,-0.0,-6.878215685901523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.41015625,0.0,0.0,9.426616452401504e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23779296875,0.0,0.0,9.926654456648976e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145812988281,0.0,0.0,7.331812958000228e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226928710937,0.0,0.0,9.926685743266717e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789794921875,0.0,0.0,0.0004708777414634,290.056396484375,294.1499938964844,252.4923858642578,251.8823089599609,254.4126434326172,252.68624877929688,288.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044032242149,6.307126022875309e-05,0.0009413319057784,-0.0156997125595808,0.0,0.0,0.0,-0.0079532088711857,60.0,-24.510786056518555,-0.0,-6.878215685901523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.396484375,0.0,0.0,9.427080658497287e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262878417969,0.0,0.0,9.927143401000647e-05,290.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40087890625,0.0,0.0,7.332173845497891e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,9.92717468761839e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,0.0004709009372163,290.0432434082031,294.1499938964844,252.44509887695312,251.8413543701172,254.3780212402344,252.6355895996093,288.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044527007266,6.312830373644829e-05,0.0009413243969902,-0.0157147664576768,0.0,0.0,0.0,-0.0079560494050383,60.0,-24.541547775268555,-0.0,-6.878891412043231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.396484375,0.0,0.0,9.427080658497287e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262878417969,0.0,0.0,9.927143401000647e-05,290.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40087890625,0.0,0.0,7.332173845497891e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,9.92717468761839e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,0.0004709009372163,290.0432434082031,294.1499938964844,252.44509887695312,251.8413543701172,254.3780212402344,252.6355895996093,288.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044527007266,6.312830373644829e-05,0.0009413243969902,-0.0157147664576768,0.0,0.0,0.0,-0.0079560494050383,60.0,-24.541547775268555,-0.0,-6.878891412043231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,9.42158221732825e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,9.921353921527044e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871154785156,0.0,0.0,7.327897037612274e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975158691406,0.0,0.0,9.921384480549024e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.0004706263134721,290.030029296875,294.1499938964844,252.3990478515625,251.80145263671875,254.3432006835937,252.5862274169922,288.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038670152425,6.245088297873735e-05,0.0009414160740561,-0.0155359851196408,0.0,0.0,0.0,-0.0079223215579986,60.0,-24.55592536926269,-0.0,-6.870868674013765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,9.42158221732825e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,9.921353921527044e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871154785156,0.0,0.0,7.327897037612274e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975158691406,0.0,0.0,9.921384480549024e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.0004706263134721,290.030029296875,294.1499938964844,252.3990478515625,251.80145263671875,254.3432006835937,252.5862274169922,288.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038670152425,6.245088297873735e-05,0.0009414160740561,-0.0155359851196408,0.0,0.0,0.0,-0.0079223215579986,60.0,-24.55592536926269,-0.0,-6.870868674013765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
