time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759460449219,0.0,0.0,9.417034743819386e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089233398437,0.0,0.0,9.916564886225387e-05,290.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802490234375,0.0,0.0,7.32436019461602e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,9.916595445247368e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395812988281,0.0,0.0,0.0004703991289716,290.0234069824219,294.1499938964844,252.3765869140625,251.7819976806641,254.3257293701172,252.5622100830078,288.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033823782578,6.189059786265716e-05,0.000941491802223,-0.0153881153091788,0.0,0.0,0.0,-0.007894423790276,60.0,-24.55730056762696,-0.0,-6.864235757575443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691101074219,0.0,0.0,9.412341751158236e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.203125,0.0,0.0,9.911623055813834e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,7.320709846680984e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848815917969,0.0,0.0,9.911653614835814e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316772460937,0.0,0.0,0.0004701647267211,290.0167541503906,294.1499938964844,252.35455322265625,251.76287841796875,254.3082275390625,252.53860473632807,288.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028822580352,6.131242116680369e-05,0.0009415698586963,-0.0152355227619409,0.0,0.0,0.0,-0.0078656356781721,60.0,-24.55639266967773,-0.0,-6.85739536265828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553771972656,0.0,0.0,9.405087621416897e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19146728515625,0.0,0.0,9.903984755510464e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595886230469,0.0,0.0,7.315068069146946e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.272216796875,0.0,0.0,9.904014586936682e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159606933594,0.0,0.0,0.0004698023840319,290.00347900390625,294.1499938964844,252.3119201660156,251.72589111328125,254.27313232421875,252.4926605224609,288.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021092602983,6.0418718931032345e-05,0.0009416905231773,-0.0149996569380164,0.0,0.0,0.0,-0.0078211370855569,60.0,-24.554031372070312,-0.0,-6.846828171092056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553771972656,0.0,0.0,9.405087621416897e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19146728515625,0.0,0.0,9.903984755510464e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595886230469,0.0,0.0,7.315068069146946e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.272216796875,0.0,0.0,9.904014586936682e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159606933594,0.0,0.0,0.0004698023840319,290.00347900390625,294.1499938964844,252.3119201660156,251.72589111328125,254.27313232421875,252.4926605224609,288.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021092602983,6.0418718931032345e-05,0.0009416905231773,-0.0149996569380164,0.0,0.0,0.0,-0.0078211370855569,60.0,-24.554031372070312,-0.0,-6.846828171092056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416442871094,0.0,0.0,9.397980466019362e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17974853515625,0.0,0.0,9.896500705508517e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,7.309540524147451e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594909667969,0.0,0.0,9.896530536934732e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002136230469,0.0,0.0,0.000469447375508,289.9901428222656,294.1499938964844,252.2714233398437,251.69073486328125,254.2379608154297,252.44825744628903,288.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013518622145,5.954311200184748e-05,0.0009418087429367,-0.0147685632109642,0.0,0.0,0.0,-0.0077775390818715,60.0,-24.55204963684082,-0.0,-6.836483379402125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416442871094,0.0,0.0,9.397980466019362e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17974853515625,0.0,0.0,9.896500705508517e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,7.309540524147451e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594909667969,0.0,0.0,9.896530536934732e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002136230469,0.0,0.0,0.000469447375508,289.9901428222656,294.1499938964844,252.2714233398437,251.69073486328125,254.2379608154297,252.44825744628903,288.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013518622145,5.954311200184748e-05,0.0009418087429367,-0.0147685632109642,0.0,0.0,0.0,-0.0077775390818715,60.0,-24.55204963684082,-0.0,-6.836483379402125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.327880859375,0.0,0.0,9.390559716848657e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679992675781,0.0,0.0,9.888686327030882e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,7.303768506972119e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24676513671875,0.0,0.0,9.88871543086134e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844665527344,0.0,0.0,0.0004690767091233,289.9767761230469,294.1499938964844,252.23336791992188,251.65768432617188,254.20274353027344,252.4056701660156,288.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005610529333,5.8628829719964415e-05,0.0009419322595931,-0.014527260325849,0.0,0.0,0.0,-0.0077320160344243,60.0,-24.548099517822266,-0.0,-6.825689524703193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.327880859375,0.0,0.0,9.390559716848657e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679992675781,0.0,0.0,9.888686327030882e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,7.303768506972119e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24676513671875,0.0,0.0,9.88871543086134e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844665527344,0.0,0.0,0.0004690767091233,289.9767761230469,294.1499938964844,252.23336791992188,251.65768432617188,254.20274353027344,252.4056701660156,288.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005610529333,5.8628829719964415e-05,0.0009419322595931,-0.014527260325849,0.0,0.0,0.0,-0.0077320160344243,60.0,-24.548099517822266,-0.0,-6.825689524703193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140869140625,0.0,0.0,9.382916323374955e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562194824219,0.0,0.0,9.880638390313834e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31817626953125,0.0,0.0,7.297824049601331e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339782714844,0.0,0.0,9.880667494144292e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46875,0.0,0.0,0.0004686949250753,289.9633483886719,294.1499938964844,252.19805908203125,251.6269989013672,254.16754150390625,252.36512756347656,288.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997466113418,5.7687226217240095e-05,0.0009420594433322,-0.0142787424847483,0.0,0.0,0.0,-0.0076851323246955,60.0,-24.54166603088379,-0.0,-6.814581610115057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140869140625,0.0,0.0,9.382916323374955e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562194824219,0.0,0.0,9.880638390313834e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31817626953125,0.0,0.0,7.297824049601331e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339782714844,0.0,0.0,9.880667494144292e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46875,0.0,0.0,0.0004686949250753,289.9633483886719,294.1499938964844,252.19805908203125,251.6269989013672,254.16754150390625,252.36512756347656,288.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997466113418,5.7687226217240095e-05,0.0009420594433322,-0.0142787424847483,0.0,0.0,0.0,-0.0076851323246955,60.0,-24.54166603088379,-0.0,-6.814581610115057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30718994140625,0.0,0.0,9.37904478632845e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,9.876561671262608e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3112487792969,0.0,0.0,7.294812530744821e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22760009765625,0.0,0.0,9.876590047497302e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609069824219,0.0,0.0,0.0004685015592258,289.9566345214844,294.1499938964844,252.1815185546875,251.6126251220703,254.14996337890625,252.34573364257807,288.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993340354412,5.721023990190588e-05,0.0009421238210052,-0.0141528509557247,0.0,0.0,0.0,-0.0076613826677203,60.0,-24.537492752075195,-0.0,-6.80895837490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30029296875,0.0,0.0,9.375160880154e-05,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443786621094,0.0,0.0,9.872471855487674e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,7.291791553143412e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22119140625,0.0,0.0,9.87250023172237e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530334472656,0.0,0.0,0.000468307553092,289.94989013671875,294.1499938964844,252.1657867431641,251.59893798828125,254.1324157714844,252.32684326171875,288.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989201789721,5.6731776567175984e-05,0.0009421884315088,-0.0140265692025423,0.0,0.0,0.0,-0.0076375594362616,60.0,-24.532787322998047,-0.0,-6.803320218295994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,9.367414168082178e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13250732421875,0.0,0.0,9.864314051810652e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904663085937,0.0,0.0,7.285766332643107e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083435058594,0.0,0.0,9.864342428045347e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373474121094,0.0,0.0,0.0004679205885622,289.9364318847656,294.1499938964844,252.1368560791016,251.57376098632807,254.09738159179688,252.2906951904297,288.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980946779251,5.5777349189156666e-05,0.0009423173614777,-0.0137746622785925,0.0,0.0,0.0,-0.007590037304908,60.0,-24.521738052368164,-0.0,-6.792080142759005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,9.367414168082178e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13250732421875,0.0,0.0,9.864314051810652e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904663085937,0.0,0.0,7.285766332643107e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083435058594,0.0,0.0,9.864342428045347e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373474121094,0.0,0.0,0.0004679205885622,289.9364318847656,294.1499938964844,252.1368560791016,251.57376098632807,254.09738159179688,252.2906951904297,288.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980946779251,5.5777349189156666e-05,0.0009423173614777,-0.0137746622785925,0.0,0.0,0.0,-0.007590037304908,60.0,-24.521738052368164,-0.0,-6.792080142759005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27264404296875,0.0,0.0,9.359804971609265e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205749511719,0.0,0.0,9.856301767285912e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765808105469,0.0,0.0,7.27984806871973e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19549560546875,0.0,0.0,9.856329415924848e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,0.0004675405216403,289.9228820800781,294.1499938964844,252.111557006836,251.5517425537109,254.06256103515625,252.2572479248047,288.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972838452085,5.483992208610289e-05,0.0009424439049325,-0.0135272396728396,0.0,0.0,0.0,-0.0075433612801134,60.0,-24.508285522460938,-0.0,-6.78104896678633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27264404296875,0.0,0.0,9.359804971609265e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205749511719,0.0,0.0,9.856301767285912e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765808105469,0.0,0.0,7.27984806871973e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19549560546875,0.0,0.0,9.856329415924848e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,0.0004675405216403,289.9228820800781,294.1499938964844,252.111557006836,251.5517425537109,254.06256103515625,252.2572479248047,288.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972838452085,5.483992208610289e-05,0.0009424439049325,-0.0135272396728396,0.0,0.0,0.0,-0.0075433612801134,60.0,-24.508285522460938,-0.0,-6.78104896678633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588195800781,0.0,0.0,9.352418419439346e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086120605469,0.0,0.0,9.848523768596353e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626647949219,0.0,0.0,7.27410297258757e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825866699219,0.0,0.0,9.848550689639524e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40594482421875,0.0,0.0,0.0004671715432778,289.9093322753906,294.1499938964844,252.09019470214844,251.5331420898437,254.02793884277344,252.2261657714844,288.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964967612177,5.39298853254877e-05,0.0009425668395124,-0.0132870441302657,0.0,0.0,0.0,-0.0074980496428906,60.0,-24.49295425415039,-0.0,-6.770348903728518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588195800781,0.0,0.0,9.352418419439346e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086120605469,0.0,0.0,9.848523768596353e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626647949219,0.0,0.0,7.27410297258757e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825866699219,0.0,0.0,9.848550689639524e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40594482421875,0.0,0.0,0.0004671715432778,289.9093322753906,294.1499938964844,252.09019470214844,251.5331420898437,254.02793884277344,252.2261657714844,288.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964967612177,5.39298853254877e-05,0.0009425668395124,-0.0132870441302657,0.0,0.0,0.0,-0.0074980496428906,60.0,-24.49295425415039,-0.0,-6.770348903728518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24493408203125,0.0,0.0,9.345388389192522e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965881347656,0.0,0.0,9.84112048172392e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2487487792969,0.0,0.0,7.268635090440512e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.169677734375,0.0,0.0,9.841147402767092e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902587890625,0.0,0.0,0.0004668203764595,289.895751953125,294.1499938964844,252.07305908203125,251.51821899414065,253.99365234375,252.19813537597656,288.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957475122064,5.306376260705292e-05,0.0009426837787032,-0.0130584379658102,0.0,0.0,0.0,-0.0074549242854118,60.0,-24.475404739379883,-0.0,-6.760172510666963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24493408203125,0.0,0.0,9.345388389192522e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965881347656,0.0,0.0,9.84112048172392e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2487487792969,0.0,0.0,7.268635090440512e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.169677734375,0.0,0.0,9.841147402767092e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902587890625,0.0,0.0,0.0004668203764595,289.895751953125,294.1499938964844,252.07305908203125,251.51821899414065,253.99365234375,252.19813537597656,288.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957475122064,5.306376260705292e-05,0.0009426837787032,-0.0130584379658102,0.0,0.0,0.0,-0.0074549242854118,60.0,-24.475404739379883,-0.0,-6.760172510666963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380065917969,0.0,0.0,9.342030534753576e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,9.837585093919188e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417907714844,0.0,0.0,7.266023749252781e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632080078125,0.0,0.0,9.83761201496236e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824157714844,0.0,0.0,0.0004666526801884,289.8889465332031,294.1499938964844,252.066162109375,251.51222229003903,253.9766387939453,252.185287475586,288.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953897679224,5.265010258881375e-05,0.00094273959985,-0.0129492543637752,0.0,0.0,0.0,-0.0074343271553516,60.0,-24.465898513793945,-0.0,-6.755315240525307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310485839844,0.0,0.0,9.338800009572878e-05,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,9.834183583734556e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,7.263510633492842e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567077636719,0.0,0.0,9.834209777181968e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37457275390625,0.0,0.0,0.0004664913285523,289.8821105957031,294.1499938964844,252.06044006347656,251.5072479248047,253.9597320556641,252.173095703125,288.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950455278158,5.225211498327553e-05,0.0009427933837287,-0.0128442076966166,0.0,0.0,0.0,-0.0074145109392702,60.0,-24.45597648620605,-0.0,-6.750644132580419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,9.332744957646356e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07244873046875,0.0,0.0,9.827807662077248e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22088623046875,0.0,0.0,7.258801633724943e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14373779296875,0.0,0.0,9.82783385552466e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589172363281,0.0,0.0,0.0004661888815462,289.86846923828125,294.1499938964844,252.0526580810547,251.50045776367188,253.92623901367188,252.1511383056641,288.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944002376869,5.150614742888138e-05,0.000942894082982,-0.0126473121345043,0.0,0.0,0.0,-0.0073773683980107,60.0,-24.4346866607666,-0.0,-6.741891667161326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,9.332744957646356e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07244873046875,0.0,0.0,9.827807662077248e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22088623046875,0.0,0.0,7.258801633724943e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14373779296875,0.0,0.0,9.82783385552466e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589172363281,0.0,0.0,0.0004661888815462,289.86846923828125,294.1499938964844,252.0526580810547,251.50045776367188,253.92623901367188,252.1511383056641,288.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944002376869,5.150614742888138e-05,0.000942894082982,-0.0126473121345043,0.0,0.0,0.0,-0.0073773683980107,60.0,-24.4346866607666,-0.0,-6.741891667161326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,9.327312727691606e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,9.822087304200976e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069091796875,0.0,0.0,7.254576485138386e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,9.822113497648388e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432312011719,0.0,0.0,0.0004659175465349,289.8547668457031,294.1499938964844,252.0500030517578,251.4981384277344,253.893295288086,252.1328125,287.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938213042914,5.083688301965594e-05,0.0009429844212718,-0.0124706597998738,0.0,0.0,0.0,-0.0073440447449684,60.0,-24.411413192749023,-0.0,-6.734044433187591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,9.327312727691606e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,9.822087304200976e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069091796875,0.0,0.0,7.254576485138386e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,9.822113497648388e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432312011719,0.0,0.0,0.0004659175465349,289.8547668457031,294.1499938964844,252.0500030517578,251.4981384277344,253.893295288086,252.1328125,287.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938213042914,5.083688301965594e-05,0.0009429844212718,-0.0124706597998738,0.0,0.0,0.0,-0.0073440447449684,60.0,-24.411413192749023,-0.0,-6.734044433187591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,9.323107951786368e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481262207031,0.0,0.0,9.817659883992746e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929016113281,0.0,0.0,7.251305942190811e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176452636719,0.0,0.0,9.817686077440158e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275756835937,0.0,0.0,0.0004657075332943,289.8410339355469,294.1499938964844,252.0500030517578,251.4981384277344,253.86090087890625,252.1177215576172,287.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933732217177,5.03188421134837e-05,0.0009430543868802,-0.0123339230194687,0.0,0.0,0.0,-0.0073182508349418,60.0,-24.38773536682129,-0.0,-6.727973556053257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18927001953125,0.0,0.0,9.323107951786368e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481262207031,0.0,0.0,9.817659883992746e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929016113281,0.0,0.0,7.251305942190811e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176452636719,0.0,0.0,9.817686077440158e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275756835937,0.0,0.0,0.0004657075332943,289.8410339355469,294.1499938964844,252.0500030517578,251.4981384277344,253.86090087890625,252.1177215576172,287.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933732217177,5.03188421134837e-05,0.0009430543868802,-0.0123339230194687,0.0,0.0,0.0,-0.0073182508349418,60.0,-24.38773536682129,-0.0,-6.727973556053257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753234863281,0.0,0.0,9.320511162513868e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.035888671875,0.0,0.0,9.814925579121336e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17889404296875,0.0,0.0,7.249286136357114e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,9.814951044972986e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118896484375,0.0,0.0,0.0004655778175219,289.8272399902344,294.1499938964844,252.0500030517578,251.4981384277344,253.82911682128903,252.10562133789065,287.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930963860824,4.999884913559072e-05,0.0009430975187569,-0.0122494613751769,0.0,0.0,0.0,-0.007302317302674,60.0,-24.367162704467773,-0.0,-6.724224732579387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753234863281,0.0,0.0,9.320511162513868e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.035888671875,0.0,0.0,9.814925579121336e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17889404296875,0.0,0.0,7.249286136357114e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,9.814951044972986e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118896484375,0.0,0.0,0.0004655778175219,289.8272399902344,294.1499938964844,252.0500030517578,251.4981384277344,253.82911682128903,252.10562133789065,287.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930963860824,4.999884913559072e-05,0.0009430975187569,-0.0122494613751769,0.0,0.0,0.0,-0.007302317302674,60.0,-24.367162704467773,-0.0,-6.724224732579387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683349609375,0.0,0.0,9.319836681243032e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297546386719,0.0,0.0,9.814215445658192e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.171875,0.0,0.0,7.248761539813131e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980224609375,0.0,0.0,9.814240911509842e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040466308594,0.0,0.0,0.0004655441152863,289.8203430175781,294.1499938964844,252.0500030517578,251.4981384277344,253.8134613037109,252.1004943847656,287.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930244414135,4.991571040591225e-05,0.0009431087528355,-0.0122275156900286,0.0,0.0,0.0,-0.0072981775738298,60.0,-24.35842704772949,-0.0,-6.723251289031398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16131591796875,0.0,0.0,9.319547098129988e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02362060546875,0.0,0.0,9.813910583034158e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16485595703125,0.0,0.0,7.248536712722853e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,9.813936048885807e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29620361328125,0.0,0.0,0.0004655296797864,289.8134155273437,294.1499938964844,252.0500030517578,251.4981384277344,253.7979431152344,252.0958404541016,287.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929934749379,4.988000728189945e-05,0.0009431135258637,-0.0122180916368961,0.0,0.0,0.0,-0.0072963996790349,60.0,-24.350658416748047,-0.0,-6.722832779360034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473083496094,0.0,0.0,9.320070967078208e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01129150390625,0.0,0.0,9.814462828217074e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507873535156,0.0,0.0,7.248944166349247e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,9.814487566472962e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.280517578125,0.0,0.0,0.0004655558441299,289.799560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.7672882080078,252.0877380371093,287.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930492378771,4.994444316253066e-05,0.0009431047947145,-0.0122351003810763,0.0,0.0,0.0,-0.0072996080853044,60.0,-24.33797836303711,-0.0,-6.723588086288147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473083496094,0.0,0.0,9.320070967078208e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01129150390625,0.0,0.0,9.814462828217074e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507873535156,0.0,0.0,7.248944166349247e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782775878906,0.0,0.0,9.814487566472962e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.280517578125,0.0,0.0,0.0004655558441299,289.799560546875,294.1499938964844,252.0500030517578,251.4981384277344,253.7672882080078,252.0877380371093,287.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930492378771,4.994444316253066e-05,0.0009431047947145,-0.0122351003810763,0.0,0.0,0.0,-0.0072996080853044,60.0,-24.33797836303711,-0.0,-6.723588086288147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332397460937,0.0,0.0,9.322029654867948e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989318847656,0.0,0.0,9.816525562200697e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13671875,0.0,0.0,7.250467751873657e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,9.816550300456583e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26483154296875,0.0,0.0,0.0004656537203118,289.7856750488281,294.1499938964844,252.0500030517578,251.4981384277344,253.73712158203125,252.08094787597656,287.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932578541338,5.018566298531368e-05,0.0009430721402168,-0.0122987702488899,0.0,0.0,0.0,-0.0073116184212267,60.0,-24.32894897460937,-0.0,-6.726413204205528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332397460937,0.0,0.0,9.322029654867948e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989318847656,0.0,0.0,9.816525562200697e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13671875,0.0,0.0,7.250467751873657e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,9.816550300456583e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26483154296875,0.0,0.0,0.0004656537203118,289.7856750488281,294.1499938964844,252.0500030517578,251.4981384277344,253.73712158203125,252.08094787597656,287.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932578541338,5.018566298531368e-05,0.0009430721402168,-0.0122987702488899,0.0,0.0,0.0,-0.0073116184212267,60.0,-24.32894897460937,-0.0,-6.726413204205528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,9.325228165835142e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864807128906,0.0,0.0,9.819894330576062e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225891113281,0.0,0.0,7.252955401781946e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518493652344,0.0,0.0,9.819918341236188e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491455078125,0.0,0.0,0.000465813500341,289.771728515625,294.1499938964844,252.0500030517578,251.4981384277344,253.70751953125,252.0753936767578,287.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935984853655,5.057957969256677e-05,0.0009430189384147,-0.0124027449637651,0.0,0.0,0.0,-0.0073312320746481,60.0,-24.32369613647461,-0.0,-6.731028889817027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191711425781,0.0,0.0,9.325228165835142e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864807128906,0.0,0.0,9.819894330576062e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225891113281,0.0,0.0,7.252955401781946e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518493652344,0.0,0.0,9.819918341236188e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491455078125,0.0,0.0,0.000465813500341,289.771728515625,294.1499938964844,252.0500030517578,251.4981384277344,253.70751953125,252.0753936767578,287.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935984853655,5.057957969256677e-05,0.0009430189384147,-0.0124027449637651,0.0,0.0,0.0,-0.0073312320746481,60.0,-24.32369613647461,-0.0,-6.731028889817027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10504150390625,0.0,0.0,9.329619206255302e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,9.824518201639876e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,7.256370736286044e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,9.824542212300004e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333984375,0.0,0.0,0.0004660328559111,289.7577209472656,294.1499938964844,252.0500030517578,251.4981384277344,253.67837524414065,252.0707244873047,287.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940662421286,5.112039798405021e-05,0.0009429458878003,-0.0125454943627119,0.0,0.0,0.0,-0.0073581598699092,60.0,-24.321422576904297,-0.0,-6.737368352105477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
