time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609240,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10504150390625,0.0,0.0,9.329619206255302e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,9.824518201639876e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084289550781,0.0,0.0,7.256370736286044e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,9.824542212300004e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333984375,0.0,0.0,0.0004660328559111,289.7577209472656,294.1499938964844,252.0500030517578,251.4981384277344,253.67837524414065,252.0707244873047,287.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940662421286,5.112039798405021e-05,0.0009429458878003,-0.0125454943627119,0.0,0.0,0.0,-0.0073581598699092,60.0,-24.321422576904297,-0.0,-6.737368352105477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979919433594,0.0,0.0,9.332201443612576e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,9.827237227000296e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.101318359375,0.0,0.0,7.258378900587559e-05,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318908691406,0.0,0.0,9.827261237660424e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255554199219,0.0,0.0,0.0004661618440877,289.7507019042969,294.1499938964844,252.0500030517578,251.4981384277344,253.6640014648437,252.0687255859375,287.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994341331534,5.1438426453387365e-05,0.0009429028723388,-0.0126294372603297,0.0,0.0,0.0,-0.0073739946819841,60.0,-24.321508407592773,-0.0,-6.741097990925482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,9.335039794677868e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96148681640625,0.0,0.0,9.830226190388204e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,7.260586426127702e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252380371094,0.0,0.0,9.830249473452568e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176818847656,0.0,0.0,0.0004663036088459,289.7436828613281,294.1499938964844,252.0500030517578,251.4981384277344,253.64976501464844,252.06690979003903,287.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946436621248,5.178797437110916e-05,0.0009428556659258,-0.0127216996625065,0.0,0.0,0.0,-0.0073913987725973,60.0,-24.322275161743164,-0.0,-6.745197822510819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07672119140625,0.0,0.0,9.341352415503934e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488830566406,0.0,0.0,9.836874232860282e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800170898437,0.0,0.0,7.265496242325753e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118713378906,0.0,0.0,9.836897515924647e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019348144531,0.0,0.0,0.0004666189488489,289.7295837402344,294.1499938964844,252.0500030517578,251.4981384277344,253.62161254882807,252.0637359619141,287.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995316193439,5.256552685750648e-05,0.0009427506593056,-0.0129269324243068,0.0,0.0,0.0,-0.0074301143176853,60.0,-24.32550048828125,-0.0,-6.754322612323449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07672119140625,0.0,0.0,9.341352415503934e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488830566406,0.0,0.0,9.836874232860282e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800170898437,0.0,0.0,7.265496242325753e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118713378906,0.0,0.0,9.836897515924647e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019348144531,0.0,0.0,0.0004666189488489,289.7295837402344,294.1499938964844,252.0500030517578,251.4981384277344,253.62161254882807,252.0637359619141,287.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995316193439,5.256552685750648e-05,0.0009427506593056,-0.0129269324243068,0.0,0.0,0.0,-0.0074301143176853,60.0,-24.32550048828125,-0.0,-6.754322612323449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625,0.0,0.0,9.348410094389692e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9362487792969,0.0,0.0,9.844305895967408e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06573486328125,0.0,0.0,7.270985224749893e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984436035156,0.0,0.0,9.844329179031774e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,0.000466971512651,289.7154541015625,294.1499938964844,252.0500030517578,251.4981384277344,253.59393310546875,252.06109619140625,287.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960681200027,5.343484008335509e-05,0.0009426331962458,-0.0131563823670148,0.0,0.0,0.0,-0.0074733984656631,60.0,-24.330888748168945,-0.0,-6.76453169035085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625,0.0,0.0,9.348410094389692e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9362487792969,0.0,0.0,9.844305895967408e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06573486328125,0.0,0.0,7.270985224749893e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984436035156,0.0,0.0,9.844329179031774e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,0.000466971512651,289.7154541015625,294.1499938964844,252.0500030517578,251.4981384277344,253.59393310546875,252.06109619140625,287.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960681200027,5.343484008335509e-05,0.0009426331962458,-0.0131563823670148,0.0,0.0,0.0,-0.0074733984656631,60.0,-24.330888748168945,-0.0,-6.76453169035085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,9.35602729441598e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,9.852327639237046e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05145263671875,0.0,0.0,7.276910037035123e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849853515625,0.0,0.0,9.85235019470565e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0004673520161304,289.7012634277344,294.1499938964844,252.0500030517578,251.4981384277344,253.5667419433593,252.05894470214844,287.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968795347958,5.437308209366165e-05,0.000942506478168,-0.0134040229022502,0.0,0.0,0.0,-0.0075201145373284,60.0,-24.338008880615234,-0.0,-6.775558603067111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,9.35602729441598e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,9.852327639237046e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05145263671875,0.0,0.0,7.276910037035123e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849853515625,0.0,0.0,9.85235019470565e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0004673520161304,289.7012634277344,294.1499938964844,252.0500030517578,251.4981384277344,253.5667419433593,252.05894470214844,287.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968795347958,5.437308209366165e-05,0.000942506478168,-0.0134040229022502,0.0,0.0,0.0,-0.0075201145373284,60.0,-24.338008880615234,-0.0,-6.775558603067111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,9.364016295876354e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107971191406,0.0,0.0,9.860741556622088e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,7.283123704837635e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714660644531,0.0,0.0,9.86076338449493e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.154541015625,0.0,0.0,0.0004677511169575,289.68701171875,294.1499938964844,252.0500030517578,251.4981384277344,253.5400238037109,252.0572052001953,287.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997730763629,5.535718810278922e-05,0.0009423735900782,-0.0136637659743428,0.0,0.0,0.0,-0.0075691142119467,60.0,-24.34635353088379,-0.0,-6.787134765318116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.033935546875,0.0,0.0,9.364016295876354e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107971191406,0.0,0.0,9.860741556622088e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,7.283123704837635e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714660644531,0.0,0.0,9.86076338449493e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.154541015625,0.0,0.0,0.0004677511169575,289.68701171875,294.1499938964844,252.0500030517578,251.4981384277344,253.5400238037109,252.0572052001953,287.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997730763629,5.535718810278922e-05,0.0009423735900782,-0.0136637659743428,0.0,0.0,0.0,-0.0075691142119467,60.0,-24.34635353088379,-0.0,-6.787134765318116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267639160156,0.0,0.0,9.368089376948774e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043884277344,0.0,0.0,9.865030006039888e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,7.28629165678285e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96466064453125,0.0,0.0,9.865052561508492e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,0.0004679545527324,289.67987060546875,294.1499938964844,252.0500030517578,251.4981384277344,253.5268402099609,252.05645751953125,287.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981646435335,5.585883263847791e-05,0.0009423058363609,-0.0137961693108081,0.0,0.0,0.0,-0.0075940918177366,60.0,-24.35082244873047,-0.0,-6.793039375452281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01959228515625,0.0,0.0,9.372183558298276e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979797363281,0.0,0.0,9.869341738522051e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.022705078125,0.0,0.0,7.289475615834817e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578857421875,0.0,0.0,9.869363566394897e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,0.000468159065349,289.6726989746094,294.1499938964844,252.0500030517578,251.4981384277344,253.51377868652344,252.0557861328125,287.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986008517444,5.636312198475935e-05,0.0009422377333976,-0.0139292692765593,0.0,0.0,0.0,-0.0076192012056708,60.0,-24.355398178100582,-0.0,-6.798977381095028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00518798828125,0.0,0.0,9.380339179188012e-05,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851013183594,0.0,0.0,9.877929551294072e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00830078125,0.0,0.0,7.295818795682862e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,9.877952106762676e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,0.0004685664607677,289.6583557128906,294.1499938964844,252.0500030517578,251.4981384277344,253.4879608154297,252.0546112060547,287.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994697757065,5.7367695262655616e-05,0.0009421021095477,-0.0141944093629717,0.0,0.0,0.0,-0.0076692202128469,60.0,-24.36463165283203,-0.0,-6.810814312530057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00518798828125,0.0,0.0,9.380339179188012e-05,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851013183594,0.0,0.0,9.877929551294072e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00830078125,0.0,0.0,7.295818795682862e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442749023437,0.0,0.0,9.877952106762676e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,0.0004685664607677,289.6583557128906,294.1499938964844,252.0500030517578,251.4981384277344,253.4879608154297,252.0546112060547,287.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994697757065,5.7367695262655616e-05,0.0009421021095477,-0.0141944093629717,0.0,0.0,0.0,-0.0076692202128469,60.0,-24.36463165283203,-0.0,-6.810814312530057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99078369140625,0.0,0.0,9.388328180648386e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,9.886343468679117e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,7.302033191081136e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306030273437,0.0,0.0,9.886365296551958e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,0.0004689655615948,289.6439514160156,294.1499938964844,252.0500030517578,251.4981384277344,253.4625396728516,252.0536499023437,287.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003210045397,5.835177580593154e-05,0.0009419691632501,-0.0144541384652256,0.0,0.0,0.0,-0.0077182189561426,60.0,-24.373680114746094,-0.0,-6.822420317575961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99078369140625,0.0,0.0,9.388328180648386e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,9.886343468679117e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,7.302033191081136e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306030273437,0.0,0.0,9.886365296551958e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,0.0004689655615948,289.6439514160156,294.1499938964844,252.0500030517578,251.4981384277344,253.4625396728516,252.0536499023437,287.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003210045397,5.835177580593154e-05,0.0009419691632501,-0.0144541384652256,0.0,0.0,0.0,-0.0077182189561426,60.0,-24.373680114746094,-0.0,-6.822420317575961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,9.395959204994142e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85919189453125,0.0,0.0,9.89437903626822e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,7.307968189707026e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169006347656,0.0,0.0,9.894400864141062e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.091064453125,0.0,0.0,0.0004693467344623,289.6295166015625,294.1499938964844,252.0500030517578,251.4981384277344,253.4375915527344,252.05288696289065,287.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001133932732,5.929171675234102e-05,0.0009418422705493,-0.0147022139281034,0.0,0.0,0.0,-0.0077650197781622,60.0,-24.381994247436523,-0.0,-6.83351473185212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,9.395959204994142e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85919189453125,0.0,0.0,9.89437903626822e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,7.307968189707026e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169006347656,0.0,0.0,9.894400864141062e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.091064453125,0.0,0.0,0.0004693467344623,289.6295166015625,294.1499938964844,252.0500030517578,251.4981384277344,253.4375915527344,252.05288696289065,287.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001133932732,5.929171675234102e-05,0.0009418422705493,-0.0147022139281034,0.0,0.0,0.0,-0.0077650197781622,60.0,-24.381994247436523,-0.0,-6.83351473185212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618225097656,0.0,0.0,9.40315003390424e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461608886719,0.0,0.0,9.90195185295306e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,7.313561218325049e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90313720703125,0.0,0.0,9.901972953230144e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,0.0004697059630416,289.6150207519531,294.1499938964844,252.0500030517578,251.4981384277344,253.41305541992188,252.05227661132807,287.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019000619649,6.017745545250364e-05,0.0009417226538062,-0.0149359824135899,0.0,0.0,0.0,-0.0078091216273605,60.0,-24.38931655883789,-0.0,-6.843976763093451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618225097656,0.0,0.0,9.40315003390424e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461608886719,0.0,0.0,9.90195185295306e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,7.313561218325049e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90313720703125,0.0,0.0,9.901972953230144e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,0.0004697059630416,289.6150207519531,294.1499938964844,252.0500030517578,251.4981384277344,253.41305541992188,252.05227661132807,287.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019000619649,6.017745545250364e-05,0.0009417226538062,-0.0149359824135899,0.0,0.0,0.0,-0.0078091216273605,60.0,-24.38931655883789,-0.0,-6.843976763093451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545593261719,0.0,0.0,9.406552999280392e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.839599609375,0.0,0.0,9.905535262078048e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95751953125,0.0,0.0,7.316207484109327e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.896240234375,0.0,0.0,9.905556362355128e-05,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06719970703125,0.0,0.0,0.0004698759294115,289.6077575683594,294.1499938964844,252.0500030517578,251.4981384277344,253.4009552001953,252.05203247070312,287.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022626956924,6.059659426682629e-05,0.0009416660759598,-0.0150466030463576,0.0,0.0,0.0,-0.0078299911692738,60.0,-24.392507553100582,-0.0,-6.84893066704717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472961425781,0.0,0.0,9.40984464250505e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330383300781,0.0,0.0,9.909001528285444e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,7.318767893593758e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88934326171875,0.0,0.0,9.909022628562524e-05,291.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,0.0004700403660535,289.6004638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.38894653320312,252.0518035888672,287.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026133386418,6.100203972891904e-05,0.0009416113025508,-0.0151536082848906,0.0,0.0,0.0,-0.0078501785174012,60.0,-24.395387649536133,-0.0,-6.853724698885344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327392578125,0.0,0.0,9.418207628186792e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199157714844,0.0,0.0,9.917808347381651e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356384277344,0.0,0.0,7.325272599700838e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87548828125,0.0,0.0,9.917829447658733e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0432434082031,0.0,0.0,0.0004704581224359,289.5858764648437,294.1499938964844,252.0500030517578,251.4981384277344,253.36524963378903,252.0514068603516,287.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035042650997,6.203217344591394e-05,0.0009414721280336,-0.0154254809021949,0.0,0.0,0.0,-0.0079014701768755,60.0,-24.40322494506836,-0.0,-6.865911927889101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327392578125,0.0,0.0,9.418207628186792e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199157714844,0.0,0.0,9.917808347381651e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356384277344,0.0,0.0,7.325272599700838e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87548828125,0.0,0.0,9.917829447658733e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0432434082031,0.0,0.0,0.0004704581224359,289.5858764648437,294.1499938964844,252.0500030517578,251.4981384277344,253.36524963378903,252.0514068603516,287.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035042650997,6.203217344591394e-05,0.0009414721280336,-0.0154254809021949,0.0,0.0,0.0,-0.0079014701768755,60.0,-24.40322494506836,-0.0,-6.865911927889101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181213378906,0.0,0.0,9.425354801351205e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.80670166015625,0.0,0.0,9.925335325533524e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209899902344,0.0,0.0,7.330831431318074e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.861572265625,0.0,0.0,9.925355698214844e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272521972656,0.0,0.0,0.000470815168228,289.5712280273437,294.1499938964844,252.0500030517578,251.4981384277344,253.3419342041016,252.0511016845703,287.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042658541351,6.291256431723014e-05,0.0009413533261977,-0.0156578291207551,0.0,0.0,0.0,-0.0079453065991401,60.0,-24.4112606048584,-0.0,-6.876335589822703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181213378906,0.0,0.0,9.425354801351205e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.80670166015625,0.0,0.0,9.925335325533524e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209899902344,0.0,0.0,7.330831431318074e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.861572265625,0.0,0.0,9.925355698214844e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272521972656,0.0,0.0,0.000470815168228,289.5712280273437,294.1499938964844,252.0500030517578,251.4981384277344,253.3419342041016,252.0511016845703,287.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042658541351,6.291256431723014e-05,0.0009413533261977,-0.0156578291207551,0.0,0.0,0.0,-0.0079453065991401,60.0,-24.4112606048584,-0.0,-6.876335589822703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034729003906,0.0,0.0,9.427615441381933e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.0,0.0,9.927716018864884e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,7.332590030273423e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84765625,0.0,0.0,9.927736391546203e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0112609863281,0.0,0.0,0.000470928120194,289.5565185546875,294.1499938964844,252.0500030517578,251.4981384277344,253.3190460205078,252.0508575439453,287.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045068338513,6.319095700746402e-05,0.0009413158986717,-0.0157313011586666,0.0,0.0,0.0,-0.0079591684043407,60.0,-24.41073036193848,-0.0,-6.8796339292021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034729003906,0.0,0.0,9.427615441381933e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.0,0.0,9.927716018864884e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,7.332590030273423e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84765625,0.0,0.0,9.927736391546203e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0112609863281,0.0,0.0,0.000470928120194,289.5565185546875,294.1499938964844,252.0500030517578,251.4981384277344,253.3190460205078,252.0508575439453,287.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045068338513,6.319095700746402e-05,0.0009413158986717,-0.0157313011586666,0.0,0.0,0.0,-0.0079591684043407,60.0,-24.41073036193848,-0.0,-6.8796339292021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887939453125,0.0,0.0,9.425543248653412e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801513671875,0.0,0.0,9.925533959176391e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916015625,0.0,0.0,7.33097767806612e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83367919921875,0.0,0.0,9.92555360426195e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952392578125,0.0,0.0,0.000470824597869,289.54180908203125,294.1499938964844,252.0500030517578,251.4981384277344,253.29656982421875,252.05067443847656,287.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042861104011,6.293558544712141e-05,0.0009413504740223,-0.0156639050692319,0.0,0.0,0.0,-0.007946453988552,60.0,-24.39944267272949,-0.0,-6.876608438233235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887939453125,0.0,0.0,9.425543248653412e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801513671875,0.0,0.0,9.925533959176391e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916015625,0.0,0.0,7.33097767806612e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83367919921875,0.0,0.0,9.92555360426195e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952392578125,0.0,0.0,0.000470824597869,289.54180908203125,294.1499938964844,252.0500030517578,251.4981384277344,253.29656982421875,252.05067443847656,287.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042861104011,6.293558544712141e-05,0.0009413504740223,-0.0156639050692319,0.0,0.0,0.0,-0.007946453988552,60.0,-24.39944267272949,-0.0,-6.876608438233235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8814697265625,0.0,0.0,9.422898438060656e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,9.922748722601682e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,7.32892076484859e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266906738281,0.0,0.0,9.922769095283002e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872436523437,0.0,0.0,0.0004706924955826,289.534423828125,294.1499938964844,252.0500030517578,251.4981384277344,253.2854766845703,252.05059814453125,287.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040043853223,6.260976078920066e-05,0.0009413945954293,-0.0155779151245951,0.0,0.0,0.0,-0.0079302312806248,60.0,-24.38978576660156,-0.0,-6.87274948063532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741149902344,0.0,0.0,9.419445996172726e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668151855469,0.0,0.0,9.919112926581874e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,7.326235208893195e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8196716308594,0.0,0.0,9.919133299263194e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,0.0004705200262833,289.5270690917969,294.1499938964844,252.0500030517578,251.4981384277344,253.27447509765625,252.050521850586,287.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036365129053,6.218439375516027e-05,0.0009414520463906,-0.0154656544327735,0.0,0.0,0.0,-0.0079090520739555,60.0,-24.377735137939453,-0.0,-6.867713153724253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85943603515625,0.0,0.0,9.412146755494176e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7534484863281,0.0,0.0,9.911427332554013e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621520996094,0.0,0.0,7.320558506762609e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056640625,0.0,0.0,9.91144625004381e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,0.0004701554134953,289.5122985839844,294.1499938964844,252.0500030517578,251.4981384277344,253.2527770996093,252.05039978027344,287.5697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028586257249,6.128515815362334e-05,0.0009415734675712,-0.015228328295052,0.0,0.0,0.0,-0.0078642778098583,60.0,-24.34915351867676,-0.0,-6.857072776256248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85943603515625,0.0,0.0,9.412146755494176e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7534484863281,0.0,0.0,9.911427332554013e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621520996094,0.0,0.0,7.320558506762609e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056640625,0.0,0.0,9.91144625004381e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,0.0004701554134953,289.5122985839844,294.1499938964844,252.0500030517578,251.4981384277344,253.2527770996093,252.05039978027344,287.5697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028586257249,6.128515815362334e-05,0.0009415734675712,-0.015228328295052,0.0,0.0,0.0,-0.0078642778098583,60.0,-24.34915351867676,-0.0,-6.857072776256248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,9.406644676346332e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74005126953125,0.0,0.0,9.905633487505838e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.847412109375,0.0,0.0,7.316278788493946e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,9.905652404995637e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,0.0004698805860243,289.4974975585937,294.1499938964844,252.0500030517578,251.4981384277344,253.2314910888672,252.05032348632807,287.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.060731902834959e-05,0.0009416649700142,-0.0150494333356618,0.0,0.0,0.0,-0.0078305266797542,60.0,-24.321224212646484,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,9.406644676346332e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74005126953125,0.0,0.0,9.905633487505838e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.847412109375,0.0,0.0,7.316278788493946e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,9.905652404995637e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,0.0004698805860243,289.4974975585937,294.1499938964844,252.0500030517578,251.4981384277344,253.2314910888672,252.05032348632807,287.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.060731902834959e-05,0.0009416649700142,-0.0150494333356618,0.0,0.0,0.0,-0.0078305266797542,60.0,-24.321224212646484,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299865722656,0.0,0.0,9.4018061645329e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72662353515625,0.0,0.0,9.900538861984388e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326416015625,0.0,0.0,7.31251566321589e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,9.900557779474184e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,0.00046963893692,289.482666015625,294.1499938964844,252.0500030517578,251.4981384277344,253.21063232421875,252.0502471923828,287.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017567547038,6.001123983878642e-05,0.0009417454712092,-0.0148921143263578,0.0,0.0,0.0,-0.0078008477576076,60.0,-24.29582977294922,-0.0,-6.84201282297181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299865722656,0.0,0.0,9.4018061645329e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72662353515625,0.0,0.0,9.900538861984388e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326416015625,0.0,0.0,7.31251566321589e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7775573730469,0.0,0.0,9.900557779474184e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,0.00046963893692,289.482666015625,294.1499938964844,252.0500030517578,251.4981384277344,253.21063232421875,252.0502471923828,287.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017567547038,6.001123983878642e-05,0.0009417454712092,-0.0148921143263578,0.0,0.0,0.0,-0.0078008477576076,60.0,-24.29582977294922,-0.0,-6.84201282297181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
