time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611580,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81524658203125,0.0,0.0,9.397181565873324e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131652832031,0.0,0.0,9.895669063553214e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81787109375,0.0,0.0,7.3089191573672e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7634582519531,0.0,0.0,9.895687981043012e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91522216796875,0.0,0.0,0.0004694079398177,289.46783447265625,294.1499938964844,252.0500030517578,251.4981384277344,253.19009399414065,252.0502014160156,287.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012639686465,5.944151416770183e-05,0.000941822421737,-0.0147417495027184,0.0,0.0,0.0,-0.0077724801376461,60.0,-24.27143096923828,-0.0,-6.835283272721426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81524658203125,0.0,0.0,9.397181565873324e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131652832031,0.0,0.0,9.895669063553214e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81787109375,0.0,0.0,7.3089191573672e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7634582519531,0.0,0.0,9.895687981043012e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91522216796875,0.0,0.0,0.0004694079398177,289.46783447265625,294.1499938964844,252.0500030517578,251.4981384277344,253.19009399414065,252.0502014160156,287.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012639686465,5.944151416770183e-05,0.000941822421737,-0.0147417495027184,0.0,0.0,0.0,-0.0077724801376461,60.0,-24.27143096923828,-0.0,-6.835283272721426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.807861328125,0.0,0.0,9.395043161930516e-05,291.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064208984375,0.0,0.0,9.893417154671624e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104553222656,0.0,0.0,7.307255873456597e-05,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7563781738281,0.0,0.0,9.89343607216142e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072265625,0.0,0.0,0.0004693011287599,289.4603881835937,294.1499938964844,252.0500030517578,251.4981384277344,253.17999267578125,252.0501708984375,287.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010360274463,5.917804446653463e-05,0.0009418579866178,-0.0146722123026847,0.0,0.0,0.0,-0.0077593615278601,60.0,-24.25964736938477,-0.0,-6.832171806081534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80047607421875,0.0,0.0,9.393032814841716e-05,291.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996765136719,0.0,0.0,9.891299851005896e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030700683594,0.0,0.0,7.305692270165309e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,9.891318040899932e-05,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89923095703125,0.0,0.0,0.000469200691441,289.45294189453125,294.1499938964844,252.0500030517578,251.4981384277344,253.1699676513672,252.05015563964844,287.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008217068389,5.8930309023708105e-05,0.0009418913978151,-0.0146068288013339,0.0,0.0,0.0,-0.0077470266260206,60.0,-24.24814987182617,-0.0,-6.829247212181144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78570556640625,0.0,0.0,9.389496699441224e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861267089844,0.0,0.0,9.88757674349472e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78826904296875,0.0,0.0,7.302941958187148e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73516845703125,0.0,0.0,9.887594933388756e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,0.0004690240893978,289.43804931640625,294.1499938964844,252.0500030517578,251.4981384277344,253.15017700195312,252.0501251220703,287.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004449868574,5.8494708355283365e-05,0.0009419502457603,-0.0144918616861104,0.0,0.0,0.0,-0.0077253370545804,60.0,-24.22622299194336,-0.0,-6.82410643548792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78570556640625,0.0,0.0,9.389496699441224e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861267089844,0.0,0.0,9.88757674349472e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78826904296875,0.0,0.0,7.302941958187148e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73516845703125,0.0,0.0,9.887594933388756e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,0.0004690240893978,289.43804931640625,294.1499938964844,252.0500030517578,251.4981384277344,253.15017700195312,252.0501251220703,287.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004449868574,5.8494708355283365e-05,0.0009419502457603,-0.0144918616861104,0.0,0.0,0.0,-0.0077253370545804,60.0,-24.22622299194336,-0.0,-6.82410643548792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709045410156,0.0,0.0,9.386702004121616e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725769042969,0.0,0.0,9.884633618639782e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,7.30076790205203e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72100830078125,0.0,0.0,9.884651808533818e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672180175781,0.0,0.0,0.0004688844492193,289.4231262207031,294.1499938964844,252.0500030517578,251.4981384277344,253.1307678222656,252.0500946044922,287.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001470800489,5.815031181555241e-05,0.0009419966954737,-0.0144009655341506,0.0,0.0,0.0,-0.0077081890776753,60.0,-24.206073760986328,-0.0,-6.820043552124845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709045410156,0.0,0.0,9.386702004121616e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725769042969,0.0,0.0,9.884633618639782e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,7.30076790205203e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72100830078125,0.0,0.0,9.884651808533818e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672180175781,0.0,0.0,0.0004688844492193,289.4231262207031,294.1499938964844,252.0500030517578,251.4981384277344,253.1307678222656,252.0500946044922,287.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001470800489,5.815031181555241e-05,0.0009419966954737,-0.0144009655341506,0.0,0.0,0.0,-0.0077081890776753,60.0,-24.206073760986328,-0.0,-6.820043552124845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560729980469,0.0,0.0,9.38430821406655e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589660644531,0.0,0.0,9.882113226922228e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,7.29890598449856e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.706787109375,0.0,0.0,9.882130689220504e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511962890625,0.0,0.0,0.0004687648906838,289.4081420898437,294.1499938964844,252.0500030517578,251.4981384277344,253.11170959472656,252.05007934570312,287.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998918976634,5.7855359045788646e-05,0.0009420365095138,-0.0143231181427836,0.0,0.0,0.0,-0.0076935030519962,60.0,-24.18735313415528,-0.0,-6.816564734890562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560729980469,0.0,0.0,9.38430821406655e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6589660644531,0.0,0.0,9.882113226922228e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,7.29890598449856e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.706787109375,0.0,0.0,9.882130689220504e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511962890625,0.0,0.0,0.0004687648906838,289.4081420898437,294.1499938964844,252.0500030517578,251.4981384277344,253.11170959472656,252.05007934570312,287.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998918976634,5.7855359045788646e-05,0.0009420365095138,-0.0143231181427836,0.0,0.0,0.0,-0.0076935030519962,60.0,-24.18735313415528,-0.0,-6.816564734890562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412109375,0.0,0.0,9.381862764712424e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64532470703125,0.0,0.0,9.87953826552257e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436828613281,0.0,0.0,7.297004776773974e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69256591796875,0.0,0.0,9.879556455416604e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351745605469,0.0,0.0,0.0004686427710112,289.3931579589844,294.1499938964844,252.0500030517578,251.4981384277344,253.09298706054688,252.0500640869141,287.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996313601732,5.7554116210667416e-05,0.0009420772548764,-0.0142436111345887,0.0,0.0,0.0,-0.007678504101932,60.0,-24.16904258728028,-0.0,-6.813012021211763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412109375,0.0,0.0,9.381862764712424e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64532470703125,0.0,0.0,9.87953826552257e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436828613281,0.0,0.0,7.297004776773974e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.69256591796875,0.0,0.0,9.879556455416604e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8351745605469,0.0,0.0,0.0004686427710112,289.3931579589844,294.1499938964844,252.0500030517578,251.4981384277344,253.09298706054688,252.0500640869141,287.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996313601732,5.7554116210667416e-05,0.0009420772548764,-0.0142436111345887,0.0,0.0,0.0,-0.007678504101932,60.0,-24.16904258728028,-0.0,-6.813012021211763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337951660156,0.0,0.0,9.380615665577352e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63848876953125,0.0,0.0,9.878224955173208e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,7.296034164028242e-05,290.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854248046875,0.0,0.0,9.878242417471483e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,0.000468580488814,289.3856506347656,294.1499938964844,252.0500030517578,251.4981384277344,253.0837860107422,252.0500640869141,287.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994984138756,5.7400444347877055e-05,0.0009420979768037,-0.0142030520364642,0.0,0.0,0.0,-0.007670852355659,60.0,-24.15988540649414,-0.0,-6.811200847778309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,9.37935838010162e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,9.87690145848319e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287902832031,0.0,0.0,7.295056275324896e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783142089844,0.0,0.0,9.876918193185702e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,0.000468517653644,289.3781433105469,294.1499938964844,252.0500030517578,251.4981384277344,253.0746612548828,252.050048828125,287.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993644198402,5.724549919250421e-05,0.0009421189315617,-0.0141621576622128,0.0,0.0,0.0,-0.0076631372794508,60.0,-24.15070915222168,-0.0,-6.80937404240467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71148681640625,0.0,0.0,9.376805974170566e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6179504394531,0.0,0.0,9.87421371974051e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,7.293071394087747e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640014648437,0.0,0.0,9.874231182038784e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031005859375,0.0,0.0,0.0004683902079705,289.36309814453125,294.1499938964844,252.0500030517578,251.4981384277344,253.0566253662109,252.050033569336,287.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990924736484,5.693107596016489e-05,0.0009421613649465,-0.0140791712328791,0.0,0.0,0.0,-0.0076474822126328,60.0,-24.132287979125977,-0.0,-6.805668562037681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71148681640625,0.0,0.0,9.376805974170566e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6179504394531,0.0,0.0,9.87421371974051e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,7.293071394087747e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640014648437,0.0,0.0,9.874231182038784e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031005859375,0.0,0.0,0.0004683902079705,289.36309814453125,294.1499938964844,252.0500030517578,251.4981384277344,253.0566253662109,252.050033569336,287.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990924736484,5.693107596016489e-05,0.0009421613649465,-0.0140791712328791,0.0,0.0,0.0,-0.0076474822126328,60.0,-24.132287979125977,-0.0,-6.805668562037681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965637207031,0.0,0.0,9.374213550472632e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60418701171875,0.0,0.0,9.87148450803943e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,7.291055226232857e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,9.871501242741942e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,0.0004682606959249,289.3480529785156,294.1499938964844,252.0500030517578,251.4981384277344,253.0389099121093,252.050033569336,287.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988162200897,5.661165778292343e-05,0.0009422044968232,-0.0139948660507798,0.0,0.0,0.0,-0.0076315775513648,60.0,-24.113767623901367,-0.0,-6.80190481716636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965637207031,0.0,0.0,9.374213550472632e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60418701171875,0.0,0.0,9.87148450803943e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,7.291055226232857e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,9.871501242741942e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,0.0004682606959249,289.3480529785156,294.1499938964844,252.0500030517578,251.4981384277344,253.0389099121093,252.050033569336,287.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988162200897,5.661165778292343e-05,0.0009422044968232,-0.0139948660507798,0.0,0.0,0.0,-0.0076315775513648,60.0,-24.113767623901367,-0.0,-6.80190481716636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.681640625,0.0,0.0,9.37159056775272e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904235839844,0.0,0.0,9.868721826933324e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839904785156,0.0,0.0,7.28901504771784e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353454589844,0.0,0.0,9.868738561635836e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710266113281,0.0,0.0,0.0004681296704802,289.3329467773437,294.1499938964844,252.0500030517578,251.4981384277344,253.0215301513672,252.050033569336,287.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985365904867,5.62884597457014e-05,0.0009422481525689,-0.0139095624908804,0.0,0.0,0.0,-0.0076154852285981,60.0,-24.09516906738281,-0.0,-6.798097729188157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.681640625,0.0,0.0,9.37159056775272e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904235839844,0.0,0.0,9.868721826933324e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839904785156,0.0,0.0,7.28901504771784e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353454589844,0.0,0.0,9.868738561635836e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710266113281,0.0,0.0,0.0004681296704802,289.3329467773437,294.1499938964844,252.0500030517578,251.4981384277344,253.0215301513672,252.050033569336,287.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985365904867,5.62884597457014e-05,0.0009422481525689,-0.0139095624908804,0.0,0.0,0.0,-0.0076154852285981,60.0,-24.09516906738281,-0.0,-6.798097729188157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,9.36894430196844e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,9.865935862762854e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690368652344,0.0,0.0,7.286956679308787e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210021972656,0.0,0.0,9.865951869869603e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,0.0004679975099861,289.3178405761719,294.1499938964844,252.0500030517578,251.4981384277344,253.00445556640625,252.05001831054688,287.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982546325773,5.596242044703104e-05,0.0009422922157682,-0.0138235092163085,0.0,0.0,0.0,-0.0075992513447999,60.0,-24.076509475708008,-0.0,-6.794258666786845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667175292969,0.0,0.0,9.36894430196844e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,9.865935862762854e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690368652344,0.0,0.0,7.286956679308787e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210021972656,0.0,0.0,9.865951869869603e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,0.0004679975099861,289.3178405761719,294.1499938964844,252.0500030517578,251.4981384277344,253.00445556640625,252.05001831054688,287.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982546325773,5.596242044703104e-05,0.0009422922157682,-0.0138235092163085,0.0,0.0,0.0,-0.0075992513447999,60.0,-24.076509475708008,-0.0,-6.794258666786845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65924072265625,0.0,0.0,9.36761571210809e-05,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696716308594,0.0,0.0,9.864535968517885e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615295410156,0.0,0.0,7.285922765731812e-05,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138000488281,0.0,0.0,9.864552703220396e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469787597656,0.0,0.0,0.0004679311241488,289.3102722167969,294.1499938964844,252.0500030517578,251.4981384277344,252.9960479736328,252.05001831054688,287.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981129551306,5.5798693210817873e-05,0.0009423142764717,-0.0137802958488464,0.0,0.0,0.0,-0.0075910994783043,60.0,-24.06716537475586,-0.0,-6.792330964344728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517639160156,0.0,0.0,9.366285667056218e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.562744140625,0.0,0.0,9.863136074272916e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.654052734375,0.0,0.0,7.284888852154836e-05,290.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065979003906,0.0,0.0,9.863152081379668e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73895263671875,0.0,0.0,0.0004678646801039,289.3026733398437,294.1499938964844,252.0500030517578,251.4981384277344,252.9877166748047,252.05001831054688,287.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979712776839,5.563481681747362e-05,0.0009423364535905,-0.0137370424345135,0.0,0.0,0.0,-0.0075829396955668,60.0,-24.057817459106445,-0.0,-6.79040184081714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63677978515625,0.0,0.0,9.363626304548234e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,9.860336285782978e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390380859375,0.0,0.0,7.282820297405124e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921630859375,0.0,0.0,9.860352292889728e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.722900390625,0.0,0.0,0.0004677318793255,289.2875061035156,294.1499938964844,252.0500030517578,251.4981384277344,252.9712677001953,252.05001831054688,287.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976879227906,5.530723137781024e-05,0.0009423806914128,-0.0136505803093314,0.0,0.0,0.0,-0.007566628511995,60.0,-24.03912353515625,-0.0,-6.786546435932905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63677978515625,0.0,0.0,9.363626304548234e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,9.860336285782978e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390380859375,0.0,0.0,7.282820297405124e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921630859375,0.0,0.0,9.860352292889728e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.722900390625,0.0,0.0,0.0004677318793255,289.2875061035156,294.1499938964844,252.0500030517578,251.4981384277344,252.9712677001953,252.05001831054688,287.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976879227906,5.530723137781024e-05,0.0009423806914128,-0.0136505803093314,0.0,0.0,0.0,-0.007566628511995,60.0,-24.03912353515625,-0.0,-6.786546435932905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62176513671875,0.0,0.0,9.360974945593624e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53497314453125,0.0,0.0,9.857543773250654e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240234375,0.0,0.0,7.280758291017264e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777282714844,0.0,0.0,9.857559780357406e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,0.0004675994277931,289.2723388671875,294.1499938964844,252.0500030517578,251.4981384277344,252.95510864257807,252.05001831054688,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974052663892,5.498050813912414e-05,0.0009424248128198,-0.0135643454268574,0.0,0.0,0.0,-0.0075503606349229,60.0,-24.02044677734375,-0.0,-6.782702399732443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62176513671875,0.0,0.0,9.360974945593624e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53497314453125,0.0,0.0,9.857543773250654e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240234375,0.0,0.0,7.280758291017264e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777282714844,0.0,0.0,9.857559780357406e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,0.0004675994277931,289.2723388671875,294.1499938964844,252.0500030517578,251.4981384277344,252.95510864257807,252.05001831054688,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974052663892,5.498050813912414e-05,0.0009424248128198,-0.0135643454268574,0.0,0.0,0.0,-0.0075503606349229,60.0,-24.02044677734375,-0.0,-6.782702399732443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.0,0.0,9.358343959320337e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210266113281,0.0,0.0,9.854773088591172e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089782714844,0.0,0.0,7.278711564140394e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632629394531,0.0,0.0,9.854789095697924e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907653808594,0.0,0.0,0.0004674679948948,289.2571105957031,294.1499938964844,252.0500030517578,251.4981384277344,252.9392242431641,252.0500030517578,287.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971249382942,5.46563278476242e-05,0.0009424685849808,-0.0134787820279598,0.0,0.0,0.0,-0.007534219417721,60.0,-24.001819610595703,-0.0,-6.778889627412354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.0,0.0,9.358343959320337e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210266113281,0.0,0.0,9.854773088591172e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089782714844,0.0,0.0,7.278711564140394e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632629394531,0.0,0.0,9.854789095697924e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907653808594,0.0,0.0,0.0004674679948948,289.2571105957031,294.1499938964844,252.0500030517578,251.4981384277344,252.9392242431641,252.0500030517578,287.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971249382942,5.46563278476242e-05,0.0009424685849808,-0.0134787820279598,0.0,0.0,0.0,-0.007534219417721,60.0,-24.001819610595703,-0.0,-6.778889627412354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917358398437,0.0,0.0,9.355742804473266e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5070495605469,0.0,0.0,9.852035145740956e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939025878906,0.0,0.0,7.276688847923651e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,9.852050425251946e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,0.0004673381044995,289.24188232421875,294.1499938964844,252.0500030517578,251.4981384277344,252.9236297607422,252.0500030517578,287.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996847753413,5.433593105408363e-05,0.0009425118332728,-0.0133942170068621,0.0,0.0,0.0,-0.0075182663276791,60.0,-23.983266830444336,-0.0,-6.775122329827354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917358398437,0.0,0.0,9.355742804473266e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5070495605469,0.0,0.0,9.852035145740956e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939025878906,0.0,0.0,7.276688847923651e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,9.852050425251946e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,0.0004673381044995,289.24188232421875,294.1499938964844,252.0500030517578,251.4981384277344,252.9236297607422,252.0500030517578,287.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996847753413,5.433593105408363e-05,0.0009425118332728,-0.0133942170068621,0.0,0.0,0.0,-0.0075182663276791,60.0,-23.983266830444336,-0.0,-6.775122329827354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841979980469,0.0,0.0,9.354459325550124e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000305175781,0.0,0.0,9.85068327281624e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863647460937,0.0,0.0,7.275690586538985e-05,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54150390625,0.0,0.0,9.85069855232723e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666564941406,0.0,0.0,0.0004672740178648,289.2342529296875,294.1499938964844,252.0500030517578,251.4981384277344,252.9159393310547,252.0500030517578,287.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967109654098,5.417780266725458e-05,0.0009425331954844,-0.0133524797856807,0.0,0.0,0.0,-0.0075103929266333,60.0,-23.97403335571289,-0.0,-6.77326283948787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5766906738281,0.0,0.0,9.353187488159163e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930419921875,0.0,0.0,9.84934376901947e-05,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788269042969,0.0,0.0,7.274701056303456e-05,290.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53424072265625,0.0,0.0,9.84935904853046e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586303710937,0.0,0.0,0.0004672104550991,289.2265930175781,294.1499938964844,252.0500030517578,251.4981384277344,252.9083404541016,252.0500030517578,287.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965754579752,5.402106035035104e-05,0.000942554383073,-0.0133111104369163,0.0,0.0,0.0,-0.0075025889091193,60.0,-23.964828491210938,-0.0,-6.771420402174044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616149902344,0.0,0.0,9.3506823759526e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47900390625,0.0,0.0,9.846705506788568e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,7.272752554854378e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,9.846720786299556e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425476074219,0.0,0.0,0.0004670853377319,289.2113342285156,294.1499938964844,252.0500030517578,251.4981384277344,252.89328002929688,252.0500030517578,287.2208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963084012269,5.371238148654811e-05,0.0009425960597582,-0.0132296364754438,0.0,0.0,0.0,-0.0074872188270092,60.0,-23.946510314941406,-0.0,-6.767792370965253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616149902344,0.0,0.0,9.3506823759526e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47900390625,0.0,0.0,9.846705506788568e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,7.272752554854378e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,9.846720786299556e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425476074219,0.0,0.0,0.0004670853377319,289.2113342285156,294.1499938964844,252.0500030517578,251.4981384277344,252.89328002929688,252.0500030517578,287.2208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963084012269,5.371238148654811e-05,0.0009425960597582,-0.0132296364754438,0.0,0.0,0.0,-0.0074872188270092,60.0,-23.946510314941406,-0.0,-6.767792370965253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465393066406,0.0,0.0,9.348247840534896e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649353027344,0.0,0.0,9.84414218692109e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54864501953125,0.0,0.0,7.270859350683168e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.505126953125,0.0,0.0,9.844156738836318e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,0.0004669637128245,289.1960144042969,294.1499938964844,252.0500030517578,251.4981384277344,252.8784942626953,252.0500030517578,287.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960490278899,5.3412422857945785e-05,0.0009426365722902,-0.0131504647433757,0.0,0.0,0.0,-0.0074722836725413,60.0,-23.928373336791992,-0.0,-6.764268078995883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465393066406,0.0,0.0,9.348247840534896e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649353027344,0.0,0.0,9.84414218692109e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54864501953125,0.0,0.0,7.270859350683168e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.505126953125,0.0,0.0,9.844156738836318e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,0.0004669637128245,289.1960144042969,294.1499938964844,252.0500030517578,251.4981384277344,252.8784942626953,252.0500030517578,287.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960490278899,5.3412422857945785e-05,0.0009426365722902,-0.0131504647433757,0.0,0.0,0.0,-0.0074722836725413,60.0,-23.928373336791992,-0.0,-6.764268078995883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53143310546875,0.0,0.0,9.345887519884856e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,9.841657447395846e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,7.269023626577109e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49053955078125,0.0,0.0,9.841671999311076e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103820800781,0.0,0.0,0.0004668458423111,289.1806945800781,294.1499938964844,252.0500030517578,251.4981384277344,252.8639678955078,252.0500030517578,287.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957974543794,5.312169378157705e-05,0.0009426758042536,-0.0130737284198403,0.0,0.0,0.0,-0.0074578076601028,60.0,-23.91042137145996,-0.0,-6.76085321060782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
