time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613920,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53143310546875,0.0,0.0,9.345887519884856e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,9.841657447395846e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,7.269023626577109e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49053955078125,0.0,0.0,9.841671999311076e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103820800781,0.0,0.0,0.0004668458423111,289.1806945800781,294.1499938964844,252.0500030517578,251.4981384277344,252.8639678955078,252.0500030517578,287.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957974543794,5.312169378157705e-05,0.0009426758042536,-0.0130737284198403,0.0,0.0,0.0,-0.0074578076601028,60.0,-23.91042137145996,-0.0,-6.76085321060782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163269042969,0.0,0.0,9.343621059088036e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,9.839270933298394e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51837158203125,0.0,0.0,7.267260662047192e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,9.839285485213622e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,0.0004667326575145,289.16534423828125,294.1499938964844,252.0500030517578,251.4981384277344,252.8497009277344,252.0500030517578,287.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995556009002,5.284243889036589e-05,0.0009427135228179,-0.0130000207573175,0.0,0.0,0.0,-0.0074439034797251,60.0,-23.892702102661133,-0.0,-6.757574055882287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163269042969,0.0,0.0,9.343621059088036e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,9.839270933298394e-05,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51837158203125,0.0,0.0,7.267260662047192e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,9.839285485213622e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,0.0004667326575145,289.16534423828125,294.1499938964844,252.0500030517578,251.4981384277344,252.8497009277344,252.0500030517578,287.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995556009002,5.284243889036589e-05,0.0009427135228179,-0.0130000207573175,0.0,0.0,0.0,-0.0074439034797251,60.0,-23.892702102661133,-0.0,-6.757574055882287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087585449219,0.0,0.0,9.34252457227558e-05,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296569824219,0.0,0.0,9.838116238825025e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51080322265625,0.0,0.0,7.26640791981481e-05,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686279296875,0.0,0.0,9.838130790740252e-05,291.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58624267578125,0.0,0.0,0.0004666778841055,289.1576538085937,294.1499938964844,252.0500030517578,251.4981384277344,252.84266662597656,252.0500030517578,287.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954391280189,5.270735346130096e-05,0.0009427318000234,-0.0129643650725483,0.0,0.0,0.0,-0.0074371774680912,60.0,-23.883941650390625,-0.0,-6.755987413953335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011901855469,0.0,0.0,9.341449185740204e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,9.836984099820256e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032043457031,0.0,0.0,7.26557191228494e-05,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613037109375,0.0,0.0,9.836997924139725e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57818603515625,0.0,0.0,0.0004666241584345,289.14996337890625,294.1499938964844,252.0500030517578,251.4981384277344,252.835678100586,252.0500030517578,287.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953244589269,5.2574843721231446e-05,0.0009427496697753,-0.0129293901845812,0.0,0.0,0.0,-0.0074305795133113,60.0,-23.875225067138672,-0.0,-6.754432035904756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,9.339401731267571e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40838623046875,0.0,0.0,9.834827505983412e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.488037109375,0.0,0.0,7.263979205163196e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466247558594,0.0,0.0,9.83484205789864e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,0.0004665218875743,289.1345520019531,294.1499938964844,252.0500030517578,251.4981384277344,252.8218688964844,252.0500030517578,287.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951062966138,5.232254625298083e-05,0.000942783721257,-0.0128627978265285,0.0,0.0,0.0,-0.0074180173687636,60.0,-23.8580322265625,-0.0,-6.751470493782108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,9.339401731267571e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40838623046875,0.0,0.0,9.834827505983412e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.488037109375,0.0,0.0,7.263979205163196e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466247558594,0.0,0.0,9.83484205789864e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,0.0004665218875743,289.1345520019531,294.1499938964844,252.0500030517578,251.4981384277344,252.8218688964844,252.0500030517578,287.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951062966138,5.232254625298083e-05,0.000942783721257,-0.0128627978265285,0.0,0.0,0.0,-0.0074180173687636,60.0,-23.8580322265625,-0.0,-6.751470493782108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,9.3374663265422e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,9.83279023785144e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47283935546875,0.0,0.0,7.262473809532821e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43194580078125,0.0,0.0,9.832804062170908e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459899902344,0.0,0.0,0.0004664252337533,289.119140625,294.1499938964844,252.0500030517578,251.4981384277344,252.80831909179688,252.0500030517578,287.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949000086635,5.208411312196404e-05,0.0009428159100934,-0.0127998646348714,0.0,0.0,0.0,-0.0074061453342437,60.0,-23.84116172790528,-0.0,-6.748672376488686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,9.3374663265422e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,9.83279023785144e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47283935546875,0.0,0.0,7.262473809532821e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43194580078125,0.0,0.0,9.832804062170908e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459899902344,0.0,0.0,0.0004664252337533,289.119140625,294.1499938964844,252.0500030517578,251.4981384277344,252.80831909179688,252.0500030517578,287.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949000086635,5.208411312196404e-05,0.0009428159100934,-0.0127998646348714,0.0,0.0,0.0,-0.0074061453342437,60.0,-23.84116172790528,-0.0,-6.748672376488686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,9.33567644096911e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,9.830905037233606e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576416015625,0.0,0.0,7.261081918841228e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.417236328125,0.0,0.0,9.830918861553072e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298767089844,0.0,0.0,0.0004663357976824,289.10369873046875,294.1499938964844,252.0500030517578,251.4981384277344,252.79502868652344,252.0500030517578,287.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994709203951,5.186354246689007e-05,0.0009428457124158,-0.0127416457980871,0.0,0.0,0.0,-0.0073951627127826,60.0,-23.82465362548828,-0.0,-6.746084579845046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,9.33567644096911e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,9.830905037233606e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576416015625,0.0,0.0,7.261081918841228e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.417236328125,0.0,0.0,9.830918861553072e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298767089844,0.0,0.0,0.0004663357976824,289.10369873046875,294.1499938964844,252.0500030517578,251.4981384277344,252.79502868652344,252.0500030517578,287.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994709203951,5.186354246689007e-05,0.0009428457124158,-0.0127416457980871,0.0,0.0,0.0,-0.0073951627127826,60.0,-23.82465362548828,-0.0,-6.746084579845046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44049072265625,0.0,0.0,9.334023343399168e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656616210937,0.0,0.0,9.829163900576532e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424133300781,0.0,0.0,7.25979552953504e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40252685546875,0.0,0.0,9.829177724896e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137634277344,0.0,0.0,0.0004662532301153,289.0882568359375,294.1499938964844,252.0500030517578,251.4981384277344,252.78195190429688,252.0500030517578,287.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945330675691,5.165984111954458e-05,0.0009428731864318,-0.0126878786832094,0.0,0.0,0.0,-0.0073850201442837,60.0,-23.808481216430664,-0.0,-6.74369431408195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44049072265625,0.0,0.0,9.334023343399168e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656616210937,0.0,0.0,9.829163900576532e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424133300781,0.0,0.0,7.25979552953504e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40252685546875,0.0,0.0,9.829177724896e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137634277344,0.0,0.0,0.0004662532301153,289.0882568359375,294.1499938964844,252.0500030517578,251.4981384277344,252.78195190429688,252.0500030517578,287.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945330675691,5.165984111954458e-05,0.0009428731864318,-0.0126878786832094,0.0,0.0,0.0,-0.0073850201442837,60.0,-23.808481216430664,-0.0,-6.74369431408195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,9.333255729870872e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585205078125,0.0,0.0,9.828356269281358e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347839355469,0.0,0.0,7.259198901010677e-05,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951416015625,0.0,0.0,9.828370093600824e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057067871094,0.0,0.0,0.0004662149003706,289.0805053710937,294.1499938964844,252.0500030517578,251.4981384277344,252.77549743652344,252.0500030517578,287.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944512275978,5.156529732630588e-05,0.0009428859921172,-0.0126629248261451,0.0,0.0,0.0,-0.0073803127743303,60.0,-23.800552368164062,-0.0,-6.742585867414165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252624511719,0.0,0.0,9.332530316896737e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35137939453125,0.0,0.0,9.827592293731868e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,7.258634286699817e-05,290.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38775634765625,0.0,0.0,9.827605390455574e-05,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976501464844,0.0,0.0,0.0004661786661017,289.0727844238281,294.1499938964844,252.0500030517578,251.4981384277344,252.7691192626953,252.0500030517578,287.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943739278241,5.147587216924876e-05,0.000942898041103,-0.0126393213868141,0.0,0.0,0.0,-0.0073758601211011,60.0,-23.79272651672364,-0.0,-6.741537106336183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100036621094,0.0,0.0,9.331214096164332e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370361328125,0.0,0.0,9.826206951402128e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118957519531,0.0,0.0,7.257611287059262e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,9.826220048125832e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,0.0004661129496525,289.0572814941406,294.1499938964844,252.0500030517578,251.4981384277344,252.7565155029297,252.0500030517578,287.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942336473613,5.131375655764714e-05,0.0009429199271835,-0.0125965308398008,0.0,0.0,0.0,-0.0073677883483469,60.0,-23.77740859985352,-0.0,-6.739635693975289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100036621094,0.0,0.0,9.331214096164332e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370361328125,0.0,0.0,9.826206951402128e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118957519531,0.0,0.0,7.257611287059262e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729858398437,0.0,0.0,9.826220048125832e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,0.0004661129496525,289.0572814941406,294.1499938964844,252.0500030517578,251.4981384277344,252.7565155029297,252.0500030517578,287.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942336473613,5.131375655764714e-05,0.0009429199271835,-0.0125965308398008,0.0,0.0,0.0,-0.0073677883483469,60.0,-23.77740859985352,-0.0,-6.739635693975289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.394775390625,0.0,0.0,9.330057946499436e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,9.824989683693276e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966064453125,0.0,0.0,7.25671197869815e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.0,9.82500278041698e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,0.0004660552076529,289.041748046875,294.1499938964844,252.0500030517578,251.4981384277344,252.7441253662109,252.0500030517578,287.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941104799509,5.11712787556462e-05,0.0009429391357116,-0.0125589240342378,0.0,0.0,0.0,-0.0073606939986348,60.0,-23.762500762939453,-0.0,-6.737965208003517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.394775390625,0.0,0.0,9.330057946499436e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,9.824989683693276e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966064453125,0.0,0.0,7.25671197869815e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.0,9.82500278041698e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,0.0004660552076529,289.041748046875,294.1499938964844,252.0500030517578,251.4981384277344,252.7441253662109,252.0500030517578,287.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941104799509,5.11712787556462e-05,0.0009429391357116,-0.0125589240342378,0.0,0.0,0.0,-0.0073606939986348,60.0,-23.762500762939453,-0.0,-6.737965208003517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3794860839844,0.0,0.0,9.329108434030786e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,9.823989239521325e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813171386719,0.0,0.0,7.25597346900031e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433532714844,0.0,0.0,9.82400233624503e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44921875,0.0,0.0,0.0004660077684093,289.0262145996094,294.1499938964844,252.0500030517578,251.4981384277344,252.73196411132807,252.0500030517578,287.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940091986209,5.105425952933729e-05,0.0009429549681954,-0.0125280367210507,0.0,0.0,0.0,-0.0073548671789467,60.0,-23.748106002807617,-0.0,-6.736593149980763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3794860839844,0.0,0.0,9.329108434030786e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,9.823989239521325e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813171386719,0.0,0.0,7.25597346900031e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433532714844,0.0,0.0,9.82400233624503e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44921875,0.0,0.0,0.0004660077684093,289.0262145996094,294.1499938964844,252.0500030517578,251.4981384277344,252.73196411132807,252.0500030517578,287.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940091986209,5.105425952933729e-05,0.0009429549681954,-0.0125280367210507,0.0,0.0,0.0,-0.0073548671789467,60.0,-23.748106002807617,-0.0,-6.736593149980763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641967773437,0.0,0.0,9.328337910119444e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938842773437,0.0,0.0,9.823177970247345e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,7.255373930092901e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285217285156,0.0,0.0,9.823191066971047e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330749511719,0.0,0.0,0.0004659692640416,289.0106506347656,294.1499938964844,252.0500030517578,251.4981384277344,252.7200164794922,252.0500030517578,286.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939270094037,5.095927554066293e-05,0.0009429677738808,-0.012502965517342,0.0,0.0,0.0,-0.0073501379229128,60.0,-23.73417091369629,-0.0,-6.735479729513828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641967773437,0.0,0.0,9.328337910119444e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938842773437,0.0,0.0,9.823177970247345e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,7.255373930092901e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285217285156,0.0,0.0,9.823191066971047e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330749511719,0.0,0.0,0.0004659692640416,289.0106506347656,294.1499938964844,252.0500030517578,251.4981384277344,252.7200164794922,252.0500030517578,286.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939270094037,5.095927554066293e-05,0.0009429677738808,-0.012502965517342,0.0,0.0,0.0,-0.0073501379229128,60.0,-23.73417091369629,-0.0,-6.735479729513828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565368652344,0.0,0.0,9.328030137112364e-05,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2866516113281,0.0,0.0,9.822854190133512e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583374023437,0.0,0.0,7.255134551087394e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210754394531,0.0,0.0,9.822867286857218e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42498779296875,0.0,0.0,0.0004659539263229,289.0028381347656,294.1499938964844,252.0500030517578,251.4981384277344,252.714111328125,252.0500030517578,286.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938942966982,5.092137507745065e-05,0.0009429728961549,-0.0124929621815681,0.0,0.0,0.0,-0.0073482510633766,60.0,-23.72740364074707,-0.0,-6.735034929761241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.348876953125,0.0,0.0,9.327780571766198e-05,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794494628906,0.0,0.0,9.82259152806364e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506774902344,0.0,0.0,7.254941010614857e-05,290.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31365966796875,0.0,0.0,9.822604624787346e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169006347656,0.0,0.0,0.0004659414698835,288.9950561523437,294.1499938964844,252.0500030517578,251.4981384277344,252.70828247070312,252.0500030517578,286.9787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938676375895,5.089061596663669e-05,0.0009429770288988,-0.0124848429113626,0.0,0.0,0.0,-0.0073467195034027,60.0,-23.720779418945312,-0.0,-6.734674684594212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,9.327442239737138e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26495361328125,0.0,0.0,9.822235733736306e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353271484375,0.0,0.0,7.254677620949224e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987670898437,0.0,0.0,9.82224810286425e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007568359375,0.0,0.0,0.000465924560558,288.9794311523437,294.1499938964844,252.0500030517578,251.4981384277344,252.6967163085937,252.0500030517578,286.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938315488398,5.084887379780412e-05,0.000942982675042,-0.0124738253653049,0.0,0.0,0.0,-0.0073446407914161,60.0,-23.707908630371094,-0.0,-6.734185120649272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,9.327442239737138e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26495361328125,0.0,0.0,9.822235733736306e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353271484375,0.0,0.0,7.254677620949224e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987670898437,0.0,0.0,9.82224810286425e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007568359375,0.0,0.0,0.000465924560558,288.9794311523437,294.1499938964844,252.0500030517578,251.4981384277344,252.6967163085937,252.0500030517578,286.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938315488398,5.084887379780412e-05,0.000942982675042,-0.0124738253653049,0.0,0.0,0.0,-0.0073446407914161,60.0,-23.707908630371094,-0.0,-6.734185120649272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182067871094,0.0,0.0,9.327322914032266e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504577636719,0.0,0.0,9.82210985966958e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199462890625,0.0,0.0,7.254584488691762e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838439941406,0.0,0.0,9.822122228797524e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38458251953125,0.0,0.0,0.0004659186233766,288.9638061523437,294.1499938964844,252.0500030517578,251.4981384277344,252.68536376953125,252.0500030517578,286.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938188595697,5.083415089757182e-05,0.0009429846541024,-0.012469938956201,0.0,0.0,0.0,-0.0073439078405499,60.0,-23.695606231689453,-0.0,-6.734012458764482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182067871094,0.0,0.0,9.327322914032266e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504577636719,0.0,0.0,9.82210985966958e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199462890625,0.0,0.0,7.254584488691762e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838439941406,0.0,0.0,9.822122228797524e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38458251953125,0.0,0.0,0.0004659186233766,288.9638061523437,294.1499938964844,252.0500030517578,251.4981384277344,252.68536376953125,252.0500030517578,286.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938188595697,5.083415089757182e-05,0.0009429846541024,-0.012469938956201,0.0,0.0,0.0,-0.0073439078405499,60.0,-23.695606231689453,-0.0,-6.734012458764482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028564453125,0.0,0.0,9.327416773885489e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359313964844,0.0,0.0,9.822208085097373e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,7.254657248267904e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2688903808594,0.0,0.0,9.822220454225317e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683776855469,0.0,0.0,0.0004659232799895,288.9481506347656,294.1499938964844,252.0500030517578,251.4979705810547,252.6742248535156,252.0500030517578,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938286384567,5.0845585064962506e-05,0.0009429830824956,-0.0124729573726654,0.0,0.0,0.0,-0.0073444773443043,60.0,-23.68389129638672,-0.0,-6.734146751341541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028564453125,0.0,0.0,9.327416773885489e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359313964844,0.0,0.0,9.822208085097373e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,7.254657248267904e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2688903808594,0.0,0.0,9.822220454225317e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683776855469,0.0,0.0,0.0004659232799895,288.9481506347656,294.1499938964844,252.0500030517578,251.4979705810547,252.6742248535156,252.0500030517578,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938286384567,5.0845585064962506e-05,0.0009429830824956,-0.0124729573726654,0.0,0.0,0.0,-0.0073444773443043,60.0,-23.68389129638672,-0.0,-6.734146751341541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,9.327667794423178e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22137451171875,0.0,0.0,9.82247365755029e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891540527344,0.0,0.0,7.254852971527725e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539367675781,0.0,0.0,9.822485299082472e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522033691406,0.0,0.0,0.0004659358528442,288.9324951171875,294.1499938964844,252.0500030517578,251.4974670410156,252.66326904296875,252.0500030517578,286.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938554139807,5.087653698865324e-05,0.0009429789497517,-0.0124811269342899,0.0,0.0,0.0,-0.007346018217504,60.0,-23.672607421875,-0.0,-6.73450912813678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,9.327667794423178e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22137451171875,0.0,0.0,9.82247365755029e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891540527344,0.0,0.0,7.254852971527725e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539367675781,0.0,0.0,9.822485299082472e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522033691406,0.0,0.0,0.0004659358528442,288.9324951171875,294.1499938964844,252.0500030517578,251.4974670410156,252.66326904296875,252.0500030517578,286.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938554139807,5.087653698865324e-05,0.0009429789497517,-0.0124811269342899,0.0,0.0,0.0,-0.007346018217504,60.0,-23.672607421875,-0.0,-6.73450912813678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797546386719,0.0,0.0,9.327867155661806e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140808105469,0.0,0.0,9.82268320512958e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814636230469,0.0,0.0,7.255007949424908e-05,290.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464294433594,0.0,0.0,9.822695574257524e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440856933594,0.0,0.0,0.0004659458063542,288.9246520996094,294.1499938964844,252.0500030517578,251.49708557128903,252.65786743164065,252.0500030517578,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938767179846,5.090106787974946e-05,0.000942975631915,-0.0124876014888286,0.0,0.0,0.0,-0.0073472396470606,60.0,-23.667165756225582,-0.0,-6.734796897944761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720642089844,0.0,0.0,9.328097803518176e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.206787109375,0.0,0.0,9.822926222113892e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27374267578125,0.0,0.0,7.255186937982216e-05,290.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23895263671875,0.0,0.0,9.822937863646076e-05,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33599853515625,0.0,0.0,0.0004659573314711,288.9167785644531,294.1499938964844,252.0500030517578,251.49664306640625,252.6525115966797,252.0500030517578,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939011652022,5.092943683848716e-05,0.0009429717902094,-0.0124950902536511,0.0,0.0,0.0,-0.007348651997745,60.0,-23.66181182861328,-0.0,-6.735129431945097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628173828125,0.0,0.0,9.328440501121804e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980285644531,0.0,0.0,9.823287109611556e-05,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26446533203125,0.0,0.0,7.255453238030896e-05,290.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2299194335937,0.0,0.0,9.82329875114374e-05,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262634277344,0.0,0.0,0.0004659744445234,288.9073486328125,294.1499938964844,252.0500030517578,251.4960174560547,252.64614868164065,252.0500030517578,286.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939377196133,5.097159373690374e-05,0.0009429660858586,-0.01250621676445,0.0,0.0,0.0,-0.0073507511988282,60.0,-23.65554428100586,-0.0,-6.735623969689186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2566223144531,0.0,0.0,9.328700980404392e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1921691894531,0.0,0.0,9.82356141321361e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25830078125,0.0,0.0,7.255656237248331e-05,290.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22393798828125,0.0,0.0,9.823573054745792e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197937011719,0.0,0.0,0.0004659874539356,288.90106201171875,294.1499938964844,252.0500030517578,251.4955444335937,252.6419372558593,252.0500030517578,286.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939654264599,5.100370617583394e-05,0.000942961720284,-0.0125146936625242,0.0,0.0,0.0,-0.0073523502796888,60.0,-23.651451110839844,-0.0,-6.736000557339139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412109375,0.0,0.0,9.329456224804744e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775207519531,0.0,0.0,9.82435667538084e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,7.256243407027796e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088928222656,0.0,0.0,9.824368316913024e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035583496094,0.0,0.0,0.0004660251724999,288.8853454589844,294.1499938964844,252.0500030517578,251.4941864013672,252.6315460205078,252.0500030517578,286.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940458694472,5.109666381031275e-05,0.0009429492056369,-0.0125392293557524,0.0,0.0,0.0,-0.0073569789528846,60.0,-23.64145469665528,-0.0,-6.737089819353059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412109375,0.0,0.0,9.329456224804744e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775207519531,0.0,0.0,9.82435667538084e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2428283691406,0.0,0.0,7.256243407027796e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088928222656,0.0,0.0,9.824368316913024e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035583496094,0.0,0.0,0.0004660251724999,288.8853454589844,294.1499938964844,252.0500030517578,251.4941864013672,252.6315460205078,252.0500030517578,286.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940458694472,5.109666381031275e-05,0.0009429492056369,-0.0125392293557524,0.0,0.0,0.0,-0.0073569789528846,60.0,-23.64145469665528,-0.0,-6.737089819353059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
