time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616260,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257385253906,0.0,0.0,9.330365719506516e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.162841796875,0.0,0.0,9.825314918998627e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.22735595703125,0.0,0.0,7.256951357703656e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938171386719,0.0,0.0,9.82532583293505e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.287353515625,0.0,0.0,0.0004660706326831,288.8695678710937,294.1499938964844,252.0500030517578,251.4925994873047,252.621322631836,252.0500030517578,286.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994142726995,5.120869172969833e-05,0.0009429340134374,-0.0125687988474965,0.0,0.0,0.0,-0.007362556643784,60.0,-23.63191032409668,-0.0,-6.73840361287148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257385253906,0.0,0.0,9.330365719506516e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.162841796875,0.0,0.0,9.825314918998627e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.22735595703125,0.0,0.0,7.256951357703656e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938171386719,0.0,0.0,9.82532583293505e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.287353515625,0.0,0.0,0.0004660706326831,288.8695678710937,294.1499938964844,252.0500030517578,251.4925994873047,252.621322631836,252.0500030517578,286.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994142726995,5.120869172969833e-05,0.0009429340134374,-0.0125687988474965,0.0,0.0,0.0,-0.007362556643784,60.0,-23.63191032409668,-0.0,-6.73840361287148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21026611328125,0.0,0.0,9.331447654403746e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14813232421875,0.0,0.0,9.82645433396101e-05,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118530273437,0.0,0.0,7.257792458403856e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787414550781,0.0,0.0,9.826465247897433e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710876464844,0.0,0.0,0.0004661246784962,288.8537902832031,294.1499938964844,252.0500030517578,251.4908142089844,252.6113128662109,252.0500030517578,286.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942579781636,5.134193634148687e-05,0.0009429160272702,-0.0126039683818817,0.0,0.0,0.0,-0.0073691909201443,60.0,-23.622800827026367,-0.0,-6.739966096347416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21026611328125,0.0,0.0,9.331447654403746e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14813232421875,0.0,0.0,9.82645433396101e-05,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118530273437,0.0,0.0,7.257792458403856e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787414550781,0.0,0.0,9.826465247897433e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710876464844,0.0,0.0,0.0004661246784962,288.8537902832031,294.1499938964844,252.0500030517578,251.4908142089844,252.6113128662109,252.0500030517578,286.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942579781636,5.134193634148687e-05,0.0009429160272702,-0.0126039683818817,0.0,0.0,0.0,-0.0073691909201443,60.0,-23.622800827026367,-0.0,-6.739966096347416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025146484375,0.0,0.0,9.332030458608642e-05,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407775878906,0.0,0.0,9.827067697187886e-05,290.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041015625,0.0,0.0,7.258245750563219e-05,290.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1711730957031,0.0,0.0,9.827079338720068e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629699707031,0.0,0.0,0.0004661537823267,288.84588623046875,294.1499938964844,252.0500030517578,251.48985290527344,252.6063690185547,252.0500030517578,286.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943200275301,5.1413684559520334e-05,0.0009429063647985,-0.0126229068264365,0.0,0.0,0.0,-0.0073727634735405,60.0,-23.61836242675781,-0.0,-6.740807378946556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947631835937,0.0,0.0,9.332662739325316e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334228515625,0.0,0.0,9.827733447309583e-05,290.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1963195800781,0.0,0.0,7.258737605297938e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16363525390625,0.0,0.0,9.827744361246003e-05,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548522949219,0.0,0.0,0.0004661853599827,288.8379821777344,294.1499938964844,252.0500030517578,251.4888458251953,252.6014709472656,252.0500030517578,286.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943873155862,5.149151911609806e-05,0.0009428958292119,-0.0126434508711099,0.0,0.0,0.0,-0.0073766387067735,60.0,-23.61403465270996,-0.0,-6.741720426362009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792297363281,0.0,0.0,9.334038622910155e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11865234375,0.0,0.0,9.829182818066327e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807861328125,0.0,0.0,7.259807898662984e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14849853515625,0.0,0.0,9.82919373200275e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23858642578125,0.0,0.0,0.0004662541032303,288.8221740722656,294.1499938964844,252.0500030517578,251.4867248535156,252.591796875,252.0500030517578,286.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945339988917,5.166100891074166e-05,0.0009428729536011,-0.0126881878823041,0.0,0.0,0.0,-0.0073850778862833,60.0,-23.60567283630371,-0.0,-6.743708524936666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792297363281,0.0,0.0,9.334038622910155e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11865234375,0.0,0.0,9.829182818066327e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807861328125,0.0,0.0,7.259807898662984e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14849853515625,0.0,0.0,9.82919373200275e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23858642578125,0.0,0.0,0.0004662541032303,288.8221740722656,294.1499938964844,252.0500030517578,251.4867248535156,252.591796875,252.0500030517578,286.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945339988917,5.166100891074166e-05,0.0009428729536011,-0.0126881878823041,0.0,0.0,0.0,-0.0073850778862833,60.0,-23.60567283630371,-0.0,-6.743708524936666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636962890625,0.0,0.0,9.335549839306624e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038513183594,0.0,0.0,9.830774069996552e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16522216796875,0.0,0.0,7.260982965817675e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333312988281,0.0,0.0,9.830784983932972e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2223205566406,0.0,0.0,0.0004663295985665,288.8063049316406,294.1499938964844,252.0500030517578,251.4844665527344,252.582275390625,252.0500030517578,286.7729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946950012817,5.1847146096406505e-05,0.0009428478078916,-0.0127373179420828,0.0,0.0,0.0,-0.0073943459428846,60.0,-23.597654342651367,-0.0,-6.745892022763655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636962890625,0.0,0.0,9.335549839306624e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038513183594,0.0,0.0,9.830774069996552e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16522216796875,0.0,0.0,7.260982965817675e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333312988281,0.0,0.0,9.830784983932972e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2223205566406,0.0,0.0,0.0004663295985665,288.8063049316406,294.1499938964844,252.0500030517578,251.4844665527344,252.582275390625,252.0500030517578,286.7729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946950012817,5.1847146096406505e-05,0.0009428478078916,-0.0127373179420828,0.0,0.0,0.0,-0.0073943459428846,60.0,-23.597654342651367,-0.0,-6.745892022763655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14813232421875,0.0,0.0,9.337206574855372e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08905029296875,0.0,0.0,9.832518844632432e-05,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.149658203125,0.0,0.0,7.262271537911147e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181640625,0.0,0.0,9.832529758568852e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060241699219,0.0,0.0,0.0004664123698603,288.7904663085937,294.1499938964844,252.0500030517578,251.48211669921875,252.57293701171875,252.0500030517578,286.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948713704943,5.2051156671950594e-05,0.000942820275668,-0.0127911660820245,0.0,0.0,0.0,-0.007404503878206,60.0,-23.590017318725582,-0.0,-6.748285841240431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14813232421875,0.0,0.0,9.337206574855372e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08905029296875,0.0,0.0,9.832518844632432e-05,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.149658203125,0.0,0.0,7.262271537911147e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181640625,0.0,0.0,9.832529758568852e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060241699219,0.0,0.0,0.0004664123698603,288.7904663085937,294.1499938964844,252.0500030517578,251.48211669921875,252.57293701171875,252.0500030517578,286.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948713704943,5.2051156671950594e-05,0.000942820275668,-0.0127911660820245,0.0,0.0,0.0,-0.007404503878206,60.0,-23.590017318725582,-0.0,-6.748285841240431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.132568359375,0.0,0.0,9.338987001683564e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741882324219,0.0,0.0,9.834393858909608e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1340637207031,0.0,0.0,7.263656152645126e-05,290.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029357910156,0.0,0.0,9.834404772846028e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18975830078125,0.0,0.0,0.0004665013111662,288.7745666503906,294.1499938964844,252.0500030517578,251.4796905517578,252.56375122070312,252.0500030517578,286.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950611274689,5.227044675848447e-05,0.0009427906479686,-0.0128490468487143,0.0,0.0,0.0,-0.0074154227040708,60.0,-23.58271598815918,-0.0,-6.75085871648662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.132568359375,0.0,0.0,9.338987001683564e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741882324219,0.0,0.0,9.834393858909608e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1340637207031,0.0,0.0,7.263656152645126e-05,290.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029357910156,0.0,0.0,9.834404772846028e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18975830078125,0.0,0.0,0.0004665013111662,288.7745666503906,294.1499938964844,252.0500030517578,251.4796905517578,252.56375122070312,252.0500030517578,286.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950611274689,5.227044675848447e-05,0.0009427906479686,-0.0128490468487143,0.0,0.0,0.0,-0.0074154227040708,60.0,-23.58271598815918,-0.0,-6.75085871648662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.124755859375,0.0,0.0,9.339930693386124e-05,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0667419433594,0.0,0.0,9.835387754719704e-05,290.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1262512207031,0.0,0.0,7.264390296768397e-05,290.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953369140625,0.0,0.0,9.835397941060364e-05,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815795898437,0.0,0.0,0.0004665484302677,288.7666015625,294.1499938964844,252.0500030517578,251.4784545898437,252.55923461914065,252.0500030517578,286.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951615938916,5.238664380158298e-05,0.0009427749319002,-0.012879716232419,0.0,0.0,0.0,-0.0074212080799043,60.0,-23.57920455932617,-0.0,-6.752222958539279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1169738769531,0.0,0.0,9.3409042165149e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592956542969,0.0,0.0,9.836412937147544e-05,290.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184387207031,0.0,0.0,7.265147723956034e-05,290.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08770751953125,0.0,0.0,9.836423123488204e-05,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734313964844,0.0,0.0,0.0004665970627684,288.7586364746094,294.1499938964844,252.0500030517578,251.47720336914065,252.55474853515625,252.0500030517578,286.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952653199434,5.250656977295876e-05,0.0009427587501704,-0.012911370024085,0.0,0.0,0.0,-0.0074271792545914,60.0,-23.57576942443848,-0.0,-6.75363054369882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,9.342946577817202e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444030761719,0.0,0.0,9.838563710218295e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,7.26673606550321e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07244873046875,0.0,0.0,9.838573896558957e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571350097656,0.0,0.0,0.0004666991007979,288.7427062988281,294.1499938964844,252.0500030517578,251.4747009277344,252.5458984375,252.0500030517578,286.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954829001799,5.275814328342676e-05,0.0009427247568964,-0.0129777723923325,0.0,0.0,0.0,-0.00743970554322,60.0,-23.569128036499023,-0.0,-6.756584269851373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,9.342946577817202e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444030761719,0.0,0.0,9.838563710218295e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,7.26673606550321e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07244873046875,0.0,0.0,9.838573896558957e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571350097656,0.0,0.0,0.0004666991007979,288.7427062988281,294.1499938964844,252.0500030517578,251.4747009277344,252.5458984375,252.0500030517578,286.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954829001799,5.275814328342676e-05,0.0009427247568964,-0.0129777723923325,0.0,0.0,0.0,-0.00743970554322,60.0,-23.569128036499023,-0.0,-6.756584269851373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.085693359375,0.0,0.0,9.345099533675238e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02947998046875,0.0,0.0,9.840831626206636e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.087158203125,0.0,0.0,7.268410990945995e-05,290.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0571594238281,0.0,0.0,9.840841812547296e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14080810546875,0.0,0.0,0.0004668066685553,288.7267761230469,294.1499938964844,252.0500030517578,251.47218322753903,252.53717041015625,252.0500030517578,286.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957122383639,5.302333374856971e-05,0.000942688959185,-0.0130477678030729,0.0,0.0,0.0,-0.0074529098346829,60.0,-23.56276512145996,-0.0,-6.759697868119474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.085693359375,0.0,0.0,9.345099533675238e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02947998046875,0.0,0.0,9.840831626206636e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.087158203125,0.0,0.0,7.268410990945995e-05,290.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0571594238281,0.0,0.0,9.840841812547296e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14080810546875,0.0,0.0,0.0004668066685553,288.7267761230469,294.1499938964844,252.0500030517578,251.47218322753903,252.53717041015625,252.0500030517578,286.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957122383639,5.302333374856971e-05,0.000942688959185,-0.0130477678030729,0.0,0.0,0.0,-0.0074529098346829,60.0,-23.56276512145996,-0.0,-6.759697868119474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700378417969,0.0,0.0,9.347368904855102e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144958496094,0.0,0.0,9.843221050687134e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07147216796875,0.0,0.0,7.270175410667434e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418701171875,0.0,0.0,9.843230509432031e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1244506835937,0.0,0.0,0.0004669199988711,288.7107849121094,294.1499938964844,252.0500030517578,251.46969604492188,252.5286102294922,252.0500030517578,286.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959540329873,5.330279964255169e-05,0.0009426511824131,-0.0131215304136276,0.0,0.0,0.0,-0.0074668247252702,60.0,-23.556730270385746,-0.0,-6.762980575558687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700378417969,0.0,0.0,9.347368904855102e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144958496094,0.0,0.0,9.843221050687134e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07147216796875,0.0,0.0,7.270175410667434e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418701171875,0.0,0.0,9.843230509432031e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1244506835937,0.0,0.0,0.0004669199988711,288.7107849121094,294.1499938964844,252.0500030517578,251.46969604492188,252.5286102294922,252.0500030517578,286.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959540329873,5.330279964255169e-05,0.0009426511824131,-0.0131215304136276,0.0,0.0,0.0,-0.0074668247252702,60.0,-23.556730270385746,-0.0,-6.762980575558687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05438232421875,0.0,0.0,9.349741594633088e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99951171875,0.0,0.0,9.845719614531843e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,7.272021321114153e-05,290.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0265197753906,0.0,0.0,9.845729800872503e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081237792969,0.0,0.0,0.0004670385678764,288.6947937011719,294.1499938964844,252.0500030517578,251.4672698974609,252.52020263671875,252.0500030517578,286.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996206770651,5.3595093049807474e-05,0.000942611717619,-0.0131986793130636,0.0,0.0,0.0,-0.0074813785031437,60.0,-23.55096244812012,-0.0,-6.766414628600614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05438232421875,0.0,0.0,9.349741594633088e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99951171875,0.0,0.0,9.845719614531843e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,7.272021321114153e-05,290.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0265197753906,0.0,0.0,9.845729800872503e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081237792969,0.0,0.0,0.0004670385678764,288.6947937011719,294.1499938964844,252.0500030517578,251.4672698974609,252.52020263671875,252.0500030517578,286.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996206770651,5.3595093049807474e-05,0.000942611717619,-0.0131986793130636,0.0,0.0,0.0,-0.0074813785031437,60.0,-23.55096244812012,-0.0,-6.766414628600614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465087890625,0.0,0.0,9.350964683108032e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99200439453125,0.0,0.0,9.847007459029557e-05,290.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04791259765625,0.0,0.0,7.272972288774326e-05,290.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.01885986328125,0.0,0.0,9.847017645370217e-05,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0999450683594,0.0,0.0,0.0004670996277127,288.6867980957031,294.1499938964844,252.0500030517578,251.4660797119141,252.5160675048828,252.0500030517578,286.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963371558114,5.374570537242107e-05,0.0009425914031453,-0.0132384318858385,0.0,0.0,0.0,-0.0074888775125145,60.0,-23.548179626464844,-0.0,-6.768184590555394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386657714844,0.0,0.0,9.352211782243104e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844970703125,0.0,0.0,9.848321496974675e-05,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400695800781,0.0,0.0,7.273942901520059e-05,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111694335937,0.0,0.0,9.848330955719577e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917358398437,0.0,0.0,0.0004671619681175,288.67877197265625,294.1499938964844,252.0500030517578,251.4649200439453,252.511962890625,252.0500030517578,286.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964699856936,5.389935176935978e-05,0.0009425706230103,-0.0132789863273501,0.0,0.0,0.0,-0.0074965278618037,60.0,-23.545454025268555,-0.0,-6.769990079646959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02294921875,0.0,0.0,9.354776557302102e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96942138671875,0.0,0.0,9.8510216048453e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243225097656,0.0,0.0,7.275937241502106e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99578857421875,0.0,0.0,9.8510310635902e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07537841796875,0.0,0.0,0.0004672900540754,288.6627197265625,294.1499938964844,252.0500030517578,251.4626617431641,252.5038452148437,252.0500030517578,286.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996743212454,5.421519381343387e-05,0.0009425279567949,-0.0133623499423265,0.0,0.0,0.0,-0.0075122541747987,60.0,-23.540180206298828,-0.0,-6.773702665441307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02294921875,0.0,0.0,9.354776557302102e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96942138671875,0.0,0.0,9.8510216048453e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243225097656,0.0,0.0,7.275937241502106e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99578857421875,0.0,0.0,9.8510310635902e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07537841796875,0.0,0.0,0.0004672900540754,288.6627197265625,294.1499938964844,252.0500030517578,251.4626617431641,252.5038452148437,252.0500030517578,286.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996743212454,5.421519381343387e-05,0.0009425279567949,-0.0133623499423265,0.0,0.0,0.0,-0.0075122541747987,60.0,-23.540180206298828,-0.0,-6.773702665441307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072021484375,0.0,0.0,9.35742209549062e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.954345703125,0.0,0.0,9.853807569015773e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0085754394531,0.0,0.0,7.277994882315397e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804077148437,0.0,0.0,9.853817755356432e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589904785156,0.0,0.0,0.0004674222145695,288.64666748046875,294.1499938964844,252.0500030517578,251.4605407714844,252.49588012695312,252.0500030517578,286.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970250539481,5.4541083954973146e-05,0.0009424839518032,-0.0134483650326728,0.0,0.0,0.0,-0.0075284801423549,60.0,-23.53512191772461,-0.0,-6.77753462241526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072021484375,0.0,0.0,9.35742209549062e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.954345703125,0.0,0.0,9.853807569015773e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0085754394531,0.0,0.0,7.277994882315397e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804077148437,0.0,0.0,9.853817755356432e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589904785156,0.0,0.0,0.0004674222145695,288.64666748046875,294.1499938964844,252.0500030517578,251.4605407714844,252.49588012695312,252.0500030517578,286.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970250539481,5.4541083954973146e-05,0.0009424839518032,-0.0134483650326728,0.0,0.0,0.0,-0.0075284801423549,60.0,-23.53512191772461,-0.0,-6.77753462241526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,9.360146941617133e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9392395019531,0.0,0.0,9.856677206698804e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927978515625,0.0,0.0,7.280114368768409e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649658203125,0.0,0.0,9.856687393039464e-05,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426025390625,0.0,0.0,0.0004675583331845,288.6305847167969,294.1499938964844,252.0500030517578,251.4585723876953,252.488037109375,252.0500030517578,286.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973153937608,5.487673115567304e-05,0.0009424386080354,-0.013536955229938,0.0,0.0,0.0,-0.0075451927259564,60.0,-23.5302734375,-0.0,-6.781481687312407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,9.360146941617133e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9392395019531,0.0,0.0,9.856677206698804e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927978515625,0.0,0.0,7.280114368768409e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649658203125,0.0,0.0,9.856687393039464e-05,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426025390625,0.0,0.0,0.0004675583331845,288.6305847167969,294.1499938964844,252.0500030517578,251.4585723876953,252.488037109375,252.0500030517578,286.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973153937608,5.487673115567304e-05,0.0009424386080354,-0.013536955229938,0.0,0.0,0.0,-0.0075451927259564,60.0,-23.5302734375,-0.0,-6.781481687312407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9756774902344,0.0,0.0,9.36293727136217e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92413330078125,0.0,0.0,9.859615965979174e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769897460937,0.0,0.0,7.28228478692472e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94952392578125,0.0,0.0,9.859625424724072e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02618408203125,0.0,0.0,0.0004676977114286,288.614501953125,294.1499938964844,252.0500030517578,251.456771850586,252.4803466796875,252.0500030517578,286.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976126020774,5.522040373762138e-05,0.0009423922165296,-0.0136276641860604,0.0,0.0,0.0,-0.0075623043812811,60.0,-23.525598526000977,-0.0,-6.785525386021618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9756774902344,0.0,0.0,9.36293727136217e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92413330078125,0.0,0.0,9.859615965979174e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769897460937,0.0,0.0,7.28228478692472e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94952392578125,0.0,0.0,9.859625424724072e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02618408203125,0.0,0.0,0.0004676977114286,288.614501953125,294.1499938964844,252.0500030517578,251.456771850586,252.4803466796875,252.0500030517578,286.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976126020774,5.522040373762138e-05,0.0009423922165296,-0.0136276641860604,0.0,0.0,0.0,-0.0075623043812811,60.0,-23.525598526000977,-0.0,-6.785525386021618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9677734375,0.0,0.0,9.364356810692698e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,9.861110447673128e-05,290.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690856933594,0.0,0.0,7.283388549694791e-05,290.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417724609375,0.0,0.0,9.861119906418024e-05,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,0.0004677686083596,288.6064453125,294.1499938964844,252.0500030517578,251.4559631347656,252.4765472412109,252.0500030517578,286.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977638255804,5.539521225728095e-05,0.000942368642427,-0.0136738019064068,0.0,0.0,0.0,-0.0075710085220634,60.0,-23.523326873779297,-0.0,-6.787582407241646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598693847656,0.0,0.0,9.36578944674693e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9089660644531,0.0,0.0,9.862619481282307e-05,290.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.961181640625,0.0,0.0,7.284503226401284e-05,290.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340515136719,0.0,0.0,9.862628940027208e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.009765625,0.0,0.0,0.0004678402037825,288.5983581542969,294.1499938964844,252.0500030517578,251.4552001953125,252.4727783203125,252.0500030517578,286.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979165624827,5.557173062697984e-05,0.000942344777286,-0.0137203922495245,0.0,0.0,0.0,-0.0075797974132001,60.0,-23.52109146118164,-0.0,-6.78965932365827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,9.368694009026513e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8937683105469,0.0,0.0,9.865678293863311e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453430175781,0.0,0.0,7.286761683644727e-05,290.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9185485839844,0.0,0.0,9.865687025012448e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933166503906,0.0,0.0,0.0004679852863773,288.58221435546875,294.1499938964844,252.0500030517578,251.453842163086,252.46534729003903,252.0500030517578,286.5345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982259944081,5.592948218691163e-05,0.0009422964649274,-0.0138148162513971,0.0,0.0,0.0,-0.0075976103544235,60.0,-23.516725540161133,-0.0,-6.79387071045312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,9.368694009026513e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8937683105469,0.0,0.0,9.865678293863311e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453430175781,0.0,0.0,7.286761683644727e-05,290.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9185485839844,0.0,0.0,9.865687025012448e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9933166503906,0.0,0.0,0.0004679852863773,288.58221435546875,294.1499938964844,252.0500030517578,251.453842163086,252.46534729003903,252.0500030517578,286.5345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982259944081,5.592948218691163e-05,0.0009422964649274,-0.0138148162513971,0.0,0.0,0.0,-0.0075976103544235,60.0,-23.516725540161133,-0.0,-6.79387071045312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92822265625,0.0,0.0,9.371640044264495e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.0,9.868780034594238e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92950439453125,0.0,0.0,7.289052882697433e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90301513671875,0.0,0.0,9.868789493339136e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97686767578125,0.0,0.0,0.0004681324353441,288.5660705566406,294.1499938964844,252.0500030517578,251.45274353027344,252.4580535888672,252.0500030517578,286.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985397337004,5.629231600323692e-05,0.000942247454077,-0.0139105813577771,0.0,0.0,0.0,-0.0076156766153872,60.0,-23.5124740600586,-0.0,-6.798143203923247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
