time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618600,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92822265625,0.0,0.0,9.371640044264495e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.0,9.868780034594238e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92950439453125,0.0,0.0,7.289052882697433e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90301513671875,0.0,0.0,9.868789493339136e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97686767578125,0.0,0.0,0.0004681324353441,288.5660705566406,294.1499938964844,252.0500030517578,251.45274353027344,252.4580535888672,252.0500030517578,286.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985397337004,5.629231600323692e-05,0.000942247454077,-0.0139105813577771,0.0,0.0,0.0,-0.0076156766153872,60.0,-23.5124740600586,-0.0,-6.798143203923247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.912353515625,0.0,0.0,9.374621004099026e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633117675781,0.0,0.0,9.871919610304758e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91363525390625,0.0,0.0,7.291371730389073e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874816894531,0.0,0.0,9.871928341453896e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604187011719,0.0,0.0,0.0004682813596446,288.54986572265625,294.1499938964844,252.0500030517578,251.4519195556641,252.4508819580078,252.0500030517578,286.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988574311137,5.665950811817311e-05,0.0009421978611499,-0.0140074957162141,0.0,0.0,0.0,-0.0076339594088494,60.0,-23.5083236694336,-0.0,-6.802468988098553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.912353515625,0.0,0.0,9.374621004099026e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633117675781,0.0,0.0,9.871919610304758e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91363525390625,0.0,0.0,7.291371730389073e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874816894531,0.0,0.0,9.871928341453896e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604187011719,0.0,0.0,0.0004682813596446,288.54986572265625,294.1499938964844,252.0500030517578,251.4519195556641,252.4508819580078,252.0500030517578,286.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988574311137,5.665950811817311e-05,0.0009421978611499,-0.0140074957162141,0.0,0.0,0.0,-0.0076339594088494,60.0,-23.5083236694336,-0.0,-6.802468988098553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.896484375,0.0,0.0,9.377625974593684e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480529785156,0.0,0.0,9.875083924271166e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977355957031,0.0,0.0,7.293708767974749e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719177246094,0.0,0.0,9.875093383016063e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9439392089844,0.0,0.0,0.0004684314772021,288.53369140625,294.1499938964844,252.0500030517578,251.451416015625,252.4438323974609,252.0500030517578,286.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991775732487,5.702966154785827e-05,0.0009421478607691,-0.0141051914542913,0.0,0.0,0.0,-0.0076523898169398,60.0,-23.50424194335937,-0.0,-6.80683029941065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.896484375,0.0,0.0,9.377625974593684e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480529785156,0.0,0.0,9.875083924271166e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977355957031,0.0,0.0,7.293708767974749e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719177246094,0.0,0.0,9.875093383016063e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9439392089844,0.0,0.0,0.0004684314772021,288.53369140625,294.1499938964844,252.0500030517578,251.451416015625,252.4438323974609,252.0500030517578,286.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991775732487,5.702966154785827e-05,0.0009421478607691,-0.0141051914542913,0.0,0.0,0.0,-0.0076523898169398,60.0,-23.50424194335937,-0.0,-6.80683029941065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885498046875,0.0,0.0,9.379135735798628e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84039306640625,0.0,0.0,9.876674448605628e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897705078125,0.0,0.0,7.294883107533678e-05,290.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641052246094,0.0,0.0,9.876683179754764e-05,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356994628906,0.0,0.0,0.0004685069143306,288.52557373046875,294.1499938964844,252.0500030517578,251.45127868652344,252.4403533935547,252.0500030517578,286.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.721564230043441e-05,0.0009421227732673,-0.014154277741909,0.0,0.0,0.0,-0.0076616499572992,60.0,-23.50222396850586,-0.0,-6.80902232375047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805847167969,0.0,0.0,9.380648407386616e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8327331542969,0.0,0.0,9.878267155727372e-05,290.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818359375,0.0,0.0,7.296059629879892e-05,290.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563232421875,0.0,0.0,9.878275886876509e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9274597167969,0.0,0.0,0.0004685824678745,288.5174560546875,294.1499938964844,252.0500030517578,251.45123291015625,252.43690490722656,252.0500030517578,286.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994995780289,5.740194319514558e-05,0.0009420976275578,-0.014203448779881,0.0,0.0,0.0,-0.0076709263958036,60.0,-23.50021743774414,-0.0,-6.811218611346703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646850585937,0.0,0.0,9.38367666094564e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8174133300781,0.0,0.0,9.881456207949668e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86590576171875,0.0,0.0,7.298415584955364e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406982421875,0.0,0.0,9.881464939098804e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109802246094,0.0,0.0,0.0004687337495852,288.501220703125,294.1499938964844,252.0500030517578,251.451416015625,252.4300842285156,252.0500030517578,286.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998221648856,5.7774977904045954e-05,0.0009420472197234,-0.0143019035458564,0.0,0.0,0.0,-0.0076895002275705,60.0,-23.496217727661133,-0.0,-6.815616870881058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646850585937,0.0,0.0,9.38367666094564e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8174133300781,0.0,0.0,9.881456207949668e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86590576171875,0.0,0.0,7.298415584955364e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406982421875,0.0,0.0,9.881464939098804e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109802246094,0.0,0.0,0.0004687337495852,288.501220703125,294.1499938964844,252.0500030517578,251.451416015625,252.4300842285156,252.0500030517578,286.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998221648856,5.7774977904045954e-05,0.0009420472197234,-0.0143019035458564,0.0,0.0,0.0,-0.0076895002275705,60.0,-23.496217727661133,-0.0,-6.815616870881058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487548828125,0.0,0.0,9.386743477080016e-05,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8020935058594,0.0,0.0,9.884686005534604e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499450683594,0.0,0.0,7.300800643861294e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8250732421875,0.0,0.0,9.88469473668374e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944702148437,0.0,0.0,0.0004688869521487,288.4849548339844,294.1499938964844,252.0500030517578,251.4519958496093,252.4233856201172,252.0499267578125,286.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000148942694,5.815272379550152e-05,0.0009419962298125,-0.014401601627469,0.0,0.0,0.0,-0.0077083082869648,60.0,-23.492456436157227,-0.0,-6.820071973834274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487548828125,0.0,0.0,9.386743477080016e-05,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8020935058594,0.0,0.0,9.884686005534604e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499450683594,0.0,0.0,7.300800643861294e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8250732421875,0.0,0.0,9.88469473668374e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944702148437,0.0,0.0,0.0004688869521487,288.4849548339844,294.1499938964844,252.0500030517578,251.4519958496093,252.4233856201172,252.0499267578125,286.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000148942694,5.815272379550152e-05,0.0009419962298125,-0.014401601627469,0.0,0.0,0.0,-0.0077083082869648,60.0,-23.492456436157227,-0.0,-6.820071973834274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8327941894531,0.0,0.0,9.389926708536224e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867126464844,0.0,0.0,9.888037311611696e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.833984375,0.0,0.0,7.303275924641639e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094177246094,0.0,0.0,9.888046042760834e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8779602050781,0.0,0.0,0.0004690459172707,288.4686889648437,294.1499938964844,252.0480499267578,251.4509429931641,252.41677856445312,252.0496368408203,286.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004880605265,5.854475239175372e-05,0.000941943260841,-0.0145050697028636,0.0,0.0,0.0,-0.0077278278768062,60.0,-23.48932647705078,-0.0,-6.824696896501338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8327941894531,0.0,0.0,9.389926708536224e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867126464844,0.0,0.0,9.888037311611696e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.833984375,0.0,0.0,7.303275924641639e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094177246094,0.0,0.0,9.888046042760834e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8779602050781,0.0,0.0,0.0004690459172707,288.4686889648437,294.1499938964844,252.0480499267578,251.4509429931641,252.41677856445312,252.0496368408203,286.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004880605265,5.854475239175372e-05,0.000941943260841,-0.0145050697028636,0.0,0.0,0.0,-0.0077278278768062,60.0,-23.48932647705078,-0.0,-6.824696896501338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168334960937,0.0,0.0,9.393488289788364e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.77130126953125,0.0,0.0,9.891788067761809e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179931640625,0.0,0.0,7.30604660930112e-05,290.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,9.891796798910946e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614196777344,0.0,0.0,0.0004692238289862,288.452392578125,294.1499938964844,252.0423583984375,251.4464111328125,252.4102020263672,252.04837036132807,286.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008674580603,5.898346717003733e-05,0.0009418840054422,-0.0146208591759204,0.0,0.0,0.0,-0.0077496720477938,60.0,-23.48895072937012,-0.0,-6.829875331959556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168334960937,0.0,0.0,9.393488289788364e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.77130126953125,0.0,0.0,9.891788067761809e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179931640625,0.0,0.0,7.30604660930112e-05,290.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,9.891796798910946e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614196777344,0.0,0.0,0.0004692238289862,288.452392578125,294.1499938964844,252.0423583984375,251.4464111328125,252.4102020263672,252.04837036132807,286.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008674580603,5.898346717003733e-05,0.0009418840054422,-0.0146208591759204,0.0,0.0,0.0,-0.0077496720477938,60.0,-23.48895072937012,-0.0,-6.829875331959556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.808837890625,0.0,0.0,9.39536330406554e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636108398437,0.0,0.0,9.893762762658298e-05,290.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099975585937,0.0,0.0,7.307504711207002e-05,290.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.785888671875,0.0,0.0,9.893771493807436e-05,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531494140625,0.0,0.0,0.0004693175142165,288.4442443847656,294.1499938964844,252.03819274902344,251.4429168701172,252.40689086914065,252.0471954345703,286.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9214453358436e-05,0.000941852806136,-0.0146818226203322,0.0,0.0,0.0,-0.007761173415929,60.0,-23.4898738861084,-0.0,-6.832602394979403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.80084228515625,0.0,0.0,9.397296526003628e-05,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7558898925781,0.0,0.0,9.895799303194508e-05,290.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.802001953125,0.0,0.0,7.309008651645854e-05,290.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77801513671875,0.0,0.0,9.895807306747884e-05,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448791503906,0.0,0.0,0.0004694141098298,288.4360656738281,294.1499938964844,252.033203125,251.4386444091797,252.4035797119141,252.04559326171875,286.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012732818722,5.945262091699988e-05,0.0009418206755071,-0.0147446803748607,0.0,0.0,0.0,-0.0077730319462716,60.0,-23.49152374267578,-0.0,-6.835414723127542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848205566406,0.0,0.0,9.401291026733816e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7404479980469,0.0,0.0,9.900005534291267e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859802246094,0.0,0.0,7.31211548554711e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7622985839844,0.0,0.0,9.900013537844644e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8283386230469,0.0,0.0,0.0004696136456914,288.41973876953125,294.1499938964844,252.0208435058593,251.4279022216797,252.3968811035156,252.04112243652344,286.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016987798735,5.994463208480738e-05,0.0009417542023584,-0.0148745346814394,0.0,0.0,0.0,-0.0077975299209356,60.0,-23.496740341186523,-0.0,-6.841226252163325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848205566406,0.0,0.0,9.401291026733816e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7404479980469,0.0,0.0,9.900005534291267e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859802246094,0.0,0.0,7.31211548554711e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7622985839844,0.0,0.0,9.900013537844644e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8283386230469,0.0,0.0,0.0004696136456914,288.41973876953125,294.1499938964844,252.0208435058593,251.4279022216797,252.3968811035156,252.04112243652344,286.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016987798735,5.994463208480738e-05,0.0009417542023584,-0.0148745346814394,0.0,0.0,0.0,-0.0077975299209356,60.0,-23.496740341186523,-0.0,-6.841226252163325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.768798828125,0.0,0.0,9.405383025296032e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7249450683594,0.0,0.0,9.904314356390388e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699279785156,0.0,0.0,7.315297989407554e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465515136719,0.0,0.0,9.904322359943762e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.811767578125,0.0,0.0,0.0004698180127888,288.40338134765625,294.1499938964844,252.00555419921875,251.41444396972656,252.39002990722656,252.03439331054688,286.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021347552537,6.044863766874187e-05,0.0009416860993951,-0.0150075536221265,0.0,0.0,0.0,-0.0078226244077086,60.0,-23.50456619262696,-0.0,-6.847182021374465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.768798828125,0.0,0.0,9.405383025296032e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7249450683594,0.0,0.0,9.904314356390388e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699279785156,0.0,0.0,7.315297989407554e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7465515136719,0.0,0.0,9.904322359943762e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.811767578125,0.0,0.0,0.0004698180127888,288.40338134765625,294.1499938964844,252.00555419921875,251.41444396972656,252.39002990722656,252.03439331054688,286.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021347552537,6.044863766874187e-05,0.0009416860993951,-0.0150075536221265,0.0,0.0,0.0,-0.0078226244077086,60.0,-23.50456619262696,-0.0,-6.847182021374465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75274658203125,0.0,0.0,9.40970130614005e-05,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7094421386719,0.0,0.0,9.908861829899251e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538757324219,0.0,0.0,7.318656571442261e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73077392578125,0.0,0.0,9.908869833452628e-05,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.795166015625,0.0,0.0,0.0004700337303802,288.38702392578125,294.1499938964844,251.9875946044922,251.39849853515625,252.38299560546875,252.0253143310547,286.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025948286056,6.098053927416913e-05,0.0009416142711415,-0.0151479337364435,0.0,0.0,0.0,-0.0078491084277629,60.0,-23.514766693115234,-0.0,-6.853470324585943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75274658203125,0.0,0.0,9.40970130614005e-05,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7094421386719,0.0,0.0,9.908861829899251e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538757324219,0.0,0.0,7.318656571442261e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73077392578125,0.0,0.0,9.908869833452628e-05,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.795166015625,0.0,0.0,0.0004700337303802,288.38702392578125,294.1499938964844,251.9875946044922,251.39849853515625,252.38299560546875,252.0253143310547,286.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025948286056,6.098053927416913e-05,0.0009416142711415,-0.0151479337364435,0.0,0.0,0.0,-0.0078491084277629,60.0,-23.514766693115234,-0.0,-6.853470324585943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7366943359375,0.0,0.0,9.414885425940156e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6939392089844,0.0,0.0,9.914320980897172e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73779296875,0.0,0.0,7.32268817955628e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149963378906,0.0,0.0,9.914328984450548e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785949707031,0.0,0.0,0.0004702926962636,288.37060546875,294.1499938964844,251.9672393798828,251.3803100585937,252.375717163086,252.01388549804688,286.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031471028923,6.161912460811436e-05,0.0009415280073881,-0.0153164695948362,0.0,0.0,0.0,-0.0078809047117829,60.0,-23.528026580810547,-0.0,-6.861024104409807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7366943359375,0.0,0.0,9.414885425940156e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6939392089844,0.0,0.0,9.914320980897172e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73779296875,0.0,0.0,7.32268817955628e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149963378906,0.0,0.0,9.914328984450548e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785949707031,0.0,0.0,0.0004702926962636,288.37060546875,294.1499938964844,251.9672393798828,251.3803100585937,252.375717163086,252.01388549804688,286.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031471028923,6.161912460811436e-05,0.0009415280073881,-0.0153164695948362,0.0,0.0,0.0,-0.0078809047117829,60.0,-23.528026580810547,-0.0,-6.861024104409807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286376953125,0.0,0.0,9.417928231414407e-05,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6861572265625,0.0,0.0,9.917524585034698e-05,290.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.729736328125,0.0,0.0,7.325055048568174e-05,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70709228515625,0.0,0.0,9.917532588588074e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.770263671875,0.0,0.0,0.0004704446764662,288.3624267578125,294.1499938964844,251.9562530517578,251.37046813964844,252.3719940185547,252.0073089599609,286.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034713195636,6.199391646077856e-05,0.0009414773667231,-0.0154153835028409,0.0,0.0,0.0,-0.0078995656222105,60.0,-23.536191940307617,-0.0,-6.865458601623686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7206115722656,0.0,0.0,9.42094047786668e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6783752441406,0.0,0.0,9.920697630150244e-05,290.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216796875,0.0,0.0,7.327397906919941e-05,290.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6991577148437,0.0,0.0,9.920704906107858e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.761962890625,0.0,0.0,0.0004705951723735,288.35418701171875,294.1499938964844,251.9447631835937,251.3601531982422,252.36819458007807,252.00010681152344,286.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037922766059,6.236501940293238e-05,0.000941427249927,-0.0155133241787552,0.0,0.0,0.0,-0.0079180430620908,60.0,-23.54507064819336,-0.0,-6.869851887358891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044982910156,0.0,0.0,9.425592725165188e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66278076171875,0.0,0.0,9.925596532411872e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70556640625,0.0,0.0,7.331016968237236e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6833190917969,0.0,0.0,9.925604535965248e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7453308105469,0.0,0.0,0.0004708275664597,288.3377685546875,294.1499938964844,251.9203948974609,251.33827209472656,252.36038208007807,251.9840240478516,286.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042880894616,6.29380956524983e-05,0.0009413499501533,-0.0156645663082599,0.0,0.0,0.0,-0.0079465778544545,60.0,-23.5625114440918,-0.0,-6.876638281028137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044982910156,0.0,0.0,9.425592725165188e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66278076171875,0.0,0.0,9.925596532411872e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70556640625,0.0,0.0,7.331016968237236e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6833190917969,0.0,0.0,9.925604535965248e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7453308105469,0.0,0.0,0.0004708275664597,288.3377685546875,294.1499938964844,251.9203948974609,251.33827209472656,252.36038208007807,251.9840240478516,286.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042880894616,6.29380956524983e-05,0.0009413499501533,-0.0156645663082599,0.0,0.0,0.0,-0.0079465778544545,60.0,-23.5625114440918,-0.0,-6.876638281028137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6883544921875,0.0,0.0,9.427602344658226e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6471862792969,0.0,0.0,9.927712380886078e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894226074219,0.0,0.0,7.332579116337001e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6674499511719,0.0,0.0,9.927720384439452e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72869873046875,0.0,0.0,0.000470927945571,288.3213195800781,294.1499938964844,251.8944396972656,251.3148956298828,252.3522491455078,251.96563720703125,286.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045021772384,6.318555097095668e-05,0.0009413165971636,-0.0157298743724823,0.0,0.0,0.0,-0.0079588992521166,60.0,-23.57620620727539,-0.0,-6.879569980355883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6883544921875,0.0,0.0,9.427602344658226e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6471862792969,0.0,0.0,9.927712380886078e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894226074219,0.0,0.0,7.332579116337001e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6674499511719,0.0,0.0,9.927720384439452e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72869873046875,0.0,0.0,0.000470927945571,288.3213195800781,294.1499938964844,251.8944396972656,251.3148956298828,252.3522491455078,251.96563720703125,286.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045021772384,6.318555097095668e-05,0.0009413165971636,-0.0157298743724823,0.0,0.0,0.0,-0.0079588992521166,60.0,-23.57620620727539,-0.0,-6.879569980355883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722106933594,0.0,0.0,9.426919132238254e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63153076171875,0.0,0.0,9.926992788678036e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732788085937,0.0,0.0,7.332047971431166e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6515808105469,0.0,0.0,9.927000792231412e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120666503906,0.0,0.0,0.0004708938067778,288.3048400878906,294.1499938964844,251.86715698242188,251.2902984619141,252.34376525878903,251.94537353515625,286.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044294176623,6.310136814136058e-05,0.0009413280640728,-0.0157076567411422,0.0,0.0,0.0,-0.0079547083005309,60.0,-23.584606170654297,-0.0,-6.878572378354876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722106933594,0.0,0.0,9.426919132238254e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63153076171875,0.0,0.0,9.926992788678036e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732788085937,0.0,0.0,7.332047971431166e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6515808105469,0.0,0.0,9.927000792231412e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120666503906,0.0,0.0,0.0004708938067778,288.3048400878906,294.1499938964844,251.86715698242188,251.2902984619141,252.34376525878903,251.94537353515625,286.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044294176623,6.310136814136058e-05,0.0009413280640728,-0.0157076567411422,0.0,0.0,0.0,-0.0079547083005309,60.0,-23.584606170654297,-0.0,-6.878572378354876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65606689453125,0.0,0.0,9.423137817066164e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61590576171875,0.0,0.0,9.923012112267315e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571044921875,0.0,0.0,7.329107029363513e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6356811523437,0.0,0.0,9.92301938822493e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954345703125,0.0,0.0,0.000470704952022,288.28839111328125,294.1499938964844,251.8388061523437,251.26470947265625,252.33493041992188,251.9235076904297,286.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040266206488,6.263560499064624e-05,0.0009413910447619,-0.0155847361311316,0.0,0.0,0.0,-0.0079315183684229,60.0,-23.586685180664062,-0.0,-6.873055724554433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65606689453125,0.0,0.0,9.423137817066164e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61590576171875,0.0,0.0,9.923012112267315e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571044921875,0.0,0.0,7.329107029363513e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6356811523437,0.0,0.0,9.92301938822493e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6954345703125,0.0,0.0,0.000470704952022,288.28839111328125,294.1499938964844,251.8388061523437,251.26470947265625,252.33493041992188,251.9235076904297,286.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040266206488,6.263560499064624e-05,0.0009413910447619,-0.0155847361311316,0.0,0.0,0.0,-0.0079315183684229,60.0,-23.586685180664062,-0.0,-6.873055724554433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64801025390625,0.0,0.0,9.420184505870566e-05,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60809326171875,0.0,0.0,9.919901640387252e-05,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490173339844,0.0,0.0,7.326810009544715e-05,289.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62774658203125,0.0,0.0,9.919908916344866e-05,291.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871032714844,0.0,0.0,0.0004705574247054,288.2801513671875,294.1499938964844,251.8243103027344,251.2516326904297,252.3303985595703,251.9120941162109,286.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037119500339,6.227174890227616e-05,0.0009414402884431,-0.015488707460463,0.0,0.0,0.0,-0.0079134013503789,60.0,-23.58530807495117,-0.0,-6.86874770394752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6399230957031,0.0,0.0,9.416823013452812e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6002502441406,0.0,0.0,9.916361887007952e-05,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6409606933594,0.0,0.0,7.324195757973939e-05,289.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.61981201171875,0.0,0.0,9.916369162965566e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.67877197265625,0.0,0.0,0.0004703895247075,288.2719116210937,294.1499938964844,251.8096466064453,251.2384033203125,252.3257751464844,251.90040588378903,286.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.185767415445298e-05,0.0009414962260052,-0.0153794270008802,0.0,0.0,0.0,-0.0078927846625447,60.0,-23.582651138305664,-0.0,-6.863846380156248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.623779296875,0.0,0.0,9.410400525666772e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845947265625,0.0,0.0,9.909598884405568e-05,290.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6247863769531,0.0,0.0,7.319200085476041e-05,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6039123535156,0.0,0.0,9.909606160363182e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66217041015625,0.0,0.0,0.0004700686840806,288.25543212890625,294.1499938964844,251.7799530029297,251.21160888671875,252.3162536621093,251.87619018554688,286.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026694508269,6.106645741965622e-05,0.000941603037063,-0.0151706086471676,0.0,0.0,0.0,-0.0078533887863159,60.0,-23.575952529907227,-0.0,-6.85448640069808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.623779296875,0.0,0.0,9.410400525666772e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845947265625,0.0,0.0,9.909598884405568e-05,290.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6247863769531,0.0,0.0,7.319200085476041e-05,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6039123535156,0.0,0.0,9.909606160363182e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.66217041015625,0.0,0.0,0.0004700686840806,288.25543212890625,294.1499938964844,251.7799530029297,251.21160888671875,252.3162536621093,251.87619018554688,286.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026694508269,6.106645741965622e-05,0.000941603037063,-0.0151706086471676,0.0,0.0,0.0,-0.0078533887863159,60.0,-23.575952529907227,-0.0,-6.85448640069808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
