time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620940,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076354980469,0.0,0.0,9.405097807757556e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5689392089844,0.0,0.0,9.904014586936682e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6086120605469,0.0,0.0,7.315076072700322e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,9.904021862894297e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455383300781,0.0,0.0,0.0004698038392234,288.2389831542969,294.1499938964844,251.75,251.18458557128903,252.306381225586,251.85104370117188,286.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021043708547,6.041322922101244e-05,0.0009416912216693,-0.0149982078000903,0.0,0.0,0.0,-0.00782086327672,60.0,-23.570423126220703,-0.0,-6.846763511703102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076354980469,0.0,0.0,9.405097807757556e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5689392089844,0.0,0.0,9.904014586936682e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6086120605469,0.0,0.0,7.315076072700322e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,9.904021862894297e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455383300781,0.0,0.0,0.0004698038392234,288.2389831542969,294.1499938964844,251.75,251.18458557128903,252.306381225586,251.85104370117188,286.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021043708547,6.041322922101244e-05,0.0009416912216693,-0.0149982078000903,0.0,0.0,0.0,-0.00782086327672,60.0,-23.570423126220703,-0.0,-6.846763511703102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59149169921875,0.0,0.0,9.399694681633264e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55328369140625,0.0,0.0,9.898325515678152e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.59246826171875,0.0,0.0,7.31087347958237e-05,289.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.57208251953125,0.0,0.0,9.898332064040004e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62890625,0.0,0.0,0.0004695339302998,288.2225036621094,294.1499938964844,251.7200469970703,251.1575927734375,252.29617309570312,251.82516479492188,286.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015286970883,5.974763189442456e-05,0.0009417810942977,-0.0148225408047437,0.0,0.0,0.0,-0.0077877221629023,60.0,-23.56570816040039,-0.0,-6.838898514160975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59149169921875,0.0,0.0,9.399694681633264e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55328369140625,0.0,0.0,9.898325515678152e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.59246826171875,0.0,0.0,7.31087347958237e-05,289.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.57208251953125,0.0,0.0,9.898332064040004e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62890625,0.0,0.0,0.0004695339302998,288.2225036621094,294.1499938964844,251.7200469970703,251.1575927734375,252.29617309570312,251.82516479492188,286.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015286970883,5.974763189442456e-05,0.0009417810942977,-0.0148225408047437,0.0,0.0,0.0,-0.0077877221629023,60.0,-23.56570816040039,-0.0,-6.838898514160975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5753173828125,0.0,0.0,9.394009975949302e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53759765625,0.0,0.0,9.892338857753202e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762939453125,0.0,0.0,7.306452607735991e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5561828613281,0.0,0.0,9.892346133710817e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123046875,0.0,0.0,0.0004692499933298,288.2060546875,294.1499938964844,251.6903533935547,251.130859375,252.2856292724609,251.7987518310547,286.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009229881688,5.904733916395344e-05,0.0009418756817467,-0.014637716114521,0.0,0.0,0.0,-0.00775285391137,60.0,-23.56056785583496,-0.0,-6.830629217802199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5753173828125,0.0,0.0,9.394009975949302e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53759765625,0.0,0.0,9.892338857753202e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762939453125,0.0,0.0,7.306452607735991e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5561828613281,0.0,0.0,9.892346133710817e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123046875,0.0,0.0,0.0004692499933298,288.2060546875,294.1499938964844,251.6903533935547,251.130859375,252.2856292724609,251.7987518310547,286.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009229881688,5.904733916395344e-05,0.0009418756817467,-0.014637716114521,0.0,0.0,0.0,-0.00775285391137,60.0,-23.56056785583496,-0.0,-6.830629217802199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5672607421875,0.0,0.0,9.391079220222308e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5297546386719,0.0,0.0,9.889253124129028e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5682067871094,0.0,0.0,7.304173050215468e-05,289.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482177734375,0.0,0.0,9.88925967249088e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6039733886719,0.0,0.0,0.0004691036010626,288.19781494140625,294.1499938964844,251.6756896972656,251.11769104003903,252.2802276611328,251.78543090820312,286.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006107622757,5.868630614713766e-05,0.0009419244597665,-0.0145424297079443,0.0,0.0,0.0,-0.0077348775230348,60.0,-23.557693481445312,-0.0,-6.82636738247311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5591735839844,0.0,0.0,9.38809389481321e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219116210937,0.0,0.0,9.886109182843938e-05,290.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56011962890625,0.0,0.0,7.30185056454502e-05,289.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5402526855469,0.0,0.0,9.886116458801553e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956726074219,0.0,0.0,0.0004689544730354,288.1895751953125,294.1499938964844,251.66119384765625,251.1046600341797,252.2747497558593,251.7720489501953,286.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002925992012,5.831853559357114e-05,0.0009419741109013,-0.0144453644752502,0.0,0.0,0.0,-0.0077165658585727,60.0,-23.55458641052246,-0.0,-6.822028097985823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54302978515625,0.0,0.0,9.382006828673184e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062255859375,0.0,0.0,9.879699064185844e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5439758300781,0.0,0.0,7.297116098925471e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5243530273437,0.0,0.0,9.879706340143456e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5790710449219,0.0,0.0,0.0004686503962147,288.173095703125,294.1499938964844,251.63284301757807,251.0792388916016,252.2635498046875,251.7453155517578,286.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996440494433,5.756865721195936e-05,0.0009420753922313,-0.0142474491149187,0.0,0.0,0.0,-0.0076792286708951,60.0,-23.547632217407227,-0.0,-6.813183972553817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54302978515625,0.0,0.0,9.382006828673184e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062255859375,0.0,0.0,9.879699064185844e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5439758300781,0.0,0.0,7.297116098925471e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5243530273437,0.0,0.0,9.879706340143456e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5790710449219,0.0,0.0,0.0004686503962147,288.173095703125,294.1499938964844,251.63284301757807,251.0792388916016,252.2635498046875,251.7453155517578,286.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996440494433,5.756865721195936e-05,0.0009420753922313,-0.0142474491149187,0.0,0.0,0.0,-0.0076792286708951,60.0,-23.547632217407227,-0.0,-6.813183972553817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5268859863281,0.0,0.0,9.375830995850264e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905090332031,0.0,0.0,9.873195813270286e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5278015136719,0.0,0.0,7.292312511708587e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5084228515625,0.0,0.0,9.873202361632138e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5624694824219,0.0,0.0,0.0004683418956119,288.1566467285156,294.1499938964844,251.6055603027344,251.0548553466797,252.2520751953125,251.71876525878903,286.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998985953629,5.680782123818062e-05,0.0009421781287528,-0.0140466392040252,0.0,0.0,0.0,-0.0076413457281887,60.0,-23.539730072021484,-0.0,-6.804216212685787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5268859863281,0.0,0.0,9.375830995850264e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905090332031,0.0,0.0,9.873195813270286e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5278015136719,0.0,0.0,7.292312511708587e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5084228515625,0.0,0.0,9.873202361632138e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5624694824219,0.0,0.0,0.0004683418956119,288.1566467285156,294.1499938964844,251.6055603027344,251.0548553466797,252.2520751953125,251.71876525878903,286.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998985953629,5.680782123818062e-05,0.0009421781287528,-0.0140466392040252,0.0,0.0,0.0,-0.0076413457281887,60.0,-23.539730072021484,-0.0,-6.804216212685787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107116699219,0.0,0.0,9.369638428324834e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4748229980469,0.0,0.0,9.866675100056456e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116577148437,0.0,0.0,7.28749655536376e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.49249267578125,0.0,0.0,9.866681648418309e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458984375,0.0,0.0,0.0004680325801018,288.14019775390625,294.1499938964844,251.57960510253903,251.03173828125,252.2403564453125,251.69256591796875,286.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983262280002,5.6045042583718896e-05,0.0009422811563126,-0.0138453161343932,0.0,0.0,0.0,-0.0076033659279346,60.0,-23.53092384338379,-0.0,-6.795231399792101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107116699219,0.0,0.0,9.369638428324834e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4748229980469,0.0,0.0,9.866675100056456e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116577148437,0.0,0.0,7.28749655536376e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.49249267578125,0.0,0.0,9.866681648418309e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458984375,0.0,0.0,0.0004680325801018,288.14019775390625,294.1499938964844,251.57960510253903,251.03173828125,252.2403564453125,251.69256591796875,286.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983262280002,5.6045042583718896e-05,0.0009422811563126,-0.0138453161343932,0.0,0.0,0.0,-0.0076033659279346,60.0,-23.53092384338379,-0.0,-6.795231399792101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945678710937,0.0,0.0,9.363524441141637e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591064453125,0.0,0.0,9.860236605163664e-05,290.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4954833984375,0.0,0.0,7.282740989467129e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765930175781,0.0,0.0,9.860242425929756e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.529296875,0.0,0.0,0.000467727164505,288.12371826171875,294.1499938964844,251.55523681640625,251.0101623535156,252.22840881347656,251.6669921875,286.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976746514439,5.529179179575294e-05,0.0009423828450962,-0.0136465057730674,0.0,0.0,0.0,-0.0075658606365323,60.0,-23.521141052246094,-0.0,-6.786365247535286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945678710937,0.0,0.0,9.363524441141637e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591064453125,0.0,0.0,9.860236605163664e-05,290.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4954833984375,0.0,0.0,7.282740989467129e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765930175781,0.0,0.0,9.860242425929756e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.529296875,0.0,0.0,0.000467727164505,288.12371826171875,294.1499938964844,251.55523681640625,251.0101623535156,252.22840881347656,251.6669921875,286.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976746514439,5.529179179575294e-05,0.0009423828450962,-0.0136465057730674,0.0,0.0,0.0,-0.0075658606365323,60.0,-23.521141052246094,-0.0,-6.786365247535286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4864807128906,0.0,0.0,9.360508556710556e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512634277344,0.0,0.0,9.857060649665073e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873962402344,0.0,0.0,7.280395220732316e-05,289.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686279296875,0.0,0.0,9.857067198026924e-05,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52099609375,0.0,0.0,0.0004675765230786,288.1155090332031,294.1499938964844,251.5437469482422,251.00003051757807,252.2223663330078,251.65451049804688,286.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973533451557,5.492027776199393e-05,0.0009424330200999,-0.0135484486818313,0.0,0.0,0.0,-0.007547362241894,60.0,-23.51591682434082,-0.0,-6.78199398862489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4784240722656,0.0,0.0,9.357556700706482e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4433898925781,0.0,0.0,9.853952360572292e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.47930908203125,0.0,0.0,7.278099656105042e-05,289.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4606628417969,0.0,0.0,9.853958908934146e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5127258300781,0.0,0.0,0.0004674290830735,288.1072692871094,294.1499938964844,251.5327606201172,250.9903717041016,252.21627807617188,251.64230346679688,286.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970387909561,5.455671271192841e-05,0.0009424821473658,-0.0134524898603558,0.0,0.0,0.0,-0.0075292601250112,60.0,-23.51045799255371,-0.0,-6.777717942441086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4622802734375,0.0,0.0,9.35186180868186e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276733398437,0.0,0.0,9.847955516306683e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4631652832031,0.0,0.0,7.273670780705288e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447326660156,0.0,0.0,9.847962064668536e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49615478515625,0.0,0.0,0.0004671446222346,288.0908203125,294.1499938964844,251.5124053955078,250.9726104736328,252.2039794921875,251.61868286132807,286.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964320342987,5.385516124079004e-05,0.0009425768512301,-0.0132673224434256,0.0,0.0,0.0,-0.0074943285435438,60.0,-23.49891471862793,-0.0,-6.76947067290712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4622802734375,0.0,0.0,9.35186180868186e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276733398437,0.0,0.0,9.847955516306683e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4631652832031,0.0,0.0,7.273670780705288e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447326660156,0.0,0.0,9.847962064668536e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.49615478515625,0.0,0.0,0.0004671446222346,288.0908203125,294.1499938964844,251.5124053955078,250.9726104736328,252.2039794921875,251.61868286132807,286.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964320342987,5.385516124079004e-05,0.0009425768512301,-0.0132673224434256,0.0,0.0,0.0,-0.0074943285435438,60.0,-23.49891471862793,-0.0,-6.76947067290712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,9.34647541726008e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4119567871094,0.0,0.0,9.842283179750666e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4469909667969,0.0,0.0,7.26948055671528e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288024902344,0.0,0.0,9.84228972811252e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4795837402344,0.0,0.0,0.0004668755282182,288.0743713378906,294.1499938964844,251.49444580078125,250.9571533203125,252.19158935546875,251.5962371826172,286.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958579903468,5.319155752658844e-05,0.0009426664910279,-0.0130921686068177,0.0,0.0,0.0,-0.0074612870812416,60.0,-23.48660469055176,-0.0,-6.761673887467623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,9.34647541726008e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4119567871094,0.0,0.0,9.842283179750666e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4469909667969,0.0,0.0,7.26948055671528e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288024902344,0.0,0.0,9.84228972811252e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4795837402344,0.0,0.0,0.0004668755282182,288.0743713378906,294.1499938964844,251.49444580078125,250.9571533203125,252.19158935546875,251.5962371826172,286.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958579903468,5.319155752658844e-05,0.0009426664910279,-0.0130921686068177,0.0,0.0,0.0,-0.0074612870812416,60.0,-23.48660469055176,-0.0,-6.761673887467623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4299621582031,0.0,0.0,9.341526310890912e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.396240234375,0.0,0.0,9.837071411311626e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43084716796875,0.0,0.0,7.265631575137377e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.412841796875,0.0,0.0,9.83707795967348e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4630126953125,0.0,0.0,0.0004666283202823,288.0578918457031,294.1499938964844,251.47915649414065,250.9442443847656,252.1791534423828,251.57530212402344,285.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953306289389,5.258189048618078e-05,0.0009427487966604,-0.0129312509670853,0.0,0.0,0.0,-0.007430930621922,60.0,-23.47348976135254,-0.0,-6.754514458862104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4299621582031,0.0,0.0,9.341526310890912e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.396240234375,0.0,0.0,9.837071411311626e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43084716796875,0.0,0.0,7.265631575137377e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.412841796875,0.0,0.0,9.83707795967348e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4630126953125,0.0,0.0,0.0004666283202823,288.0578918457031,294.1499938964844,251.47915649414065,250.9442443847656,252.1791534423828,251.57530212402344,285.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953306289389,5.258189048618078e-05,0.0009427487966604,-0.0129312509670853,0.0,0.0,0.0,-0.007430930621922,60.0,-23.47348976135254,-0.0,-6.754514458862104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.413818359375,0.0,0.0,9.33706760406494e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804931640625,0.0,0.0,9.832376235863194e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146728515625,0.0,0.0,7.262163853738457e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3969116210937,0.0,0.0,9.832382784225048e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44647216796875,0.0,0.0,0.0004664056177716,288.0414428710937,294.1499938964844,251.466796875,250.93414306640625,252.1667022705078,251.5557098388672,285.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948555380105,5.203263208386488e-05,0.0009428229532204,-0.0127862766385078,0.0,0.0,0.0,-0.0074035828001797,60.0,-23.45970726013184,-0.0,-6.74806841516329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.413818359375,0.0,0.0,9.33706760406494e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804931640625,0.0,0.0,9.832376235863194e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146728515625,0.0,0.0,7.262163853738457e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3969116210937,0.0,0.0,9.832382784225048e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44647216796875,0.0,0.0,0.0004664056177716,288.0414428710937,294.1499938964844,251.466796875,250.93414306640625,252.1667022705078,251.5557098388672,285.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948555380105,5.203263208386488e-05,0.0009428229532204,-0.0127862766385078,0.0,0.0,0.0,-0.0074035828001797,60.0,-23.45970726013184,-0.0,-6.74806841516329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057312011719,0.0,0.0,9.33503615669906e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.37261962890625,0.0,0.0,9.830237104324624e-05,290.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4065856933594,0.0,0.0,7.260583515744656e-05,289.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3889465332031,0.0,0.0,9.830242925090717e-05,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,0.0004663041327148,288.0332336425781,294.1499938964844,251.46180725097656,250.93020629882807,252.1604919433593,251.54669189453125,285.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946391219273,5.178235733183101e-05,0.0009428567136637,-0.0127202160656452,0.0,0.0,0.0,-0.0073911207728087,60.0,-23.452476501464844,-0.0,-6.745131742036392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3976745605469,0.0,0.0,9.333169145975262e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36474609375,0.0,0.0,9.828271868173032e-05,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39849853515625,0.0,0.0,7.259131962200627e-05,289.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809814453125,0.0,0.0,9.828277688939124e-05,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4299011230469,0.0,0.0,0.000466210884042,288.0249938964844,294.1499938964844,251.4576416015625,250.9270782470703,252.154296875,251.5382232666016,285.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944401681423,5.155243707122281e-05,0.0009428877965547,-0.0126595292240381,0.0,0.0,0.0,-0.0073796729557216,60.0,-23.44506072998047,-0.0,-6.742434521811448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3815002441406,0.0,0.0,9.32991097215563e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489990234375,0.0,0.0,9.824840526562184e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3823547363281,0.0,0.0,7.256597018567845e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650207519531,0.0,0.0,9.824846347328275e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4133605957031,0.0,0.0,0.0004660481063183,288.008544921875,294.1499938964844,251.4519500732422,250.9233245849609,252.1419982910156,251.5227966308593,285.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940929012373,5.115098610986024e-05,0.0009429419296793,-0.0125535670667886,0.0,0.0,0.0,-0.0073596839793026,60.0,-23.429712295532227,-0.0,-6.737727176187036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3815002441406,0.0,0.0,9.32991097215563e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489990234375,0.0,0.0,9.824840526562184e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3823547363281,0.0,0.0,7.256597018567845e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650207519531,0.0,0.0,9.824846347328275e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4133605957031,0.0,0.0,0.0004660481063183,288.008544921875,294.1499938964844,251.4519500732422,250.9233245849609,252.1419982910156,251.5227966308593,285.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940929012373,5.115098610986024e-05,0.0009429419296793,-0.0125535670667886,0.0,0.0,0.0,-0.0073596839793026,60.0,-23.429712295532227,-0.0,-6.737727176187036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653564453125,0.0,0.0,9.327349107479677e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.333251953125,0.0,0.0,9.822142601478844e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3661804199219,0.0,0.0,7.254604861373082e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490600585937,0.0,0.0,9.822148422244936e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39678955078125,0.0,0.0,0.0004659201658796,287.9920959472656,294.1499938964844,251.4499969482422,250.9231414794922,252.12985229492188,251.50973510742188,285.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938200237229,5.0835416914196685e-05,0.0009429845376871,-0.0124702733010053,0.0,0.0,0.0,-0.007343971170485,60.0,-23.41359519958496,-0.0,-6.734027380161933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653564453125,0.0,0.0,9.327349107479677e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.333251953125,0.0,0.0,9.822142601478844e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3661804199219,0.0,0.0,7.254604861373082e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490600585937,0.0,0.0,9.822148422244936e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39678955078125,0.0,0.0,0.0004659201658796,287.9920959472656,294.1499938964844,251.4499969482422,250.9231414794922,252.12985229492188,251.50973510742188,285.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938200237229,5.0835416914196685e-05,0.0009429845376871,-0.0124702733010053,0.0,0.0,0.0,-0.007343971170485,60.0,-23.41359519958496,-0.0,-6.734027380161933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34918212890625,0.0,0.0,9.325362771051005e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174743652344,0.0,0.0,9.820050763664769e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3500061035156,0.0,0.0,7.253059447975829e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330993652344,0.0,0.0,9.820056584430858e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802490234375,0.0,0.0,0.0004658209218177,287.9756164550781,294.1499938964844,251.4499969482422,250.92486572265625,252.117919921875,251.4989776611328,285.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936082642525,5.059066825197078e-05,0.0009430175996385,-0.0124056721106171,0.0,0.0,0.0,-0.0073317848145961,60.0,-23.397136688232425,-0.0,-6.73115891913767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34918212890625,0.0,0.0,9.325362771051005e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3174743652344,0.0,0.0,9.820050763664769e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3500061035156,0.0,0.0,7.253059447975829e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330993652344,0.0,0.0,9.820056584430858e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802490234375,0.0,0.0,0.0004658209218177,287.9756164550781,294.1499938964844,251.4499969482422,250.92486572265625,252.117919921875,251.4989776611328,285.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936082642525,5.059066825197078e-05,0.0009430175996385,-0.0124056721106171,0.0,0.0,0.0,-0.0073317848145961,60.0,-23.397136688232425,-0.0,-6.73115891913767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330078125,0.0,0.0,9.323724952992052e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016967773437,0.0,0.0,9.818327089305968e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338317871094,0.0,0.0,7.251786155393347e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3171081542969,0.0,0.0,9.818332910072058e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636779785156,0.0,0.0,0.0004657391400542,287.95916748046875,294.1499938964844,251.4499969482422,250.9266662597656,252.1062164306641,251.4903106689453,285.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934337576851,5.0388982344884425e-05,0.0009430448408238,-0.0123524367809295,0.0,0.0,0.0,-0.007321742363274,60.0,-23.38121795654297,-0.0,-6.728795653998533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330078125,0.0,0.0,9.323724952992052e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016967773437,0.0,0.0,9.818327089305968e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338317871094,0.0,0.0,7.251786155393347e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3171081542969,0.0,0.0,9.818332910072058e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636779785156,0.0,0.0,0.0004657391400542,287.95916748046875,294.1499938964844,251.4499969482422,250.9266662597656,252.1062164306641,251.4903106689453,285.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934337576851,5.0388982344884425e-05,0.0009430448408238,-0.0123524367809295,0.0,0.0,0.0,-0.007321742363274,60.0,-23.38121795654297,-0.0,-6.728795653998533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3249206542969,0.0,0.0,9.32304174057208e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937927246094,0.0,0.0,9.817606769502164e-05,290.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3257141113281,0.0,0.0,7.25125428289175e-05,289.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30914306640625,0.0,0.0,9.817612590268254e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554077148437,0.0,0.0,0.000465705001261,287.950927734375,294.1499938964844,251.4499969482422,250.92759704589844,252.10044860839844,251.48660278320312,285.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933608816936,5.030473039369099e-05,0.0009430561913177,-0.0123301986604928,0.0,0.0,0.0,-0.007317547686398,60.0,-23.37356948852539,-0.0,-6.727807999595825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168334960937,0.0,0.0,9.322448022430764e-05,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.285888671875,0.0,0.0,9.816981764743105e-05,290.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.317626953125,0.0,0.0,7.250792987179011e-05,289.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3011474609375,0.0,0.0,9.816987585509196e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471374511719,0.0,0.0,0.0004656753444578,287.94268798828125,294.1499938964844,251.4499969482422,250.9285430908203,252.0947265625,251.48326110839844,285.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932976681739,5.023161065764725e-05,0.00094306608662,-0.0123108979314565,0.0,0.0,0.0,-0.0073139066807925,60.0,-23.36613655090332,-0.0,-6.726951795599234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006591796875,0.0,0.0,9.321505785919726e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701110839844,0.0,0.0,9.815990051720291e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014221191406,0.0,0.0,7.250060298247263e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28515625,0.0,0.0,9.81599514489062e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33056640625,0.0,0.0,0.000465628283564,287.9262084960937,294.1499938964844,251.4499969482422,250.9304962158203,252.0834350585937,251.4774169921875,285.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931973181664,5.0115548219764605e-05,0.0009430817444808,-0.0122802639380097,0.0,0.0,0.0,-0.007308127824217,60.0,-23.351863861083984,-0.0,-6.72559181680299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
