time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623280,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006591796875,0.0,0.0,9.321505785919726e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2701110839844,0.0,0.0,9.815990051720291e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014221191406,0.0,0.0,7.250060298247263e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28515625,0.0,0.0,9.81599514489062e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.33056640625,0.0,0.0,0.000465628283564,287.9262084960937,294.1499938964844,251.4499969482422,250.9304962158203,252.0834350585937,251.4774169921875,285.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931973181664,5.0115548219764605e-05,0.0009430817444808,-0.0122802639380097,0.0,0.0,0.0,-0.007308127824217,60.0,-23.351863861083984,-0.0,-6.72559181680299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2844543457031,0.0,0.0,9.320850222138688e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542724609375,0.0,0.0,9.815298835746944e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852478027344,0.0,0.0,7.249550253618509e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691345214844,0.0,0.0,9.815304656513037e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.31402587890625,0.0,0.0,0.0004655955417547,287.90972900390625,294.1499938964844,251.4499969482422,250.9324951171875,252.0723419189453,251.4725952148437,285.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993127352558,5.0034726882586256e-05,0.0009430926293134,-0.0122589310631155,0.0,0.0,0.0,-0.0073041035793721,60.0,-23.33837890625,-0.0,-6.724645373878958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2844543457031,0.0,0.0,9.320850222138688e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542724609375,0.0,0.0,9.815298835746944e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852478027344,0.0,0.0,7.249550253618509e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691345214844,0.0,0.0,9.815304656513037e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.31402587890625,0.0,0.0,0.0004655955417547,287.90972900390625,294.1499938964844,251.4499969482422,250.9324951171875,252.0723419189453,251.4725952148437,285.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993127352558,5.0034726882586256e-05,0.0009430926293134,-0.0122589310631155,0.0,0.0,0.0,-0.0073041035793721,60.0,-23.33837890625,-0.0,-6.724645373878958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26824951171875,0.0,0.0,9.320482786279172e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.23846435546875,0.0,0.0,9.814912482397632e-05,290.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2690124511719,0.0,0.0,7.249264308484271e-05,289.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,9.814918303163722e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974548339844,0.0,0.0,0.0004655772063415,287.89324951171875,294.1499938964844,251.4499969482422,250.9345703125,252.0614318847656,251.4686279296875,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930882370099,4.9989481340162456e-05,0.0009430987411178,-0.0122469877824187,0.0,0.0,0.0,-0.0073018507100641,60.0,-23.32563209533692,-0.0,-6.72411530899808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26824951171875,0.0,0.0,9.320482786279172e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.23846435546875,0.0,0.0,9.814912482397632e-05,290.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2690124511719,0.0,0.0,7.249264308484271e-05,289.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,9.814918303163722e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974548339844,0.0,0.0,0.0004655772063415,287.89324951171875,294.1499938964844,251.4499969482422,250.9345703125,252.0614318847656,251.4686279296875,285.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930882370099,4.9989481340162456e-05,0.0009430987411178,-0.0122469877824187,0.0,0.0,0.0,-0.0073018507100641,60.0,-23.32563209533692,-0.0,-6.72411530899808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2520446777344,0.0,0.0,9.320349636254832e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,9.814772056415676e-05,290.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528076171875,0.0,0.0,7.24916098988615e-05,289.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.23712158203125,0.0,0.0,9.814777877181768e-05,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808837890625,0.0,0.0,0.0004655705415643,287.8767395019531,294.1499938964844,251.4499969482422,250.93667602539065,252.0507202148437,251.46534729003903,285.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930740343406,4.997304858989082e-05,0.0009431009530089,-0.0122426506131887,0.0,0.0,0.0,-0.0073010325431823,60.0,-23.31353187561035,-0.0,-6.72392275191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2520446777344,0.0,0.0,9.320349636254832e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,9.814772056415676e-05,290.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528076171875,0.0,0.0,7.24916098988615e-05,289.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.23712158203125,0.0,0.0,9.814777877181768e-05,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808837890625,0.0,0.0,0.0004655705415643,287.8767395019531,294.1499938964844,251.4499969482422,250.93667602539065,252.0507202148437,251.46534729003903,285.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930740343406,4.997304858989082e-05,0.0009431009530089,-0.0122426506131887,0.0,0.0,0.0,-0.0073010325431823,60.0,-23.31353187561035,-0.0,-6.72392275191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24395751953125,0.0,0.0,9.320375829702245e-05,290.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2146911621094,0.0,0.0,9.814799705054612e-05,290.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24468994140625,0.0,0.0,7.24918136256747e-05,289.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290954589844,0.0,0.0,9.814805525820702e-05,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726135253906,0.0,0.0,0.0004655718512367,287.8684997558594,294.1499938964844,251.4499969482422,250.937744140625,252.04544067382807,251.4639434814453,285.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930768283084,4.9976260925177485e-05,0.0009431004873476,-0.0122434990480542,0.0,0.0,0.0,-0.0073011922650039,60.0,-23.3077335357666,-0.0,-6.723960410681684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23583984375,0.0,0.0,9.320452954852954e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2067565917969,0.0,0.0,9.81488119577989e-05,290.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.236572265625,0.0,0.0,7.249241025419906e-05,289.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2210693359375,0.0,0.0,9.81488628895022e-05,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2643127441406,0.0,0.0,0.0004655757220461,287.8602600097656,294.1499938964844,251.4499969482422,250.93882751464844,252.0402069091797,251.46267700195312,285.7905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930849773809,4.9985766963800415e-05,0.0009430992067791,-0.0122460080310702,0.0,0.0,0.0,-0.0073016658425331,60.0,-23.30207061767578,-0.0,-6.724071965891198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196044921875,0.0,0.0,9.320761455455796e-05,290.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908874511719,0.0,0.0,9.815206431085244e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203369140625,0.0,0.0,7.249481132021174e-05,289.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050476074219,0.0,0.0,9.815211524255574e-05,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24774169921875,0.0,0.0,0.0004655911470763,287.84375,294.1499938964844,251.4499969482422,250.9410095214844,252.0298767089844,251.46047973632807,285.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993117922917,5.002379111829214e-05,0.0009430940845049,-0.0122560439631342,0.0,0.0,0.0,-0.007303558755666,60.0,-23.29115295410156,-0.0,-6.72451747618652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196044921875,0.0,0.0,9.320761455455796e-05,290.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908874511719,0.0,0.0,9.815206431085244e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203369140625,0.0,0.0,7.249481132021174e-05,289.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050476074219,0.0,0.0,9.815211524255574e-05,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24774169921875,0.0,0.0,0.0004655911470763,287.84375,294.1499938964844,251.4499969482422,250.9410095214844,252.0298767089844,251.46047973632807,285.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993117922917,5.002379111829214e-05,0.0009430940845049,-0.0122560439631342,0.0,0.0,0.0,-0.007303558755666,60.0,-23.29115295410156,-0.0,-6.72451747618652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.203369140625,0.0,0.0,9.32122638914734e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750183105469,0.0,0.0,9.815696103032678e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041015625,0.0,0.0,7.249842747114599e-05,289.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889953613281,0.0,0.0,9.815701196203008e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2311706542969,0.0,0.0,0.000465614371933,287.8272399902344,294.1499938964844,251.4499969482422,250.9432067871093,252.01971435546875,251.4586181640625,285.75689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931673994287,5.008105290471576e-05,0.000943086342886,-0.0122711593285202,0.0,0.0,0.0,-0.0073064099997282,60.0,-23.28065299987793,-0.0,-6.725188228529079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.203369140625,0.0,0.0,9.32122638914734e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750183105469,0.0,0.0,9.815696103032678e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041015625,0.0,0.0,7.249842747114599e-05,289.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889953613281,0.0,0.0,9.815701196203008e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2311706542969,0.0,0.0,0.000465614371933,287.8272399902344,294.1499938964844,251.4499969482422,250.9432067871093,252.01971435546875,251.4586181640625,285.75689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931673994287,5.008105290471576e-05,0.000943086342886,-0.0122711593285202,0.0,0.0,0.0,-0.0073064099997282,60.0,-23.28065299987793,-0.0,-6.725188228529079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871337890625,0.0,0.0,9.321855031885208e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591186523437,0.0,0.0,9.816357487579808e-05,290.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.0,7.250331691466272e-05,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.17291259765625,0.0,0.0,9.816362580750138e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2145690917969,0.0,0.0,0.0004656457458622,287.8106994628906,294.1499938964844,251.4499969482422,250.9454345703125,252.0097503662109,251.4571228027344,285.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932343382388,5.015839997213334e-05,0.0009430758655071,-0.0122915748506784,0.0,0.0,0.0,-0.0073102614842355,60.0,-23.27061653137207,-0.0,-6.726094170517173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871337890625,0.0,0.0,9.321855031885208e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591186523437,0.0,0.0,9.816357487579808e-05,290.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.0,7.250331691466272e-05,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.17291259765625,0.0,0.0,9.816362580750138e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2145690917969,0.0,0.0,0.0004656457458622,287.8106994628906,294.1499938964844,251.4499969482422,250.9454345703125,252.0097503662109,251.4571228027344,285.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932343382388,5.015839997213334e-05,0.0009430758655071,-0.0122915748506784,0.0,0.0,0.0,-0.0073102614842355,60.0,-23.27061653137207,-0.0,-6.726094170517173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708984375,0.0,0.0,9.322588448412716e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432189941406,0.0,0.0,9.817130921874195e-05,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1716003417969,0.0,0.0,7.250902126543224e-05,289.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568603515625,0.0,0.0,9.817135287448764e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.197998046875,0.0,0.0,0.0004656824166886,287.794189453125,294.1499938964844,251.4499969482422,250.9476776123047,251.9999389648437,251.45587158203125,285.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933124529197,5.024879646953195e-05,0.0009430637001059,-0.01231543533504,0.0,0.0,0.0,-0.0073147621005773,60.0,-23.26087188720703,-0.0,-6.727152879193454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708984375,0.0,0.0,9.322588448412716e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432189941406,0.0,0.0,9.817130921874195e-05,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1716003417969,0.0,0.0,7.250902126543224e-05,289.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568603515625,0.0,0.0,9.817135287448764e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.197998046875,0.0,0.0,0.0004656824166886,287.794189453125,294.1499938964844,251.4499969482422,250.9476776123047,251.9999389648437,251.45587158203125,285.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933124529197,5.024879646953195e-05,0.0009430637001059,-0.01231543533504,0.0,0.0,0.0,-0.0073147621005773,60.0,-23.26087188720703,-0.0,-6.727152879193454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1627502441406,0.0,0.0,9.322997357230632e-05,290.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13525390625,0.0,0.0,9.817560930969194e-05,290.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634521484375,0.0,0.0,7.251220085890964e-05,289.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,9.817566024139524e-05,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.189697265625,0.0,0.0,0.0004657028184738,287.7859191894531,294.1499938964844,251.4499969482422,250.94879150390625,251.9951019287109,251.4553375244141,285.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933559922501,5.029910244047642e-05,0.0009430568898096,-0.0123287132009863,0.0,0.0,0.0,-0.0073172668926417,60.0,-23.256122589111328,-0.0,-6.727742629664135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,9.323425911134108e-05,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272888183594,0.0,0.0,9.818012040341272e-05,290.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15533447265625,0.0,0.0,7.251553324749693e-05,289.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407775878906,0.0,0.0,9.818017133511604e-05,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.181396484375,0.0,0.0,0.0004657242097891,287.77764892578125,294.1499938964844,251.4499969482422,250.94992065429688,251.9903106689453,251.4548492431641,285.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934016270563,5.03518822370097e-05,0.000943049788475,-0.01234264485538,0.0,0.0,0.0,-0.0073198950849473,60.0,-23.25143241882324,-0.0,-6.728360801844246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13836669921875,0.0,0.0,9.324331767857076e-05,290.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1113586425781,0.0,0.0,9.818965918384492e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390686035156,0.0,0.0,7.252257637446746e-05,289.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,9.818971011554822e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.164794921875,0.0,0.0,0.0004657694662455,287.7611083984375,294.1499938964844,251.4499969482422,250.9521484375,251.9808654785156,251.45399475097656,285.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993498135358,5.046344085712917e-05,0.0009430347126908,-0.0123720904812216,0.0,0.0,0.0,-0.0073254494927823,60.0,-23.2421989440918,-0.0,-6.729668200478045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13836669921875,0.0,0.0,9.324331767857076e-05,290.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1113586425781,0.0,0.0,9.818965918384492e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390686035156,0.0,0.0,7.252257637446746e-05,289.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,9.818971011554822e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.164794921875,0.0,0.0,0.0004657694662455,287.7611083984375,294.1499938964844,251.4499969482422,250.9521484375,251.9808654785156,251.45399475097656,285.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993498135358,5.046344085712917e-05,0.0009430347126908,-0.0123720904812216,0.0,0.0,0.0,-0.0073254494927823,60.0,-23.2421989440918,-0.0,-6.729668200478045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,9.32527764234692e-05,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,9.819962724577636e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,7.252993964357302e-05,289.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,9.819967817747964e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,0.00046581675997,287.7445678710937,294.1499938964844,251.4499969482422,250.9543914794922,251.97157287597656,251.45330810546875,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935989510267,5.058001625002362e-05,0.0009430189384147,-0.0124028604477643,0.0,0.0,0.0,-0.0073312539607286,60.0,-23.233104705810547,-0.0,-6.731033863616176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,9.32527764234692e-05,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,9.819962724577636e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,7.252993964357302e-05,289.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,9.819967817747964e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,0.00046581675997,287.7445678710937,294.1499938964844,251.4499969482422,250.9543914794922,251.97157287597656,251.45330810546875,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935989510267,5.058001625002362e-05,0.0009430189384147,-0.0124028604477643,0.0,0.0,0.0,-0.0073312539607286,60.0,-23.233104705810547,-0.0,-6.731033863616176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.0,0.0,9.32624243432656e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794677734375,0.0,0.0,9.820978448260576e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,7.253744115587324e-05,289.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,9.820983541430904e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.131591796875,0.0,0.0,0.0004658649559132,287.7279968261719,294.1499938964844,251.4499969482422,250.95660400390625,251.9624481201172,251.4527282714844,285.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937017457559,5.0698843551799655e-05,0.0009430028731003,-0.0124342245981097,0.0,0.0,0.0,-0.0073371706530451,60.0,-23.224090576171875,-0.0,-6.732426527378267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.0,0.0,9.32624243432656e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794677734375,0.0,0.0,9.820978448260576e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,7.253744115587324e-05,289.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,9.820983541430904e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.131591796875,0.0,0.0,0.0004658649559132,287.7279968261719,294.1499938964844,251.4499969482422,250.95660400390625,251.9624481201172,251.4527282714844,285.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937017457559,5.0698843551799655e-05,0.0009430028731003,-0.0124342245981097,0.0,0.0,0.0,-0.0073371706530451,60.0,-23.224090576171875,-0.0,-6.732426527378267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895080566406,0.0,0.0,9.327199950348586e-05,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,9.8219868959859e-05,290.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901794433594,0.0,0.0,7.254489173647016e-05,289.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762939453125,0.0,0.0,9.82199126156047e-05,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1149597167969,0.0,0.0,0.0004659127735067,287.71142578125,294.1499938964844,251.4499969482422,250.9587860107422,251.95347595214844,251.4522399902344,285.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938037255778,5.081674680695869e-05,0.0009429869824089,-0.012465345673263,0.0,0.0,0.0,-0.0073430412448942,60.0,-23.21509552001953,-0.0,-6.733808532999319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0895080566406,0.0,0.0,9.327199950348586e-05,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,9.8219868959859e-05,290.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901794433594,0.0,0.0,7.254489173647016e-05,289.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762939453125,0.0,0.0,9.82199126156047e-05,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1149597167969,0.0,0.0,0.0004659127735067,287.71142578125,294.1499938964844,251.4499969482422,250.9587860107422,251.95347595214844,251.4522399902344,285.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938037255778,5.081674680695869e-05,0.0009429869824089,-0.012465345673263,0.0,0.0,0.0,-0.0073430412448942,60.0,-23.21509552001953,-0.0,-6.733808532999319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08135986328125,0.0,0.0,9.327667794423178e-05,290.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555114746094,0.0,0.0,9.822479478316382e-05,290.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820007324219,0.0,0.0,7.254852971527725e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682373046875,0.0,0.0,9.82248384389095e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1066589355469,0.0,0.0,0.0004659361147787,287.7031555175781,294.1499938964844,251.4499969482422,250.9598693847656,251.9490661621093,251.45204162597656,285.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938535513356,5.087435420136899e-05,0.0009429791825823,-0.0124805513769388,0.0,0.0,0.0,-0.007345909718424,60.0,-23.21058654785156,-0.0,-6.734484259141027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731811523437,0.0,0.0,9.328122541774064e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475158691406,0.0,0.0,9.822958236327396e-05,290.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738525390625,0.0,0.0,7.255206583067775e-05,289.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.0,9.822963329497723e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0983581542969,0.0,0.0,0.0004659588448703,287.6948547363281,294.1499938964844,251.4499969482422,250.9609375,251.94468688964844,251.4518585205078,285.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939019801095,5.093039726489224e-05,0.0009429716155864,-0.0124953435733914,0.0,0.0,0.0,-0.0073486999608576,60.0,-23.2060546875,-0.0,-6.735140800628869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.056884765625,0.0,0.0,9.328985470347106e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,9.823867003433406e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575256347656,0.0,0.0,7.255877426359802e-05,289.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04400634765625,0.0,0.0,9.823872096603736e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08172607421875,0.0,0.0,0.000466001976747,287.67828369140625,294.1499938964844,251.4499969482422,250.9630584716797,251.9360198974609,251.45152282714844,285.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.103668809169904e-05,0.0009429572965018,-0.0125233987346291,0.0,0.0,0.0,-0.0073539922013878,60.0,-23.19690322875977,-0.0,-6.736387092587395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.056884765625,0.0,0.0,9.328985470347106e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,9.823867003433406e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575256347656,0.0,0.0,7.255877426359802e-05,289.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04400634765625,0.0,0.0,9.823872096603736e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08172607421875,0.0,0.0,0.000466001976747,287.67828369140625,294.1499938964844,251.4499969482422,250.9630584716797,251.9360198974609,251.45152282714844,285.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.103668809169904e-05,0.0009429572965018,-0.0125233987346291,0.0,0.0,0.0,-0.0073539922013878,60.0,-23.19690322875977,-0.0,-6.736387092587395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0405578613281,0.0,0.0,9.329766180599108e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155029296875,0.0,0.0,9.824689186643808e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,7.256484968820587e-05,289.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,9.824693552218378e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650939941406,0.0,0.0,0.000466040946776,287.66168212890625,294.1499938964844,251.4499969482422,250.9651336669922,251.92752075195312,251.4512634277344,285.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940770687535,5.113279621582478e-05,0.0009429443161934,-0.0125487660989165,0.0,0.0,0.0,-0.0073587778024375,60.0,-23.18758010864257,-0.0,-6.737514013366308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0405578613281,0.0,0.0,9.329766180599108e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155029296875,0.0,0.0,9.824689186643808e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,7.256484968820587e-05,289.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0278625488281,0.0,0.0,9.824693552218378e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650939941406,0.0,0.0,0.000466040946776,287.66168212890625,294.1499938964844,251.4499969482422,250.9651336669922,251.92752075195312,251.4512634277344,285.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940770687535,5.113279621582478e-05,0.0009429443161934,-0.0125487660989165,0.0,0.0,0.0,-0.0073587778024375,60.0,-23.18758010864257,-0.0,-6.737514013366308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,9.33043411350809e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994812011719,0.0,0.0,9.8253927717451e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,7.25700447219424e-05,289.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116882324219,0.0,0.0,9.825397137319668e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484924316406,0.0,0.0,0.0004660743288695,287.6451110839844,294.1499938964844,251.4499969482422,250.9671630859375,251.91915893554688,251.45103454589844,285.5721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941483149304,5.121509821037762e-05,0.0009429331985302,-0.012570490129292,0.0,0.0,0.0,-0.0073628756217658,60.0,-23.17801284790039,-0.0,-6.73847893040147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,9.33043411350809e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994812011719,0.0,0.0,9.8253927717451e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,7.25700447219424e-05,289.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116882324219,0.0,0.0,9.825397137319668e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484924316406,0.0,0.0,0.0004660743288695,287.6451110839844,294.1499938964844,251.4499969482422,250.9671630859375,251.91915893554688,251.45103454589844,285.5721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941483149304,5.121509821037762e-05,0.0009429331985302,-0.012570490129292,0.0,0.0,0.0,-0.0073628756217658,60.0,-23.17801284790039,-0.0,-6.73847893040147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079040527344,0.0,0.0,9.33096234803088e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98345947265625,0.0,0.0,9.825949382502586e-05,290.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,7.257415563799441e-05,289.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9954833984375,0.0,0.0,9.825953748077154e-05,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318298339844,0.0,0.0,0.0004661007260438,287.6285095214844,294.1499938964844,251.4499969482422,250.9691162109375,251.9109649658203,251.4508514404297,285.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942045435309,5.128015254740603e-05,0.0009429244091734,-0.0125876609236001,0.0,0.0,0.0,-0.0073661147616803,60.0,-23.16813468933105,-0.0,-6.739241342756942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079040527344,0.0,0.0,9.33096234803088e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98345947265625,0.0,0.0,9.825949382502586e-05,290.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,7.257415563799441e-05,289.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9954833984375,0.0,0.0,9.825953748077154e-05,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318298339844,0.0,0.0,0.0004661007260438,287.6285095214844,294.1499938964844,251.4499969482422,250.9691162109375,251.9109649658203,251.4508514404297,285.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942045435309,5.128015254740603e-05,0.0009429244091734,-0.0125876609236001,0.0,0.0,0.0,-0.0073661147616803,60.0,-23.16813468933105,-0.0,-6.739241342756942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997253417969,0.0,0.0,9.331173350801691e-05,290.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754333496094,0.0,0.0,9.826170571614055e-05,289.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,7.25757927284576e-05,289.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873962402344,0.0,0.0,9.826174937188624e-05,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235290527344,0.0,0.0,0.0004661112325266,287.6202087402344,294.1499938964844,251.4499969482422,250.97007751464844,251.90692138671875,251.4507751464844,285.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994227011688,5.130607678438537e-05,0.0009429209167137,-0.0125945033505558,0.0,0.0,0.0,-0.0073674055747687,60.0,-23.16307640075684,-0.0,-6.739545455047846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,9.331334877060726e-05,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674072265625,0.0,0.0,9.826340829022227e-05,289.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,7.257705146912485e-05,289.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97930908203125,0.0,0.0,9.826345194596796e-05,291.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01519775390625,0.0,0.0,0.0004661193233914,287.6119079589844,294.1499938964844,251.4499969482422,250.9710235595703,251.9029083251953,251.45071411132807,285.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942442411556,5.13259947183542e-05,0.0009429182391613,-0.0125997606664896,0.0,0.0,0.0,-0.0073683974333107,60.0,-23.15790748596192,-0.0,-6.739779223607911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
