time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751892089844,0.0,0.0,9.331510227639228e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95135498046875,0.0,0.0,9.826525638345628e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,7.25784120731987e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631042480469,0.0,0.0,9.826530003920196e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985656738281,0.0,0.0,0.0004661280545406,287.5953063964844,294.1499938964844,251.4499969482422,250.97283935546875,251.8950042724609,251.4505920410156,285.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942628676071,5.134755338076502e-05,0.0009429153287783,-0.0126054510474205,0.0,0.0,0.0,-0.0073694707825779,60.0,-23.1472282409668,-0.0,-6.740032176821843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751892089844,0.0,0.0,9.331510227639228e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95135498046875,0.0,0.0,9.826525638345628e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,7.25784120731987e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631042480469,0.0,0.0,9.826530003920196e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985656738281,0.0,0.0,0.0004661280545406,287.5953063964844,294.1499938964844,251.4499969482422,250.97283935546875,251.8950042724609,251.4505920410156,285.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942628676071,5.134755338076502e-05,0.0009429153287783,-0.0126054510474205,0.0,0.0,0.0,-0.0073694707825779,60.0,-23.1472282409668,-0.0,-6.740032176821843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588317871094,0.0,0.0,9.331489854957908e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.935302734375,0.0,0.0,9.826504538068548e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594421386719,0.0,0.0,7.25782520021312e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468994140625,0.0,0.0,9.826508903643116e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98193359375,0.0,0.0,0.0004661270650103,287.57867431640625,294.1499938964844,251.4499969482422,250.97457885742188,251.88722229003903,251.4504852294922,285.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942607721313,5.134508683113381e-05,0.0009429156780242,-0.0126048000529408,0.0,0.0,0.0,-0.0073693478479981,60.0,-23.136098861694336,-0.0,-6.740003044569677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588317871094,0.0,0.0,9.331489854957908e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.935302734375,0.0,0.0,9.826504538068548e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594421386719,0.0,0.0,7.25782520021312e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468994140625,0.0,0.0,9.826508903643116e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98193359375,0.0,0.0,0.0004661270650103,287.57867431640625,294.1499938964844,251.4499969482422,250.97457885742188,251.88722229003903,251.4504852294922,285.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942607721313,5.134508683113381e-05,0.0009429156780242,-0.0126048000529408,0.0,0.0,0.0,-0.0073693478479981,60.0,-23.136098861694336,-0.0,-6.740003044569677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424743652344,0.0,0.0,9.33123446884565e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,9.826235327636824e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,7.257626566570252e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306640625,0.0,0.0,9.826239693211392e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652709960937,0.0,0.0,0.0004661142884287,287.56207275390625,294.1499938964844,251.4499969482422,250.9762420654297,251.87957763671875,251.4503936767578,285.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994233530946,5.131356374477036e-05,0.0009429199271835,-0.0125964796170592,0.0,0.0,0.0,-0.0073677785694599,60.0,-23.12443733215332,-0.0,-6.73963356234708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424743652344,0.0,0.0,9.33123446884565e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,9.826235327636824e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,7.257626566570252e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306640625,0.0,0.0,9.826239693211392e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652709960937,0.0,0.0,0.0004661142884287,287.56207275390625,294.1499938964844,251.4499969482422,250.9762420654297,251.87957763671875,251.4503936767578,285.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994233530946,5.131356374477036e-05,0.0009429199271835,-0.0125964796170592,0.0,0.0,0.0,-0.0073677785694599,60.0,-23.12443733215332,-0.0,-6.73963356234708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,9.330717875855044e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90313720703125,0.0,0.0,9.825691813603044e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,7.257224933709949e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144592285156,0.0,0.0,9.825696179177612e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486389160156,0.0,0.0,0.0004660885315388,287.5454406738281,294.1499938964844,251.4499969482422,250.9777984619141,251.8720550537109,251.4503326416016,285.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941784664988,5.1249979151180014e-05,0.0009429285419173,-0.0125796971842646,0.0,0.0,0.0,-0.0073646125383675,60.0,-23.11217498779297,-0.0,-6.738887492474532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,9.330717875855044e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90313720703125,0.0,0.0,9.825691813603044e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,7.257224933709949e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144592285156,0.0,0.0,9.825696179177612e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486389160156,0.0,0.0,0.0004660885315388,287.5454406738281,294.1499938964844,251.4499969482422,250.9777984619141,251.8720550537109,251.4503326416016,285.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941784664988,5.1249979151180014e-05,0.0009429285419173,-0.0125796971842646,0.0,0.0,0.0,-0.0073646125383675,60.0,-23.11217498779297,-0.0,-6.738887492474532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179382324219,0.0,0.0,9.330369357485324e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89508056640625,0.0,0.0,9.825324377743529e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91851806640625,0.0,0.0,7.25695354049094e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9063415527344,0.0,0.0,9.825328743318096e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403076171875,0.0,0.0,0.0004660710983444,287.5371398925781,294.1499938964844,251.4499969482422,250.97854614257807,251.86834716796875,251.45030212402344,285.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941413300111,5.120696368976496e-05,0.0009429343626834,-0.0125683424994349,0.0,0.0,0.0,-0.0073624709621071,60.0,-23.105833053588867,-0.0,-6.738383007132144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,9.3299153377302e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870544433594,0.0,0.0,9.824846347328275e-05,289.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91033935546875,0.0,0.0,7.256600656546652e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982238769531,0.0,0.0,9.824850712902844e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,0.0004660484264604,287.5288391113281,294.1499938964844,251.4499969482422,250.9792633056641,251.8646697998047,251.4502716064453,285.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940929012373,5.115106250741519e-05,0.0009429418714717,-0.0125535875558853,0.0,0.0,0.0,-0.0073596872389316,60.0,-23.0992488861084,-0.0,-6.737727886729773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,9.328805026598276e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709411621094,0.0,0.0,9.823677828535438e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939514160156,0.0,0.0,7.255737000377849e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819885253906,0.0,0.0,9.823681466514245e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153137207031,0.0,0.0,0.0004659929545596,287.51220703125,294.1499938964844,251.4499969482422,250.9806060791016,251.8574066162109,251.45022583007807,285.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939746232703,5.101429269416258e-05,0.0009429603815078,-0.012517487630248,0.0,0.0,0.0,-0.007352877408266,60.0,-23.085613250732425,-0.0,-6.736124191775161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,9.328805026598276e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709411621094,0.0,0.0,9.823677828535438e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939514160156,0.0,0.0,7.255737000377849e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819885253906,0.0,0.0,9.823681466514245e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153137207031,0.0,0.0,0.0004659929545596,287.51220703125,294.1499938964844,251.4499969482422,250.9806060791016,251.8574066162109,251.45022583007807,285.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939746232703,5.101429269416258e-05,0.0009429603815078,-0.012517487630248,0.0,0.0,0.0,-0.007352877408266,60.0,-23.085613250732425,-0.0,-6.736124191775161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.050000000745058,9.327241423306988e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.050000000745058,9.822030551731586e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8775634765625,0.0,0.050000000745058,7.254521187860519e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.0,0.050000000745058,9.822034917306156e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.898681640625,0.0,0.050000000745058,0.0004659148398786,287.4955749511719,291.1499938964844,251.4499969482422,250.9818420410156,251.8502655029297,251.4501800537109,285.42169189453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938080329447,5.0821618060581386e-05,0.0009429864003323,-0.012466630898416,0.0,0.0,0.0,-0.0073432838544249,60.0,-23.071016311645508,-0.0,-6.73386537641818e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.050000000745058,9.327241423306988e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.050000000745058,9.822030551731586e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8775634765625,0.0,0.050000000745058,7.254521187860519e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.0,0.050000000745058,9.822034917306156e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.898681640625,0.0,0.050000000745058,0.0004659148398786,287.4955749511719,291.1499938964844,251.4499969482422,250.9818420410156,251.8502655029297,251.4501800537109,285.42169189453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938080329447,5.0821618060581386e-05,0.0009429864003323,-0.012466630898416,0.0,0.0,0.0,-0.0073432838544249,60.0,-23.071016311645508,-0.0,-6.73386537641818e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998291015625,0.6439794301986694,0.050000000745058,0.0408140309154987,290.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952514648437,0.6439794301986694,0.050000000745058,0.0429791398346424,290.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.199951171875,0.6439794301986694,0.050000000745058,0.0317442491650581,289.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.197509765625,0.6439794301986694,0.050000000745058,0.0429791435599327,290.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.6439794301986694,0.050000000745058,0.2038745284080505,285.9046325683594,291.1499938964844,251.4499969482422,250.9823608398437,275.2227783203125,281.9320678710937,285.1408386230469,1.0,0.1099021509289741,0.0,0.0,1.0,1.0,-0.4605515897274017,0.0025255810469388,0.4580259919166565,-0.1594579070806503,0.0,0.0,0.0,9.424920082092283,60.0,-996.1356201171876,-0.0,12.276185035705566,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.6309638023376465,0.050000000745058,0.045237623155117,290.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.6309638023376465,0.050000000745058,0.0476373955607414,290.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.6309638023376465,0.050000000745058,0.0351848192512989,289.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.6309638023376465,0.050000000745058,0.0476373955607414,290.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.6309638023376465,0.050000000745058,0.2259712964296341,284.6904296875,291.1499938964844,251.4499969482422,250.9827575683593,278.799560546875,290.460693359375,284.1886901855469,1.0,0.1210965141654014,0.133809432387352,0.133809432387352,1.0,1.0,-0.4820112287998199,0.0133903101086616,0.4686209261417389,-0.134051501750946,0.0,0.0,0.0,12.505663871765137,60.0,-1642.63037109375,-0.0,16.682668685913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.615093072923012e-21,-7.048840592503366e-21,2.4337471156835703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.5707550048828125,0.050000000745058,0.0456819906830787,290.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.5707550048828125,0.050000000745058,0.0481053330004215,290.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.5707550048828125,0.050000000745058,0.035530436784029,289.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.5707550048828125,0.050000000745058,0.0481053330004215,290.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.5707550048828125,0.050000000745058,0.228191003203392,283.26641845703125,291.1499938964844,251.4499969482422,250.98318481445312,278.8811950683594,290.91534423828125,283.1448059082031,1.0,0.1406057327985763,0.1142570972442627,0.1142570972442627,1.0,1.0,-0.4867503643035888,0.0113361999392509,0.4754141569137573,-0.1371396332979202,0.0,0.0,1.0,20.016172409057617,60.0,-114.39117431640624,-6631.75927734375,23.19254302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4789123535156,306.7553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,3087.178955078125,18000.0,0.0,0.0,0.0052791940979659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278636932373047,0.3278650939464569,-1.3928372482041596e-06,0.0,5.357710961106932e-06,0.0,0.0,5.55950403213501,0.0,0.0,0.0,0.2305461317300796,4.0,0.0,1.0
626640,290.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.5707550048828125,0.050000000745058,0.0456819906830787,290.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.5707550048828125,0.050000000745058,0.0481053330004215,290.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.5707550048828125,0.050000000745058,0.035530436784029,289.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.5707550048828125,0.050000000745058,0.0481053330004215,290.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.5707550048828125,0.050000000745058,0.228191003203392,283.26641845703125,291.1499938964844,251.4499969482422,250.98318481445312,278.8811950683594,290.91534423828125,283.1448059082031,1.0,0.1406057327985763,0.1142570972442627,0.1142570972442627,1.0,1.0,-0.4867503643035888,0.0113361999392509,0.4754141569137573,-0.1371396332979202,0.0,0.0,1.0,20.016172409057617,60.0,-114.39117431640624,-6631.75927734375,23.19254302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4789123535156,306.7553100585937,278.1499938964844,0.0,18000.0,313.1499938964844,3087.178955078125,18000.0,0.0,0.0,0.0052791940979659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278636932373047,0.3278650939464569,-1.3928372482041596e-06,0.0,5.357710961106932e-06,0.0,0.0,5.55950403213501,0.0,0.0,0.0,0.2305461317300796,4.0,0.0,1.0
626700,289.99969482421875,297.1499938964844,293.1499938964844,0.000730886531528,-70.17573547363281,284.42901611328125,0.5490596294403076,0.050000000745058,0.0458192229270935,290.53302001953125,297.1499938964844,293.1499938964844,0.0006202276563271,-62.70994567871094,284.1495361328125,0.5490596294403076,0.050000000745058,0.0482498481869697,290.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7438049316406,0.5490596294403076,0.050000000745058,0.0356371738016605,289.7435302734375,297.1499938964844,293.1499938964844,0.0007388735539279,-74.70598602294922,284.4037170410156,0.5490596294403076,0.050000000745058,0.0482498481869697,290.8940734863281,297.1499938964844,293.1499938964844,0.0004620400140993,-175.20213317871094,284.09765625,0.5490596294403076,0.050000000745058,0.2288765162229538,283.7386474609375,291.1499938964844,251.4499969482422,250.9832305908203,278.8795471191406,290.8983764648437,284.4660949707031,1.0,0.1490136831998825,0.1005918085575103,0.1005918085575103,1.0,1.0,-0.4882127046585083,0.0098032373934984,0.478409469127655,-0.138988971710205,0.0,0.0,1.0,23.682653427124023,60.0,2381.092041015625,-7666.26171875,26.346967697143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8688659667969,308.5800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,6533.78466796875,19080.0,0.0,0.0,0.0244181640446186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8140575885772705,0.8140631318092346,-5.501789928530343e-06,0.0,2.4781331376289017e-05,0.0,0.0,60.24752426147461,0.0,0.0,0.0,0.483176052570343,4.0,0.0,1.0
626760,290.0028076171875,297.1499938964844,293.1499938964844,0.0014035231433808,-128.83834838867188,287.0692443847656,0.5323264002799988,0.050000000745058,0.0459503903985023,290.5312805175781,297.1499938964844,293.1499938964844,0.0011169427307322,-107.9704360961914,286.6375732421875,0.5323264002799988,0.050000000745058,0.0483879745006561,290.033935546875,297.1499938964844,293.1499938964844,0.0010075159370899,-71.93383026123047,286.3953552246094,0.5323264002799988,0.050000000745058,0.0357391908764839,289.74249267578125,297.1499938964844,293.1499938964844,0.001478963647969,-142.96546936035156,287.1580810546875,0.5323264002799988,0.050000000745058,0.0483879745006561,290.8921813964844,297.1499938964844,293.1499938964844,0.0009831474162638,-450.814453125,286.4554443359375,0.5323264002799988,0.050000000745058,0.229531705379486,285.2188720703125,291.1499938964844,251.4499969482422,250.983154296875,278.88623046875,290.89215087890625,285.8880615234375,1.0,0.1565846800804138,0.0878661945462226,0.0878661945462226,0.9994914531707764,1.0,-0.4896103739738464,0.0085031306371092,0.481107234954834,-0.140591099858284,0.0,0.0,1.0,27.19000625610352,60.0,2896.8818359375,-7666.69775390625,29.381736755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5617370605469,307.88653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,11706.60546875,19080.0,0.0,0.0,0.0433963499963283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1001478433609009,1.1001578569412231,-9.997133020078763e-06,0.0,4.404177889227867e-05,0.0,0.0,148.06910705566406,0.0,0.0,0.0,0.6138643026351929,4.0,0.0,1.0
626820,290.0399780273437,297.1499938964844,293.1499938964844,0.0025806771591305,-223.68966674804688,290.8560485839844,0.509535551071167,0.050000000745058,0.0461895577609539,290.5506896972656,297.1499938964844,293.1499938964844,0.0021349983289837,-194.9428558349609,290.1972961425781,0.509535551071167,0.050000000745058,0.0486398264765739,290.0653076171875,297.1499938964844,293.1499938964844,0.0022154287435114,-149.4036865234375,290.27740478515625,0.509535551071167,0.050000000745058,0.0359252095222473,289.7677917480469,297.1499938964844,293.1499938964844,0.0027906552422791,-254.6263122558593,291.150146484375,0.509535551071167,0.050000000745058,0.0486398264765739,290.9139404296875,297.1499938964844,293.1499938964844,0.0018494221149012,-801.0775146484375,289.7884521484375,0.509535551071167,0.050000000745058,0.2307263910770416,287.1802062988281,291.1499938964844,251.4499969482422,250.98269653320312,278.91766357421875,290.9091491699219,287.52789306640625,1.0,0.1694330871105194,0.0660667717456817,0.0660667717456817,0.9984743595123292,1.0,-0.4921588897705078,0.0065680751577019,0.4855908155441284,-0.1430749148130417,0.0,0.0,1.0,33.585601806640625,60.0,2391.17578125,-7344.3447265625,34.9592170715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6043395996094,306.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,16836.66796875,19080.0,0.0,0.0,0.0815260261297226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197485208511353,1.3197628259658811,-1.4384279893420173e-05,0.0,8.273855200968683e-05,0.0,0.0,255.5812530517578,0.0,0.0,0.0,0.7242169380187988,4.0,0.0,1.0
626880,290.0399780273437,297.1499938964844,293.1499938964844,0.0025806771591305,-223.68966674804688,290.8560485839844,0.509535551071167,0.050000000745058,0.0461895577609539,290.5506896972656,297.1499938964844,293.1499938964844,0.0021349983289837,-194.9428558349609,290.1972961425781,0.509535551071167,0.050000000745058,0.0486398264765739,290.0653076171875,297.1499938964844,293.1499938964844,0.0022154287435114,-149.4036865234375,290.27740478515625,0.509535551071167,0.050000000745058,0.0359252095222473,289.7677917480469,297.1499938964844,293.1499938964844,0.0027906552422791,-254.6263122558593,291.150146484375,0.509535551071167,0.050000000745058,0.0486398264765739,290.9139404296875,297.1499938964844,293.1499938964844,0.0018494221149012,-801.0775146484375,289.7884521484375,0.509535551071167,0.050000000745058,0.2307263910770416,287.1802062988281,291.1499938964844,251.4499969482422,250.98269653320312,278.91766357421875,290.9091491699219,287.52789306640625,1.0,0.1694330871105194,0.0660667717456817,0.0660667717456817,0.9984743595123292,1.0,-0.4921588897705078,0.0065680751577019,0.4855908155441284,-0.1430749148130417,0.0,0.0,1.0,33.585601806640625,60.0,2391.17578125,-7344.3447265625,34.9592170715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6043395996094,306.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,16836.66796875,19080.0,0.0,0.0,0.0815260261297226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197485208511353,1.3197628259658811,-1.4384279893420173e-05,0.0,8.273855200968683e-05,0.0,0.0,255.5812530517578,0.0,0.0,0.0,0.7242169380187988,4.0,0.0,1.0
626940,290.09283447265625,297.1499938964844,293.1499938964844,0.0036111718509346,-299.6772155761719,293.4994201660156,0.4954175651073456,0.050000000745058,0.0463938042521476,290.5828857421875,297.1499938964844,293.1499938964844,0.0030243783257901,-265.1654968261719,292.66925048828125,0.4954175651073456,0.050000000745058,0.0488549098372459,290.1117248535156,297.1499938964844,293.1499938964844,0.003264520317316,-211.1836700439453,292.9877319335937,0.4954175651073456,0.050000000745058,0.0360840708017349,289.81036376953125,297.1499938964844,293.1499938964844,0.0039531681686639,-344.333984375,293.96209716796875,0.4954175651073456,0.050000000745058,0.0488549098372459,290.95172119140625,297.1499938964844,293.1499938964844,0.0025931787677109,-1079.5953369140625,292.0623474121094,0.4954175651073456,0.050000000745058,0.2317466586828231,288.4056091308594,291.1499938964844,251.4499969482422,250.9818420410156,278.9591369628906,290.9450988769531,288.6690979003906,1.0,0.1796139329671859,0.0490130297839641,0.0490130297839641,0.9974573254585266,1.0,-0.4943353533744812,0.0052990564145147,0.4890362918376922,-0.1448084712028503,0.0,0.0,1.0,39.0475959777832,60.0,1777.5645751953125,-7100.62060546875,39.76715850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46649169921875,305.2372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18445.11328125,20160.0,0.0,0.0,0.117619089782238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813503980636597,1.38136625289917,-1.5758449080749415e-05,0.0,0.0001193684220197,0.0,0.0,293.0673217773437,0.0,0.0,0.0,0.7701354622840881,4.0,0.0,1.0
627000,290.09283447265625,297.1499938964844,293.1499938964844,0.0036111718509346,-299.6772155761719,293.4994201660156,0.4954175651073456,0.050000000745058,0.0463938042521476,290.5828857421875,297.1499938964844,293.1499938964844,0.0030243783257901,-265.1654968261719,292.66925048828125,0.4954175651073456,0.050000000745058,0.0488549098372459,290.1117248535156,297.1499938964844,293.1499938964844,0.003264520317316,-211.1836700439453,292.9877319335937,0.4954175651073456,0.050000000745058,0.0360840708017349,289.81036376953125,297.1499938964844,293.1499938964844,0.0039531681686639,-344.333984375,293.96209716796875,0.4954175651073456,0.050000000745058,0.0488549098372459,290.95172119140625,297.1499938964844,293.1499938964844,0.0025931787677109,-1079.5953369140625,292.0623474121094,0.4954175651073456,0.050000000745058,0.2317466586828231,288.4056091308594,291.1499938964844,251.4499969482422,250.9818420410156,278.9591369628906,290.9450988769531,288.6690979003906,1.0,0.1796139329671859,0.0490130297839641,0.0490130297839641,0.9974573254585266,1.0,-0.4943353533744812,0.0052990564145147,0.4890362918376922,-0.1448084712028503,0.0,0.0,1.0,39.0475959777832,60.0,1777.5645751953125,-7100.62060546875,39.76715850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46649169921875,305.2372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18445.11328125,20160.0,0.0,0.0,0.117619089782238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813503980636597,1.38136625289917,-1.5758449080749415e-05,0.0,0.0001193684220197,0.0,0.0,293.0673217773437,0.0,0.0,0.0,0.7701354622840881,4.0,0.0,1.0
627060,290.1496887207031,297.1499938964844,293.1499938964844,0.0045285886153578,-359.7536926269531,295.5669860839844,0.4857257604598999,0.050000000745058,0.0465629212558269,290.6191101074219,297.1499938964844,293.1499938964844,0.0037998077459633,-320.9555358886719,294.6081237792969,0.4857257604598999,0.050000000745058,0.0490329973399639,290.16278076171875,297.1499938964844,293.1499938964844,0.004186678212136,-260.0296325683594,295.1074523925781,0.4857257604598999,0.050000000745058,0.036215603351593,289.8585510253906,297.1499938964844,293.1499938964844,0.00501638231799,-415.6950988769531,296.1684875488281,0.4857257604598999,0.050000000745058,0.0490329973399639,290.9953308105469,297.1499938964844,293.1499938964844,0.0032230610959231,-1296.6983642578125,293.8304138183594,0.4857257604598999,0.050000000745058,0.2325914204120636,289.3727111816406,291.1499938964844,251.4499969482422,250.98062133789065,279.0028991699219,290.9881591796875,289.5866394042969,1.0,0.187591478228569,0.0364908538758754,0.0364908538758754,0.9964251518249512,1.0,-0.4961374402046203,0.0044945362024009,0.4916428923606872,-0.1459921449422836,0.0,0.0,1.0,43.57015228271485,48.0,1336.978759765625,-7020.75,43.77928161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0242004394531,304.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,19808.27734375,20160.0,0.0,0.0,0.149868905544281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314841032028198,1.431501030921936,-1.692305704636965e-05,0.0,0.0001520978839835,0.0,0.0,326.1487731933594,0.0,0.0,0.0,0.7820286750793457,4.0,0.0,1.0
627120,290.1496887207031,297.1499938964844,293.1499938964844,0.0045285886153578,-359.7536926269531,295.5669860839844,0.4857257604598999,0.050000000745058,0.0465629212558269,290.6191101074219,297.1499938964844,293.1499938964844,0.0037998077459633,-320.9555358886719,294.6081237792969,0.4857257604598999,0.050000000745058,0.0490329973399639,290.16278076171875,297.1499938964844,293.1499938964844,0.004186678212136,-260.0296325683594,295.1074523925781,0.4857257604598999,0.050000000745058,0.036215603351593,289.8585510253906,297.1499938964844,293.1499938964844,0.00501638231799,-415.6950988769531,296.1684875488281,0.4857257604598999,0.050000000745058,0.0490329973399639,290.9953308105469,297.1499938964844,293.1499938964844,0.0032230610959231,-1296.6983642578125,293.8304138183594,0.4857257604598999,0.050000000745058,0.2325914204120636,289.3727111816406,291.1499938964844,251.4499969482422,250.98062133789065,279.0028991699219,290.9881591796875,289.5866394042969,1.0,0.187591478228569,0.0364908538758754,0.0364908538758754,0.9964251518249512,1.0,-0.4961374402046203,0.0044945362024009,0.4916428923606872,-0.1459921449422836,0.0,0.0,1.0,43.57015228271485,48.0,1336.978759765625,-7020.75,43.77928161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0242004394531,304.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,19808.27734375,20160.0,0.0,0.0,0.149868905544281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314841032028198,1.431501030921936,-1.692305704636965e-05,0.0,0.0001520978839835,0.0,0.0,326.1487731933594,0.0,0.0,0.0,0.7820286750793457,4.0,0.0,1.0
627180,290.20556640625,297.1499938964844,293.1499938964844,0.005373747088015,-407.9721374511719,297.24810791015625,0.4834271371364593,0.050000000745058,0.0466053001582622,290.6553649902344,297.1499938964844,293.1499938964844,0.004493695218116,-365.9330749511719,296.1888732910156,0.4834271371364593,0.050000000745058,0.0490776263177394,290.2134094238281,297.1499938964844,293.1499938964844,0.0050277221016585,-299.3050231933594,296.8309936523437,0.4834271371364593,0.050000000745058,0.0362485684454441,289.9065856933594,297.1499938964844,293.1499938964844,0.0060312803834676,-473.4139099121094,297.9688720703125,0.4834271371364593,0.050000000745058,0.0490776263177394,291.03973388671875,297.1499938964844,293.1499938964844,0.0037662785034626,-1468.544921875,295.2613830566406,0.4834271371364593,0.050000000745058,0.2328031361103058,290.1679992675781,291.1499938964844,251.4499969482422,250.97906494140625,279.0408020019531,291.0326232910156,290.3464660644531,1.0,0.1890487670898437,0.0275527015328407,0.0275527015328407,0.9953929781913756,1.0,-0.4965893626213074,0.0039747203700244,0.4926146268844604,-0.1465757936239242,0.0,0.0,1.0,44.70382308959961,36.0,1047.75732421875,-7051.8310546875,44.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.139404296875,304.9696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,20064.642578125,20160.0,0.0,0.0,0.1771511137485504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407178163528442,1.4407349824905396,-1.7142081560450606e-05,0.0,0.0001797858567442,0.0,0.0,332.5009765625,0.0,0.0,0.0,0.7866544127464294,4.0,0.0,1.0
627240,290.20556640625,297.1499938964844,293.1499938964844,0.005373747088015,-407.9721374511719,297.24810791015625,0.4834271371364593,0.050000000745058,0.0466053001582622,290.6553649902344,297.1499938964844,293.1499938964844,0.004493695218116,-365.9330749511719,296.1888732910156,0.4834271371364593,0.050000000745058,0.0490776263177394,290.2134094238281,297.1499938964844,293.1499938964844,0.0050277221016585,-299.3050231933594,296.8309936523437,0.4834271371364593,0.050000000745058,0.0362485684454441,289.9065856933594,297.1499938964844,293.1499938964844,0.0060312803834676,-473.4139099121094,297.9688720703125,0.4834271371364593,0.050000000745058,0.0490776263177394,291.03973388671875,297.1499938964844,293.1499938964844,0.0037662785034626,-1468.544921875,295.2613830566406,0.4834271371364593,0.050000000745058,0.2328031361103058,290.1679992675781,291.1499938964844,251.4499969482422,250.97906494140625,279.0408020019531,291.0326232910156,290.3464660644531,1.0,0.1890487670898437,0.0275527015328407,0.0275527015328407,0.9953929781913756,1.0,-0.4965893626213074,0.0039747203700244,0.4926146268844604,-0.1465757936239242,0.0,0.0,1.0,44.70382308959961,36.0,1047.75732421875,-7051.8310546875,44.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.139404296875,304.9696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,20064.642578125,20160.0,0.0,0.0,0.1771511137485504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407178163528442,1.4407349824905396,-1.7142081560450606e-05,0.0,0.0001797858567442,0.0,0.0,332.5009765625,0.0,0.0,0.0,0.7866544127464294,4.0,0.0,1.0
627300,290.2320556640625,297.1499938964844,293.1499938964844,0.0057796891778707,-428.65869140625,297.9830322265625,0.4846350848674774,0.050000000745058,0.0465829707682132,290.6728820800781,297.1499938964844,293.1499938964844,0.00481843855232,-385.2442626953125,296.8803405761719,0.4846350848674774,0.050000000745058,0.0490541085600853,290.2377624511719,297.1499938964844,293.1499938964844,0.0054285447113215,-316.1430358886719,297.5835266113281,0.4846350848674774,0.050000000745058,0.0362311974167823,289.9296569824219,297.1499938964844,293.1499938964844,0.006532390601933,-498.266845703125,298.7571716308594,0.4846350848674774,0.050000000745058,0.0490541085600853,291.06134033203125,297.1499938964844,293.1499938964844,0.0040129581466317,-1541.404541015625,295.8843994140625,0.4846350848674774,0.050000000745058,0.2326915860176086,290.5181884765625,291.1499938964844,251.4499969482422,250.97817993164065,279.0564880371094,291.05438232421875,290.6844177246094,1.0,0.1878616362810135,0.0240627191960811,0.0240627191960811,0.9948769211769104,1.0,-0.4963514804840088,0.0037817305419594,0.4925697743892669,-0.1466941386461258,0.0,0.0,1.0,44.106815338134766,36.0,950.9187622070312,-7104.33203125,44.257469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3615417480469,305.1845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,20110.453125,21240.0,0.0,0.0,0.188743382692337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44236159324646,1.4423787593841553,-1.7181220755446702e-05,0.0,0.0001915505417855,0.0,0.0,333.6403503417969,0.0,0.0,0.0,0.8024778366088867,4.0,0.0,1.0
627360,290.25732421875,297.1499938964844,293.1499938964844,0.0061784046702086,-447.400146484375,298.6631164550781,0.4871316850185394,0.050000000745058,0.0465372800827026,290.6898193359375,297.1499938964844,293.1499938964844,0.005131815560162,-402.7511901855469,297.5205993652344,0.4871316850185394,0.050000000745058,0.0490059964358806,290.2612609863281,297.1499938964844,293.1499938964844,0.0058204312808811,-331.39483642578125,298.2792358398437,0.4871316850185394,0.050000000745058,0.0361956618726253,289.9518127441406,297.1499938964844,293.1499938964844,0.007034030277282,-520.8286743164062,299.4869384765625,0.4871316850185394,0.050000000745058,0.0490059964358806,291.082275390625,297.1499938964844,293.1499938964844,0.004246243275702,-1606.968994140625,296.460205078125,0.4871316850185394,0.050000000745058,0.2324633598327636,290.8462219238281,291.1499938964844,251.4499969482422,250.97720336914065,279.0702819824219,291.0755310058594,291.004150390625,1.0,0.1855873465538025,0.0211197175085544,0.0211197175085544,0.9943745136260986,1.0,-0.4958647489547729,0.0036226408556103,0.4922420978546142,-0.1467208117246627,0.0,0.0,1.0,42.88522720336914,25.0,884.1741333007812,-7188.3720703125,43.17018508911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.66864013671875,305.4999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,20884.095703125,21240.0,0.0,0.0,0.1989545226097107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698432683944702,1.4698611497879028,-1.784217602107674e-05,0.0,0.0002019135572481,0.0,0.0,353.0770263671875,0.0,0.0,0.0,0.8029668927192688,4.0,0.0,1.0
627420,290.28485107421875,297.1499938964844,293.1499938964844,0.0066276821307837,-466.5886840820313,299.38885498046875,0.4912746548652649,0.050000000745058,0.0464636534452438,290.70849609375,297.1499938964844,293.1499938964844,0.0054781157523393,-420.6850891113281,298.204833984375,0.4912746548652649,0.050000000745058,0.048928465694189,290.28717041015625,297.1499938964844,293.1499938964844,0.0062600122764706,-347.01629638671875,299.0208740234375,0.4912746548652649,0.050000000745058,0.0361383967101573,289.9761047363281,297.1499938964844,293.1499938964844,0.0076116006821393,-543.9976806640625,300.2653503417969,0.4912746548652649,0.050000000745058,0.048928465694189,291.1054382324219,297.1499938964844,293.1499938964844,0.0044983029365539,-1673.543701171875,297.0753479003906,0.4912746548652649,0.050000000745058,0.2320955842733383,291.2054443359375,291.1499938964844,251.4499969482422,250.9760131835937,279.0841369628906,291.0989685058594,291.356689453125,1.0,0.181971937417984,0.018329044803977,0.018329044803977,0.99379700422287,1.0,-0.4950802624225616,0.0034742816351354,0.4916059970855713,-0.1466645896434784,0.0,0.0,0.9831334948539734,40.91658020019531,25.0,830.798828125,-7292.65185546875,41.42228317260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.10601806640625,305.9249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,21132.16796875,21240.0,0.0,0.0,0.2089928984642028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4752718210220337,1.475289821624756,-1.7995362213696353e-05,0.0,0.0002121012221323,0.0,0.0,357.286376953125,0.0,0.0,0.0,0.805335283279419,4.0,0.0,1.0
627480,290.3041687011719,297.1499938964844,293.1499938964844,0.006955150514841,-479.3287048339844,299.8921203613281,0.4952481687068939,0.050000000745058,0.0463965758681297,290.72174072265625,297.1499938964844,293.1499938964844,0.0057260058820247,-432.601806640625,298.6801147460937,0.4952481687068939,0.050000000745058,0.0488578267395496,290.3055725097656,297.1499938964844,293.1499938964844,0.0065791578963398,-357.3936767578125,299.5346984863281,0.4952481687068939,0.050000000745058,0.0360862240195274,289.9932556152344,297.1499938964844,293.1499938964844,0.0080414414405822,-559.429931640625,300.8048400878906,0.4952481687068939,0.050000000745058,0.0488578267395496,291.1218566894531,297.1499938964844,293.1499938964844,0.0046749408356845,-1717.4088134765625,297.5027770996094,0.4952481687068939,0.050000000745058,0.2317605018615722,291.4613952636719,291.1499938964844,251.4499969482422,250.9750823974609,279.0931396484375,291.1156311035156,291.6084899902344,1.0,0.1786331832408905,0.0166247505694627,0.0166247505694627,0.9933696985244752,1.0,-0.4943655133247375,0.003384361276403,0.4909811615943908,-0.1465714126825332,0.0,0.0,0.9385626912117004,39.12293243408203,25.0,802.0259399414062,-7370.53662109375,39.83440780639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4755554199219,306.2685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,21619.841796875,21240.0,0.0,0.0,0.2152686715126037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4582926034927368,1.45831036567688,-1.7803180526243523e-05,0.0,0.0002184703334933,0.0,0.0,347.9951171875,0.0,0.0,0.0,0.7964838147163391,4.0,0.0,1.0
627540,290.3463134765625,297.1499938964844,293.1499938964844,0.0077309324406087,-506.0221252441406,300.9775085449219,0.5025402903556824,0.050000000745058,0.0462842173874378,290.7510681152344,297.1499938964844,293.1499938964844,0.0062982370145618,-457.5574645996094,299.7074890136719,0.5025402903556824,0.050000000745058,0.0487395077943801,290.346435546875,297.1499938964844,293.1499938964844,0.007330251391977,-379.0847778320313,300.6412658691406,0.5025402903556824,0.050000000745058,0.0359988361597061,290.0307922363281,297.1499938964844,293.1499938964844,0.0090898117050528,-591.8582763671875,301.9674377441406,0.5025402903556824,0.050000000745058,0.0487395077943801,291.1582336425781,297.1499938964844,293.1499938964844,0.0050712400116026,-1808.4068603515625,298.42730712890625,0.5025402903556824,0.050000000745058,0.2311992347240448,292.0333557128906,291.1499938964844,251.4499969482422,250.97271728515625,279.11456298828125,291.1524963378906,292.1690979003906,1.0,0.1732565313577652,0.0141352284699678,0.0141352284699678,0.9923648834228516,1.0,-0.4931681454181671,0.0032535064965486,0.4899146258831024,-0.1463853567838668,0.0,0.0,0.7821437120437622,36.11870574951172,25.0,738.1892700195312,-7514.2177734375,37.18478012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4550476074219,307.0658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,23677.517578125,20160.0,0.0,0.0,0.2262558341026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288947582244873,1.288962960243225,-1.544340921100229e-05,0.0,0.00022962091316,0.0,0.0,258.2285461425781,0.0,0.0,0.0,0.6996489763259888,4.0,0.0,1.0
