time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.3463134765625,297.1499938964844,293.1499938964844,0.0077309324406087,-506.0221252441406,300.9775085449219,0.5025402903556824,0.050000000745058,0.0462842173874378,290.7510681152344,297.1499938964844,293.1499938964844,0.0062982370145618,-457.5574645996094,299.7074890136719,0.5025402903556824,0.050000000745058,0.0487395077943801,290.346435546875,297.1499938964844,293.1499938964844,0.007330251391977,-379.0847778320313,300.6412658691406,0.5025402903556824,0.050000000745058,0.0359988361597061,290.0307922363281,297.1499938964844,293.1499938964844,0.0090898117050528,-591.8582763671875,301.9674377441406,0.5025402903556824,0.050000000745058,0.0487395077943801,291.1582336425781,297.1499938964844,293.1499938964844,0.0050712400116026,-1808.4068603515625,298.42730712890625,0.5025402903556824,0.050000000745058,0.2311992347240448,292.0333557128906,291.1499938964844,251.4499969482422,250.97271728515625,279.11456298828125,291.1524963378906,292.1690979003906,1.0,0.1732565313577652,0.0141352284699678,0.0141352284699678,0.9923648834228516,1.0,-0.4931681454181671,0.0032535064965486,0.4899146258831024,-0.1463853567838668,0.0,0.0,0.7821437120437622,36.11870574951172,25.0,738.1892700195312,-7514.2177734375,37.18478012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4550476074219,307.0658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,23677.517578125,20160.0,0.0,0.0,0.2262558341026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288947582244873,1.288962960243225,-1.544340921100229e-05,0.0,0.00022962091316,0.0,0.0,258.2285461425781,0.0,0.0,0.0,0.6996489763259888,4.0,0.0,1.0
627660,290.3841247558594,297.1499938964844,293.1499938964844,0.0085449302569031,-530.6224975585938,301.9391784667969,0.5087641477584839,0.050000000745058,0.0461993999779224,290.7778625488281,297.1499938964844,293.1499938964844,0.0068755960091948,-480.4555358886719,300.61602783203125,0.5087641477584839,0.050000000745058,0.0486501939594745,290.3833923339844,297.1499938964844,293.1499938964844,0.0081122433766722,-398.9680480957031,301.6203308105469,0.5087641477584839,0.050000000745058,0.0359328687191009,290.06475830078125,297.1499938964844,293.1499938964844,0.0102378372102975,-621.7899780273438,302.9996032714844,0.5087641477584839,0.050000000745058,0.0486501939594745,291.1914367675781,297.1499938964844,293.1499938964844,0.0054552140645682,-1891.2197265625,299.2408447265625,0.5087641477584839,0.050000000745058,0.2307755798101425,292.5320739746094,291.1499938964844,251.4499969482422,250.9701385498047,279.135986328125,291.1861877441406,292.6353759765625,1.0,0.168962150812149,0.0138098569586873,0.0138098569586873,0.991368532180786,1.0,-0.4922643601894378,0.0032287708017975,0.4890355765819549,-0.1461577117443084,0.0,0.0,0.5632830262184143,33.85109329223633,25.0,575.6685791015625,-7343.75341796875,35.19306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5580749511719,307.4111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,25269.806640625,20160.0,0.0,0.0,0.2318426221609115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075961470603943,0.8076058030128479,-9.675303772382904e-06,0.0,0.0002352907904423,0.0,0.0,89.96156311035156,0.0,0.0,0.0,0.5032129883766174,4.0,0.0,1.0
627720,290.3841247558594,297.1499938964844,293.1499938964844,0.0085449302569031,-530.6224975585938,301.9391784667969,0.5087641477584839,0.050000000745058,0.0461993999779224,290.7778625488281,297.1499938964844,293.1499938964844,0.0068755960091948,-480.4555358886719,300.61602783203125,0.5087641477584839,0.050000000745058,0.0486501939594745,290.3833923339844,297.1499938964844,293.1499938964844,0.0081122433766722,-398.9680480957031,301.6203308105469,0.5087641477584839,0.050000000745058,0.0359328687191009,290.06475830078125,297.1499938964844,293.1499938964844,0.0102378372102975,-621.7899780273438,302.9996032714844,0.5087641477584839,0.050000000745058,0.0486501939594745,291.1914367675781,297.1499938964844,293.1499938964844,0.0054552140645682,-1891.2197265625,299.2408447265625,0.5087641477584839,0.050000000745058,0.2307755798101425,292.5320739746094,291.1499938964844,251.4499969482422,250.9701385498047,279.135986328125,291.1861877441406,292.6353759765625,1.0,0.168962150812149,0.0138098569586873,0.0138098569586873,0.991368532180786,1.0,-0.4922643601894378,0.0032287708017975,0.4890355765819549,-0.1461577117443084,0.0,0.0,0.5632830262184143,33.85109329223633,25.0,575.6685791015625,-7343.75341796875,35.19306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5580749511719,307.4111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,25269.806640625,20160.0,0.0,0.0,0.2318426221609115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075961470603943,0.8076058030128479,-9.675303772382904e-06,0.0,0.0002352907904423,0.0,0.0,89.96156311035156,0.0,0.0,0.0,0.5032129883766174,4.0,0.0,1.0
627780,290.4179077148437,297.1499938964844,293.1499938964844,0.0095755103975534,-563.556640625,302.7851257324219,0.5141717195510864,0.050000000745058,0.0461331903934478,290.80206298828125,297.1499938964844,293.1499938964844,0.0075721102766692,-510.7325439453125,301.39129638671875,0.5141717195510864,0.050000000745058,0.0485804714262485,290.4163818359375,297.1499938964844,293.1499938964844,0.0090885991230607,-424.9879150390625,302.4768371582031,0.5141717195510864,0.050000000745058,0.035881370306015,290.095458984375,297.1499938964844,293.1499938964844,0.0117606176063418,-661.4922485351562,303.92779541015625,0.5141717195510864,0.050000000745058,0.0485804714262485,291.2213134765625,297.1499938964844,293.1499938964844,0.0059014270082116,-2002.63916015625,299.90484619140625,0.5141717195510864,0.050000000745058,0.230444848537445,292.7992248535156,291.1499938964844,251.4499969482422,250.9673767089844,279.1564636230469,291.21661376953125,292.8014221191406,1.0,0.1655256152153015,0.0154929747804999,0.0154929747804999,0.9903721809387208,1.0,-0.4915588200092315,0.0032998863607645,0.4882589280605316,-0.1458778977394104,0.0,0.0,0.3213683068752289,32.0810546875,25.0,74.29084014892578,-6363.72119140625,33.64328384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8436279296875,306.42633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,23366.4609375,20160.0,0.0,0.0,0.2308647185564041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327550888061523,0.3327610790729522,-5.996892468829174e-06,0.0,0.0002342983498238,0.0,0.0,19.42646217346192,0.0,0.0,0.0,0.3429411947727203,4.0,0.0,1.0
627840,290.4179077148437,297.1499938964844,293.1499938964844,0.0095755103975534,-563.556640625,302.7851257324219,0.5141717195510864,0.050000000745058,0.0461331903934478,290.80206298828125,297.1499938964844,293.1499938964844,0.0075721102766692,-510.7325439453125,301.39129638671875,0.5141717195510864,0.050000000745058,0.0485804714262485,290.4163818359375,297.1499938964844,293.1499938964844,0.0090885991230607,-424.9879150390625,302.4768371582031,0.5141717195510864,0.050000000745058,0.035881370306015,290.095458984375,297.1499938964844,293.1499938964844,0.0117606176063418,-661.4922485351562,303.92779541015625,0.5141717195510864,0.050000000745058,0.0485804714262485,291.2213134765625,297.1499938964844,293.1499938964844,0.0059014270082116,-2002.63916015625,299.90484619140625,0.5141717195510864,0.050000000745058,0.230444848537445,292.7992248535156,291.1499938964844,251.4499969482422,250.9673767089844,279.1564636230469,291.21661376953125,292.8014221191406,1.0,0.1655256152153015,0.0154929747804999,0.0154929747804999,0.9903721809387208,1.0,-0.4915588200092315,0.0032998863607645,0.4882589280605316,-0.1458778977394104,0.0,0.0,0.3213683068752289,32.0810546875,25.0,74.29084014892578,-6363.72119140625,33.64328384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8436279296875,306.42633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,23366.4609375,20160.0,0.0,0.0,0.2308647185564041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327550888061523,0.3327610790729522,-5.996892468829174e-06,0.0,0.0002342983498238,0.0,0.0,19.42646217346192,0.0,0.0,0.0,0.3429411947727203,4.0,0.0,1.0
627900,290.4333801269531,297.1499938964844,293.1499938964844,0.0103136906400322,-589.529052734375,303.1732177734375,0.51828932762146,0.050000000745058,0.0460868552327156,290.81317138671875,297.1499938964844,293.1499938964844,0.0080488072708249,-534.4312744140625,301.722412109375,0.51828932762146,0.050000000745058,0.0485316775739192,290.4314270019531,297.1499938964844,293.1499938964844,0.0097774527966976,-445.1484069824219,302.8651123046875,0.51828932762146,0.050000000745058,0.0358453318476676,290.1114807128906,297.1499938964844,293.1499938964844,0.0159161016345024,-793.6503295898438,304.0596923828125,0.5572935342788696,0.0753791481256485,0.057970717549324,291.2348937988281,297.1499938964844,293.1499938964844,0.0061980225145816,-2091.564208984375,300.15740966796875,0.51828932762146,0.050000000745058,0.2302133738994598,292.74267578125,291.1499938964844,251.4499969482422,250.9659423828125,279.1921691894531,291.23052978515625,292.6626281738281,1.0,0.1641959547996521,0.0198369864374399,0.0198369864374399,0.989874005317688,1.0,-0.5023819804191589,0.0035608974285423,0.4988211095333099,-0.1482589393854141,0.0,0.0,0.2199379652738571,30.92460823059082,25.0,-340.3119201660156,-5685.337890625,33.7050666809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5871276855469,305.4291076660156,278.1499938964844,0.0,18000.0,313.1499938964844,21952.525390625,19080.0,0.0,0.0,0.2273095697164535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108557671308517,0.2108610719442367,-5.3146550271776505e-06,0.0,0.0002306903043063,0.0,0.0,10.498416900634766,0.0,0.0,0.0,0.2963387668132782,4.0,0.0,1.0
627960,290.4481506347656,297.1499938964844,293.1499938964844,0.0113264312967658,-625.68408203125,303.5523986816406,0.5261627435684204,0.050000000745058,0.0460065677762031,290.8236694335937,297.1499938964844,293.1499938964844,0.0086750974878668,-567.308837890625,302.0199890136719,0.5261627435684204,0.050000000745058,0.0484471321105957,290.44580078125,297.1499938964844,293.1499938964844,0.0107109528034925,-472.996337890625,303.2393798828125,0.5261627435684204,0.050000000745058,0.0357828885316848,290.1484069824219,297.1499938964844,293.1499938964844,0.0363286323845386,-1222.41064453125,304.0387268066406,0.6544969081878662,0.1066388562321662,0.0872514545917511,291.2481384277344,297.1499938964844,293.1499938964844,0.0065734749659895,-2215.2900390625,300.3478088378906,0.5261627435684204,0.050000000745058,0.2298123389482498,292.4962158203125,291.1499938964844,251.4499969482422,250.9644775390625,279.3772277832031,291.2441101074219,292.3197326660156,1.0,0.1634392887353897,0.0447343625128269,0.0447343625128269,0.9893799424171448,1.0,-0.5367646813392639,0.0053187347948551,0.5314459204673767,-0.1542969793081283,0.0,0.0,0.1536117047071457,29.046310424804688,28.0,-850.9913940429688,-5132.88134765625,35.39104080200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3846130371094,304.3048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,20107.029296875,19080.0,0.0,0.0,0.2216739654541015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449317932128906,0.1449365466833114,-4.761966465594014e-06,0.0,0.0002249708923045,0.0,0.0,6.367529392242432,0.0,0.0,0.0,0.2895652651786804,4.0,0.0,1.0
628020,290.47808837890625,297.1499938964844,293.1499938964844,0.0167705677449703,-793.267578125,304.0972595214844,0.5675404071807861,0.0689728409051895,0.051630925387144,290.8434143066406,297.1499938964844,293.1499938964844,0.010507620871067,-658.43017578125,302.590087890625,0.5404675006866455,0.050000000745058,0.0483167357742786,290.4737548828125,297.1499938964844,293.1499938964844,0.0136182168498635,-549.56103515625,304.0210266113281,0.5404675006866455,0.050000000745058,0.0356865748763084,290.2686767578125,297.1499938964844,293.1499938964844,0.0839222595095634,-2112.29248046875,303.9974975585937,0.7826813459396362,0.1583780348300933,0.1389275193214416,291.2764587402344,297.1499938964844,293.1499938964844,0.0075947591103613,-2559.34375,300.6081237792969,0.5404675006866455,0.050000000745058,0.2291937917470932,291.5070495605469,291.1499938964844,251.4499969482422,250.9614715576172,279.7647705078125,291.2724914550781,291.3063659667969,1.0,0.1642833650112152,0.125712513923645,0.125712513923645,0.9883917570114136,1.0,-0.6045083999633789,0.0156271141022443,0.588881254196167,-0.1585285067558288,0.0,0.0,0.1687708348035812,26.29143142700196,31.0,-1277.68505859375,-5249.4921875,39.68730545043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1343688964844,304.0966186523437,278.1499938964844,0.0,18000.0,313.1499938964844,19201.369140625,19080.0,0.0,0.0,0.2037850469350814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247365772724151,0.1247410997748375,-4.521978553384543e-06,0.0,0.0002068159228656,0.0,0.0,5.185413360595703,0.0,0.0,0.0,0.2818493247032165,4.0,0.0,1.0
628080,290.47808837890625,297.1499938964844,293.1499938964844,0.0167705677449703,-793.267578125,304.0972595214844,0.5675404071807861,0.0689728409051895,0.051630925387144,290.8434143066406,297.1499938964844,293.1499938964844,0.010507620871067,-658.43017578125,302.590087890625,0.5404675006866455,0.050000000745058,0.0483167357742786,290.4737548828125,297.1499938964844,293.1499938964844,0.0136182168498635,-549.56103515625,304.0210266113281,0.5404675006866455,0.050000000745058,0.0356865748763084,290.2686767578125,297.1499938964844,293.1499938964844,0.0839222595095634,-2112.29248046875,303.9974975585937,0.7826813459396362,0.1583780348300933,0.1389275193214416,291.2764587402344,297.1499938964844,293.1499938964844,0.0075947591103613,-2559.34375,300.6081237792969,0.5404675006866455,0.050000000745058,0.2291937917470932,291.5070495605469,291.1499938964844,251.4499969482422,250.9614715576172,279.7647705078125,291.2724914550781,291.3063659667969,1.0,0.1642833650112152,0.125712513923645,0.125712513923645,0.9883917570114136,1.0,-0.6045083999633789,0.0156271141022443,0.588881254196167,-0.1585285067558288,0.0,0.0,0.1687708348035812,26.29143142700196,31.0,-1277.68505859375,-5249.4921875,39.68730545043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1343688964844,304.0966186523437,278.1499938964844,0.0,18000.0,313.1499938964844,19201.369140625,19080.0,0.0,0.0,0.2037850469350814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247365772724151,0.1247410997748375,-4.521978553384543e-06,0.0,0.0002068159228656,0.0,0.0,5.185413360595703,0.0,0.0,0.0,0.2818493247032165,4.0,0.0,1.0
628140,290.5810241699219,297.1499938964844,293.1499938964844,0.0577882565557956,-1538.465576171875,304.0466613769531,0.7392011284828186,0.1159885004162788,0.0954089313745498,290.8644104003906,297.1499938964844,293.1499938964844,0.0125900963321328,-737.5631713867188,303.2720947265625,0.5738312602043152,0.050000000745058,0.0480864010751247,290.53076171875,297.1499938964844,293.1499938964844,0.0424690470099449,-996.3121337890624,304.06622314453125,0.69593346118927,0.1004221141338348,0.0617105774581432,290.4041442871094,297.1499938964844,293.1499938964844,0.1255689263343811,-2934.454345703125,303.979248046875,0.9004539251327515,0.203926146030426,0.182876244187355,291.3121032714844,297.1499938964844,293.1499938964844,0.0085962545126676,-2851.395751953125,300.9718017578125,0.5738312602043152,0.050000000745058,0.2281011939048767,290.7344665527344,291.1499938964844,251.4499969482422,250.9583740234375,280.45849609375,291.3077697753906,290.66424560546875,1.0,0.1688074022531509,0.2893039584159851,0.2893039584159851,0.9874036312103271,1.0,-0.7394214868545532,0.0756612792611122,0.6637601852416992,-0.1248196959495544,0.0,0.0,0.2817312479019165,21.676250457763672,34.0,-814.4680786132812,-6844.74365234375,50.34975051879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5433959960937,306.3759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18843.673828125,18000.0,0.0,0.0,0.1826237440109253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812356263399124,0.1812401711940765,-4.546487161860568e-06,0.0,0.0001853398862294,0.0,0.0,7.685251235961914,0.0,0.0,0.0,0.2748534679412842,4.0,0.0,1.0
628200,290.5810241699219,297.1499938964844,293.1499938964844,0.0577882565557956,-1538.465576171875,304.0466613769531,0.7392011284828186,0.1159885004162788,0.0954089313745498,290.8644104003906,297.1499938964844,293.1499938964844,0.0125900963321328,-737.5631713867188,303.2720947265625,0.5738312602043152,0.050000000745058,0.0480864010751247,290.53076171875,297.1499938964844,293.1499938964844,0.0424690470099449,-996.3121337890624,304.06622314453125,0.69593346118927,0.1004221141338348,0.0617105774581432,290.4041442871094,297.1499938964844,293.1499938964844,0.1255689263343811,-2934.454345703125,303.979248046875,0.9004539251327515,0.203926146030426,0.182876244187355,291.3121032714844,297.1499938964844,293.1499938964844,0.0085962545126676,-2851.395751953125,300.9718017578125,0.5738312602043152,0.050000000745058,0.2281011939048767,290.7344665527344,291.1499938964844,251.4499969482422,250.9583740234375,280.45849609375,291.3077697753906,290.66424560546875,1.0,0.1688074022531509,0.2893039584159851,0.2893039584159851,0.9874036312103271,1.0,-0.7394214868545532,0.0756612792611122,0.6637601852416992,-0.1248196959495544,0.0,0.0,0.2817312479019165,21.676250457763672,34.0,-814.4680786132812,-6844.74365234375,50.34975051879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5433959960937,306.3759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18843.673828125,18000.0,0.0,0.0,0.1826237440109253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812356263399124,0.1812401711940765,-4.546487161860568e-06,0.0,0.0001853398862294,0.0,0.0,7.685251235961914,0.0,0.0,0.0,0.2748534679412842,4.0,0.0,1.0
628260,290.724365234375,297.1499938964844,293.1499938964844,0.0882221981883049,-2093.764892578125,304.0311584472656,0.8490520715713501,0.1520344167947769,0.1292118281126022,290.8893737792969,297.1499938964844,293.1499938964844,0.0144832311198115,-783.6707153320312,304.0244445800781,0.6007009148597717,0.050000000745058,0.0479448325932025,290.6506652832031,297.1499938964844,293.1499938964844,0.0798083692789077,-1505.875732421875,304.0332336425781,0.828361988067627,0.1425340920686721,0.0929217934608459,290.53741455078125,297.1499938964844,293.1499938964844,0.1510949283838272,-3399.33154296875,303.9969177246094,0.9870744347572328,0.2464435547590255,0.2102236449718475,291.36138916015625,297.1499938964844,293.1499938964844,0.0093360692262649,-3005.7421875,301.4716186523437,0.6007009148597717,0.050000000745058,0.2274296432733535,290.6135559082031,291.1499938964844,251.4499969482422,250.9552154541016,280.6221923828125,291.3565673828125,290.6302490234375,1.0,0.1762402653694152,0.4619534015655517,0.4619534015655517,0.9872225522994996,1.0,-0.8494337797164917,0.2304326146841049,0.6190011501312256,0.0097019001841545,0.0,0.0,0.3679831624031067,19.230335235595703,37.0,-152.00340270996094,-8540.9248046875,62.65243911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7776794433594,307.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17671.427734375,18000.0,0.0,0.0,0.1698578894138336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575340569019317,0.2575385272502899,-4.465844540391117e-06,0.0,0.0001723841560306,0.0,0.0,11.045515060424805,0.0,0.0,0.0,0.297721803188324,4.0,0.0,1.0
628320,290.724365234375,297.1499938964844,293.1499938964844,0.0882221981883049,-2093.764892578125,304.0311584472656,0.8490520715713501,0.1520344167947769,0.1292118281126022,290.8893737792969,297.1499938964844,293.1499938964844,0.0144832311198115,-783.6707153320312,304.0244445800781,0.6007009148597717,0.050000000745058,0.0479448325932025,290.6506652832031,297.1499938964844,293.1499938964844,0.0798083692789077,-1505.875732421875,304.0332336425781,0.828361988067627,0.1425340920686721,0.0929217934608459,290.53741455078125,297.1499938964844,293.1499938964844,0.1510949283838272,-3399.33154296875,303.9969177246094,0.9870744347572328,0.2464435547590255,0.2102236449718475,291.36138916015625,297.1499938964844,293.1499938964844,0.0093360692262649,-3005.7421875,301.4716186523437,0.6007009148597717,0.050000000745058,0.2274296432733535,290.6135559082031,291.1499938964844,251.4499969482422,250.9552154541016,280.6221923828125,291.3565673828125,290.6302490234375,1.0,0.1762402653694152,0.4619534015655517,0.4619534015655517,0.9872225522994996,1.0,-0.8494337797164917,0.2304326146841049,0.6190011501312256,0.0097019001841545,0.0,0.0,0.3679831624031067,19.230335235595703,37.0,-152.00340270996094,-8540.9248046875,62.65243911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7776794433594,307.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17671.427734375,18000.0,0.0,0.0,0.1698578894138336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575340569019317,0.2575385272502899,-4.465844540391117e-06,0.0,0.0001723841560306,0.0,0.0,11.045515060424805,0.0,0.0,0.0,0.297721803188324,4.0,0.0,1.0
628380,290.8687744140625,297.1499938964844,293.1499938964844,0.1145649179816246,-2583.636962890625,304.0268859863281,0.9297764301300048,0.1842134296894073,0.1588023006916046,290.9375,297.1499938964844,293.1499938964844,0.0359648466110229,-1237.52294921875,304.09619140625,0.7149715423583984,0.0904817953705787,0.0757821649312973,290.7811889648437,297.1499938964844,293.1499938964844,0.1096687242388725,-1940.773193359375,304.02252197265625,0.917423129081726,0.1793965846300125,0.1193297207355499,290.60284423828125,297.1499938964844,293.1499938964844,0.1385804116725921,-3160.1845703125,304.0688171386719,0.9791844487190248,0.2992045283317566,0.1935965716838836,291.41815185546875,297.1499938964844,293.1499938964844,0.0100858509540557,-3146.631103515625,301.9510803222656,0.6123603582382202,0.050000000745058,0.227174699306488,290.5711669921875,291.1499938964844,251.4499969482422,250.95204162597656,279.8046569824219,291.4134826660156,290.55352783203125,1.0,0.1850912123918533,0.4812394082546234,0.4812394082546234,0.9870415329933168,1.0,-0.9296584725379944,0.2710410952568054,0.658617377281189,0.0354799702763557,0.0,0.0,0.4446943402290344,18.75796699523925,57.0,-125.16754913330078,-9937.3564453125,75.35765075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1227722167969,307.95220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17482.74609375,18000.0,0.0,0.0,0.1669829338788986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337199687957763,0.3337246179580688,-4.669861027650768e-06,0.0,0.0001694664533715,0.0,0.0,15.476300239562988,0.0,0.0,0.0,0.3163780272006988,4.0,0.0,1.0
628440,290.8687744140625,297.1499938964844,293.1499938964844,0.1145649179816246,-2583.636962890625,304.0268859863281,0.9297764301300048,0.1842134296894073,0.1588023006916046,290.9375,297.1499938964844,293.1499938964844,0.0359648466110229,-1237.52294921875,304.09619140625,0.7149715423583984,0.0904817953705787,0.0757821649312973,290.7811889648437,297.1499938964844,293.1499938964844,0.1096687242388725,-1940.773193359375,304.02252197265625,0.917423129081726,0.1793965846300125,0.1193297207355499,290.60284423828125,297.1499938964844,293.1499938964844,0.1385804116725921,-3160.1845703125,304.0688171386719,0.9791844487190248,0.2992045283317566,0.1935965716838836,291.41815185546875,297.1499938964844,293.1499938964844,0.0100858509540557,-3146.631103515625,301.9510803222656,0.6123603582382202,0.050000000745058,0.227174699306488,290.5711669921875,291.1499938964844,251.4499969482422,250.95204162597656,279.8046569824219,291.4134826660156,290.55352783203125,1.0,0.1850912123918533,0.4812394082546234,0.4812394082546234,0.9870415329933168,1.0,-0.9296584725379944,0.2710410952568054,0.658617377281189,0.0354799702763557,0.0,0.0,0.4446943402290344,18.75796699523925,57.0,-125.16754913330078,-9937.3564453125,75.35765075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1227722167969,307.95220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17482.74609375,18000.0,0.0,0.0,0.1669829338788986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337199687957763,0.3337246179580688,-4.669861027650768e-06,0.0,0.0001694664533715,0.0,0.0,15.476300239562988,0.0,0.0,0.0,0.3163780272006988,4.0,0.0,1.0
628500,290.939208984375,297.1499938964844,293.1499938964844,0.1275916099548339,-2817.5400390625,304.0256042480469,0.9607256054878236,0.1992764919996261,0.1726075708866119,290.9860534667969,297.1499938964844,293.1499938964844,0.0540721341967582,-1553.390625,304.0732421875,0.768958568572998,0.1089841276407241,0.0948484018445015,290.845703125,297.1499938964844,293.1499938964844,0.124385729432106,-2148.084228515625,304.0189514160156,0.9541186690330504,0.1967367082834243,0.1316620856523513,290.61639404296875,297.1499938964844,293.1499938964844,0.1382412910461425,-3152.29443359375,304.0838623046875,0.97846120595932,0.3288065493106842,0.1922779977321624,291.4471435546875,297.1499938964844,293.1499938964844,0.0105024790391325,-3221.270751953125,302.1775817871094,0.6132648587226868,0.050000000745058,0.2271542996168136,290.5203857421875,291.1499938964844,251.4499969482422,250.9504547119141,279.5814819335937,291.44268798828125,290.5140380859375,1.0,0.1930351853370666,0.485716849565506,0.485716849565506,0.9869509935379028,1.0,-0.9822969436645508,0.292096346616745,0.6902006268501282,0.0466821193695068,0.0,0.0,0.4919822812080383,19.265756607055664,57.0,-86.04234313964844,-10760.236328125,86.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54937744140625,307.9588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17241.294921875,18000.0,0.0,0.0,0.1693184226751327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930797874927521,0.3930846452713012,-4.858409738517366e-06,0.0,0.0001718366693239,0.0,0.0,19.51697158813477,0.0,0.0,0.0,0.3330132365226745,4.0,0.0,1.0
628560,291.0082397460937,297.1499938964844,293.1499938964844,0.1401545703411102,-3037.679931640625,304.025390625,0.9763333201408386,0.2137217074632644,0.1858647763729095,291.0426940917969,297.1499938964844,293.1499938964844,0.0687100663781166,-1823.641357421875,304.0606994628906,0.8052327632904053,0.1252779811620712,0.1113016977906227,290.9091186523437,297.1499938964844,293.1499938964844,0.138740986585617,-2344.827880859375,304.0166931152344,0.9742363691329956,0.2134705036878585,0.1435655355453491,290.6351318359375,297.1499938964844,293.1499938964844,0.1452235281467437,-3279.501220703125,304.0830078125,0.9823997616767884,0.3572281301021576,0.1998178511857986,291.4765930175781,297.1499938964844,293.1499938964844,0.0109171103686094,-3289.052734375,302.403076171875,0.608020007610321,0.050000000745058,0.2272640019655227,290.5018615722656,291.1499938964844,251.4499969482422,250.94888305664065,279.4294128417969,291.4723205566406,290.4986877441406,1.0,0.2029952555894851,0.4880359768867492,0.4880359768867492,0.987950086593628,1.0,-1.041418433189392,0.3139809370040893,0.727437436580658,0.0574721656739711,0.0,0.0,0.5371246933937073,20.580053329467773,77.0,-55.64410781860352,-11551.115234375,100.6688003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,307.80279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17038.7578125,18000.0,0.0,0.0,0.1743825674057006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606705009937286,0.4606756567955017,-5.148546279087896e-06,0.0,0.0001769761438481,0.0,0.0,25.050172805786133,0.0,0.0,0.0,0.3538006544113159,4.0,0.0,1.0
628620,291.1423034667969,297.1499938964844,293.1499938964844,0.1651627868413925,-3464.143310546875,304.0252380371094,0.9797061085700988,0.2407965511083603,0.2108016312122345,291.1651306152344,297.1499938964844,293.1499938964844,0.0929677560925483,-2299.250732421875,304.0503845214844,0.8345510363578796,0.1538608819246292,0.1396597772836685,291.0327453613281,297.1499938964844,293.1499938964844,0.1676231026649475,-2728.3232421875,304.01300048828125,0.9835682511329652,0.2451761811971664,0.1661760061979293,290.70782470703125,297.1499938964844,293.1499938964844,0.1780713051557541,-3867.54150390625,304.0496520996094,0.9950700998306274,0.4063165485858917,0.2349543422460556,291.5381164550781,297.1499938964844,293.1499938964844,0.0118314223363995,-3432.9833984375,302.8280944824219,0.582865297794342,0.050000000745058,0.2278494834899902,290.4314880371094,291.1499938964844,251.4499969482422,250.9457550048828,279.25152587890625,291.5341186523437,290.419677734375,1.0,0.2282486855983734,0.4882251024246216,0.4882251024246216,0.989948272705078,1.0,-1.1753896474838257,0.3606243729591369,0.8147652745246887,0.0786021798849105,0.0,0.0,0.6365974545478821,25.503293991088867,97.0,-103.152587890625,-13033.4130859375,143.2898406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1153869628906,307.0990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,16487.923828125,18000.0,0.0,0.0,0.1921649277210235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624167263507843,0.6241734027862549,-6.0944867072976194e-06,0.0,0.0001950229780049,0.0,0.0,43.3143310546875,0.0,0.0,0.0,0.4115967452526092,4.0,0.0,1.0
628680,291.1423034667969,297.1499938964844,293.1499938964844,0.1651627868413925,-3464.143310546875,304.0252380371094,0.9797061085700988,0.2407965511083603,0.2108016312122345,291.1651306152344,297.1499938964844,293.1499938964844,0.0929677560925483,-2299.250732421875,304.0503845214844,0.8345510363578796,0.1538608819246292,0.1396597772836685,291.0327453613281,297.1499938964844,293.1499938964844,0.1676231026649475,-2728.3232421875,304.01300048828125,0.9835682511329652,0.2451761811971664,0.1661760061979293,290.70782470703125,297.1499938964844,293.1499938964844,0.1780713051557541,-3867.54150390625,304.0496520996094,0.9950700998306274,0.4063165485858917,0.2349543422460556,291.5381164550781,297.1499938964844,293.1499938964844,0.0118314223363995,-3432.9833984375,302.8280944824219,0.582865297794342,0.050000000745058,0.2278494834899902,290.4314880371094,291.1499938964844,251.4499969482422,250.9457550048828,279.25152587890625,291.5341186523437,290.419677734375,1.0,0.2282486855983734,0.4882251024246216,0.4882251024246216,0.989948272705078,1.0,-1.1753896474838257,0.3606243729591369,0.8147652745246887,0.0786021798849105,0.0,0.0,0.6365974545478821,25.503293991088867,97.0,-103.152587890625,-13033.4130859375,143.2898406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1153869628906,307.0990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,16487.923828125,18000.0,0.0,0.0,0.1921649277210235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624167263507843,0.6241734027862549,-6.0944867072976194e-06,0.0,0.0001950229780049,0.0,0.0,43.3143310546875,0.0,0.0,0.0,0.4115967452526092,4.0,0.0,1.0
628740,291.2714538574219,297.1499938964844,293.1499938964844,0.1905153691768646,-3883.41748046875,304.0245361328125,0.9564813375473022,0.2654741406440735,0.2336911857128143,291.2917175292969,297.1499938964844,293.1499938964844,0.1150513440370559,-2731.379150390625,304.046875,0.8306978940963745,0.1784942746162414,0.1640999168157577,291.1524963378906,297.1499938964844,293.1499938964844,0.1972511261701584,-3107.8505859375,304.00927734375,0.966335654258728,0.2745324373245239,0.1872292160987854,290.8302307128906,297.1499938964844,293.1499938964844,0.2291962057352066,-4742.92138671875,303.9977722167969,0.9990000128746032,0.4434666931629181,0.2860051393508911,291.6048583984375,297.1499938964844,293.1499938964844,0.0129258446395397,-3598.56982421875,303.2134704589844,0.5434609055519104,0.050000000745058,0.2290602922439575,290.2806701660156,291.1499938964844,251.4499969482422,250.9427185058593,279.16571044921875,291.6009826660156,290.2636413574219,1.0,0.2590773701667785,0.484975516796112,0.484975516796112,0.9919464588165284,1.0,-1.320184588432312,0.4092829525470733,0.910901665687561,0.09906817227602,0.0,0.0,0.7618048191070557,34.15647506713867,117.0,-193.10446166992188,-14423.9970703125,207.4842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.20440673828125,306.12811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,15620.6171875,18000.0,0.0,0.0,0.2192101329565048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8491243720054626,0.849132239818573,-7.910934982646722e-06,0.0,0.0002224704221589,0.0,0.0,83.12973022460938,0.0,0.0,0.0,0.5044100284576416,4.0,0.0,1.0
628800,291.2714538574219,297.1499938964844,293.1499938964844,0.1905153691768646,-3883.41748046875,304.0245361328125,0.9564813375473022,0.2654741406440735,0.2336911857128143,291.2917175292969,297.1499938964844,293.1499938964844,0.1150513440370559,-2731.379150390625,304.046875,0.8306978940963745,0.1784942746162414,0.1640999168157577,291.1524963378906,297.1499938964844,293.1499938964844,0.1972511261701584,-3107.8505859375,304.00927734375,0.966335654258728,0.2745324373245239,0.1872292160987854,290.8302307128906,297.1499938964844,293.1499938964844,0.2291962057352066,-4742.92138671875,303.9977722167969,0.9990000128746032,0.4434666931629181,0.2860051393508911,291.6048583984375,297.1499938964844,293.1499938964844,0.0129258446395397,-3598.56982421875,303.2134704589844,0.5434609055519104,0.050000000745058,0.2290602922439575,290.2806701660156,291.1499938964844,251.4499969482422,250.9427185058593,279.16571044921875,291.6009826660156,290.2636413574219,1.0,0.2590773701667785,0.484975516796112,0.484975516796112,0.9919464588165284,1.0,-1.320184588432312,0.4092829525470733,0.910901665687561,0.09906817227602,0.0,0.0,0.7618048191070557,34.15647506713867,117.0,-193.10446166992188,-14423.9970703125,207.4842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.20440673828125,306.12811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,15620.6171875,18000.0,0.0,0.0,0.2192101329565048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8491243720054626,0.849132239818573,-7.910934982646722e-06,0.0,0.0002224704221589,0.0,0.0,83.12973022460938,0.0,0.0,0.0,0.5044100284576416,4.0,0.0,1.0
628860,291.3959045410156,297.1499938964844,293.1499938964844,0.2167295813560485,-4305.63720703125,304.0226135253906,0.91915625333786,0.2878345251083374,0.2546042203903198,291.42047119140625,297.1499938964844,293.1499938964844,0.1365762948989868,-3137.389892578125,304.04541015625,0.812812328338623,0.1994830965995788,0.1852202415466308,291.26873779296875,297.1499938964844,293.1499938964844,0.2281740456819534,-3491.866455078125,304.00457763671875,0.9346905946731568,0.3015720248222351,0.2067510038614273,290.9877624511719,297.1499938964844,293.1499938964844,0.2950928509235382,-5815.45947265625,303.9384460449219,0.9990000128746032,0.4703704416751861,0.3459988236427307,291.6772766113281,297.1499938964844,293.1499938964844,0.0142678143456578,-3791.750732421875,303.5610656738281,0.5056915879249573,0.050000000745058,0.2309525907039642,290.0398254394531,291.1499938964844,251.4499969482422,250.9397735595703,279.1246337890625,291.6735534667969,290.0146484375,1.0,0.2934828400611877,0.4801303744316101,0.4801303744316101,0.9931966066360474,1.0,-1.4683704376220703,0.458495169878006,1.0098752975463867,0.1186598092317581,0.0,0.0,0.924571692943573,46.78206253051758,137.0,-322.1871643066406,-15553.98828125,296.8081359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3324584960937,304.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,15104.1298828125,18000.0,0.0,0.0,0.2535105943679809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121143102645874,1.112125277519226,-1.0926237337116618e-05,0.0,0.0002572810044512,0.0,0.0,160.11126708984375,0.0,0.0,0.0,0.6243702173233032,4.0,0.0,1.0
628920,291.3959045410156,297.1499938964844,293.1499938964844,0.2167295813560485,-4305.63720703125,304.0226135253906,0.91915625333786,0.2878345251083374,0.2546042203903198,291.42047119140625,297.1499938964844,293.1499938964844,0.1365762948989868,-3137.389892578125,304.04541015625,0.812812328338623,0.1994830965995788,0.1852202415466308,291.26873779296875,297.1499938964844,293.1499938964844,0.2281740456819534,-3491.866455078125,304.00457763671875,0.9346905946731568,0.3015720248222351,0.2067510038614273,290.9877624511719,297.1499938964844,293.1499938964844,0.2950928509235382,-5815.45947265625,303.9384460449219,0.9990000128746032,0.4703704416751861,0.3459988236427307,291.6772766113281,297.1499938964844,293.1499938964844,0.0142678143456578,-3791.750732421875,303.5610656738281,0.5056915879249573,0.050000000745058,0.2309525907039642,290.0398254394531,291.1499938964844,251.4499969482422,250.9397735595703,279.1246337890625,291.6735534667969,290.0146484375,1.0,0.2934828400611877,0.4801303744316101,0.4801303744316101,0.9931966066360474,1.0,-1.4683704376220703,0.458495169878006,1.0098752975463867,0.1186598092317581,0.0,0.0,0.924571692943573,46.78206253051758,137.0,-322.1871643066406,-15553.98828125,296.8081359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3324584960937,304.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,15104.1298828125,18000.0,0.0,0.0,0.2535105943679809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121143102645874,1.112125277519226,-1.0926237337116618e-05,0.0,0.0002572810044512,0.0,0.0,160.11126708984375,0.0,0.0,0.0,0.6243702173233032,4.0,0.0,1.0
628980,291.51531982421875,297.1499938964844,293.1499938964844,0.2452777326107025,-4755.20849609375,304.0173645019531,0.8861267566680908,0.3080574572086334,0.2736696898937225,291.5481262207031,297.1499938964844,293.1499938964844,0.1584513485431671,-3538.465087890625,304.0437316894531,0.7904783487319946,0.2174103409051895,0.2032701820135116,291.3812255859375,297.1499938964844,293.1499938964844,0.2619781792163849,-3900.529541015625,303.99658203125,0.9029030799865724,0.3264255821704864,0.2248074412345886,291.17022705078125,297.1499938964844,293.1499938964844,0.3774038255214691,-7089.603515625,303.87158203125,0.9990000128746032,0.4882050156593323,0.4122293591499328,291.75494384765625,297.1499938964844,293.1499938964844,0.01601018384099,-4029.571044921875,303.8739013671875,0.4759699702262878,0.050000000745058,0.2334599941968917,289.6556396484375,291.1499938964844,251.4499969482422,250.9369659423828,279.1063537597656,291.7513427734375,289.6185607910156,1.0,0.3297142684459686,0.4747182428836822,0.4747182428836822,0.9944468140602112,1.0,-1.6171215772628784,0.5077913999557495,1.1093302965164185,0.1374885588884353,0.0,0.0,1.0,63.00608825683594,157.0,-517.013671875,-16236.564453125,413.7360534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7452087402344,303.7559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,16338.318359375,18000.0,0.0,0.0,0.2919674813747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2988883256912231,1.2989022731781006,-1.3939867130829953e-05,0.0,0.0002963098813779,0.0,0.0,243.7314910888672,0.0,0.0,0.0,0.7120556235313416,4.0,0.0,1.0
629040,291.51531982421875,297.1499938964844,293.1499938964844,0.2452777326107025,-4755.20849609375,304.0173645019531,0.8861267566680908,0.3080574572086334,0.2736696898937225,291.5481262207031,297.1499938964844,293.1499938964844,0.1584513485431671,-3538.465087890625,304.0437316894531,0.7904783487319946,0.2174103409051895,0.2032701820135116,291.3812255859375,297.1499938964844,293.1499938964844,0.2619781792163849,-3900.529541015625,303.99658203125,0.9029030799865724,0.3264255821704864,0.2248074412345886,291.17022705078125,297.1499938964844,293.1499938964844,0.3774038255214691,-7089.603515625,303.87158203125,0.9990000128746032,0.4882050156593323,0.4122293591499328,291.75494384765625,297.1499938964844,293.1499938964844,0.01601018384099,-4029.571044921875,303.8739013671875,0.4759699702262878,0.050000000745058,0.2334599941968917,289.6556396484375,291.1499938964844,251.4499969482422,250.9369659423828,279.1063537597656,291.7513427734375,289.6185607910156,1.0,0.3297142684459686,0.4747182428836822,0.4747182428836822,0.9944468140602112,1.0,-1.6171215772628784,0.5077913999557495,1.1093302965164185,0.1374885588884353,0.0,0.0,1.0,63.00608825683594,157.0,-517.013671875,-16236.564453125,413.7360534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7452087402344,303.7559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,16338.318359375,18000.0,0.0,0.0,0.2919674813747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2988883256912231,1.2989022731781006,-1.3939867130829953e-05,0.0,0.0002963098813779,0.0,0.0,243.7314910888672,0.0,0.0,0.0,0.7120556235313416,4.0,0.0,1.0
629100,291.572998046875,297.1499938964844,293.1499938964844,0.2611225545406341,-5000.806640625,304.0126647949219,0.8720318078994751,0.3174386918544769,0.2825655043125152,291.6091613769531,297.1499938964844,293.1499938964844,0.1703271865844726,-3752.372802734375,304.0414428710937,0.7800019979476929,0.2257157117128372,0.2116069495677948,291.4359130859375,297.1499938964844,293.1499938964844,0.2807292342185974,-4122.97314453125,303.9903869628906,0.8899666666984558,0.3380913734436035,0.2333204299211502,291.2674560546875,297.1499938964844,293.1499938964844,0.425068736076355,-7800.7001953125,303.8355407714844,0.9990000128746032,0.4941968321800232,0.4461977481842041,291.79547119140625,297.1499938964844,293.1499938964844,0.0171086303889751,-4172.3359375,304.0193176269531,0.458534300327301,0.050000000745058,0.2349162399768829,289.3863830566406,291.1499938964844,251.4499969482422,250.9356231689453,279.1022644042969,291.7919311523437,289.3454284667969,1.0,0.348034918308258,0.472012847661972,0.472012847661972,0.9950718879699708,1.0,-1.690561056137085,0.532180666923523,1.158380389213562,0.1465797871351242,0.0,0.0,1.0,72.29843139648438,157.0,-632.68896484375,-16418.51171875,482.62701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1380920410156,303.1869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17097.0078125,19080.0,0.0,0.0,0.3114794194698334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3298760652542114,1.3298907279968262,-1.4606107470171992e-05,0.0,0.0003161120112054,0.0,0.0,261.5130310058594,0.0,0.0,0.0,0.7425063848495483,4.0,0.0,1.0
629160,291.6291198730469,297.1499938964844,293.1499938964844,0.277147889137268,-5245.32470703125,304.0085144042969,0.8565521836280823,0.3263933658599853,0.2911204993724823,291.6679992675781,297.1499938964844,293.1499938964844,0.1823760569095611,-3965.901611328125,304.039306640625,0.7678584456443787,0.2336792051792144,0.2196573615074157,291.4893493652344,297.1499938964844,293.1499938964844,0.2997923493385315,-4345.25537109375,303.9847717285156,0.8751969337463379,0.349307119846344,0.2415515631437301,291.3650207519531,297.1499938964844,293.1499938964844,0.4653177559375763,-8376.53515625,303.8207397460937,0.9925879836082458,0.4988788962364197,0.4706846475601196,291.8367919921875,297.1499938964844,293.1499938964844,0.0183976236730813,-4326.54443359375,304.1408386230469,0.4396404027938843,0.0511672049760818,0.236914649605751,289.1153564453125,291.1499938964844,251.4499969482422,250.934326171875,279.10406494140625,291.8333740234375,289.07977294921875,1.0,0.3659693896770477,0.469794750213623,0.469794750213623,0.9958927631378174,1.0,-1.752409815788269,0.5527044534683228,1.1997052431106567,0.1546337306499481,0.0,0.0,1.0,83.33880615234375,175.0,-670.6307373046875,-16619.505859375,554.3809204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.658203125,302.76611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.087890625,19080.0,0.0,0.0,0.3308040797710418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739519119262695,1.373967528343201,-1.559010343044065e-05,0.0,0.0003357240930199,0.0,0.0,288.383544921875,0.0,0.0,0.0,0.7514225840568542,4.0,0.0,1.0
629220,291.73846435546875,297.1499938964844,293.1499938964844,0.3083480894565582,-5710.14404296875,304.0037536621094,0.8383435010910034,0.3427529633045196,0.3068690001964569,291.7809753417969,297.1499938964844,293.1499938964844,0.2059831768274307,-4374.24951171875,304.0368957519531,0.7542884945869446,0.2483175843954086,0.2345713675022125,291.59454345703125,297.1499938964844,293.1499938964844,0.337343692779541,-4771.8876953125,303.9773254394531,0.8583593964576721,0.3700551688671112,0.2568876147270202,291.50811767578125,297.1499938964844,293.1499938964844,0.5067366361618042,-8929.2978515625,303.8603515625,0.96608167886734,0.5149745345115662,0.4843661785125732,291.9319152832031,297.1499938964844,293.1499938964844,0.0300336293876171,-5511.1337890625,304.1241455078125,0.4647254347801208,0.0652169734239578,0.2947172522544861,288.6207580566406,291.1499938964844,251.4499969482422,250.931884765625,279.10308837890625,291.9278259277344,288.5898742675781,1.0,0.4006846845149994,0.4651075601577759,0.4651075601577759,0.9975345134735109,1.0,-1.893241286277771,0.6003027558326721,1.292938470840454,0.1716590672731399,0.0,0.0,1.0,103.57588958740234,178.0,-673.0810546875,-17120.92578125,719.5758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0923767089844,302.16278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18848.359375,19080.0,0.0,0.0,0.367709219455719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963682651519775,1.396384358406067,-1.610296021681279e-05,0.0,0.0003731781325768,0.0,0.0,302.7302551269531,0.0,0.0,0.0,0.7626703381538391,4.0,0.0,1.0
629280,291.73846435546875,297.1499938964844,293.1499938964844,0.3083480894565582,-5710.14404296875,304.0037536621094,0.8383435010910034,0.3427529633045196,0.3068690001964569,291.7809753417969,297.1499938964844,293.1499938964844,0.2059831768274307,-4374.24951171875,304.0368957519531,0.7542884945869446,0.2483175843954086,0.2345713675022125,291.59454345703125,297.1499938964844,293.1499938964844,0.337343692779541,-4771.8876953125,303.9773254394531,0.8583593964576721,0.3700551688671112,0.2568876147270202,291.50811767578125,297.1499938964844,293.1499938964844,0.5067366361618042,-8929.2978515625,303.8603515625,0.96608167886734,0.5149745345115662,0.4843661785125732,291.9319152832031,297.1499938964844,293.1499938964844,0.0300336293876171,-5511.1337890625,304.1241455078125,0.4647254347801208,0.0652169734239578,0.2947172522544861,288.6207580566406,291.1499938964844,251.4499969482422,250.931884765625,279.10308837890625,291.9278259277344,288.5898742675781,1.0,0.4006846845149994,0.4651075601577759,0.4651075601577759,0.9975345134735109,1.0,-1.893241286277771,0.6003027558326721,1.292938470840454,0.1716590672731399,0.0,0.0,1.0,103.57588958740234,178.0,-673.0810546875,-17120.92578125,719.5758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0923767089844,302.16278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18848.359375,19080.0,0.0,0.0,0.367709219455719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963682651519775,1.396384358406067,-1.610296021681279e-05,0.0,0.0003731781325768,0.0,0.0,302.7302551269531,0.0,0.0,0.0,0.7626703381538391,4.0,0.0,1.0
