time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.8441772460937,297.1499938964844,293.1499938964844,0.3371040821075439,-6125.2021484375,304.0047912597656,0.8291143178939819,0.3570808172225952,0.3206198513507843,291.888916015625,297.1499938964844,293.1499938964844,0.2278352379798889,-4740.64892578125,304.038330078125,0.7482082843780518,0.2611133158206939,0.2476207166910171,291.6986389160156,297.1499938964844,293.1499938964844,0.372408926486969,-5156.81396484375,303.9767150878906,0.8505690097808838,0.3883576691150665,0.2704111337661743,291.6179504394531,297.1499938964844,293.1499938964844,0.5522578358650208,-9528.982421875,303.8809509277344,0.9519124627113342,0.5342761278152466,0.5027207136154175,292.04248046875,297.1499938964844,293.1499938964844,0.0424705259501934,-6543.11474609375,304.11248779296875,0.478809118270874,0.0736748650670051,0.3401935398578644,288.2065124511719,291.1499938964844,251.4499969482422,250.9296722412109,279.11114501953125,292.0384826660156,288.18658447265625,1.0,0.4286395609378814,0.4615671932697296,0.4615671932697296,0.999176263809204,1.0,-2.0183334350585938,0.6433091759681702,1.3750241994857788,0.1878252625465393,0.0,0.0,1.0,120.43682861328124,181.0,-566.6563110351562,-17693.6484375,881.3078002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93121337890625,301.9172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,19015.853515625,20160.0,0.0,0.0,0.40199875831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025589227676392,1.402575135231018,-1.6246056475210935e-05,0.0,0.0004079776117578,0.0,0.0,306.7745056152344,0.0,0.0,0.0,0.7807759642601013,4.0,0.0,1.0
629400,291.8441772460937,297.1499938964844,293.1499938964844,0.3371040821075439,-6125.2021484375,304.0047912597656,0.8291143178939819,0.3570808172225952,0.3206198513507843,291.888916015625,297.1499938964844,293.1499938964844,0.2278352379798889,-4740.64892578125,304.038330078125,0.7482082843780518,0.2611133158206939,0.2476207166910171,291.6986389160156,297.1499938964844,293.1499938964844,0.372408926486969,-5156.81396484375,303.9767150878906,0.8505690097808838,0.3883576691150665,0.2704111337661743,291.6179504394531,297.1499938964844,293.1499938964844,0.5522578358650208,-9528.982421875,303.8809509277344,0.9519124627113342,0.5342761278152466,0.5027207136154175,292.04248046875,297.1499938964844,293.1499938964844,0.0424705259501934,-6543.11474609375,304.11248779296875,0.478809118270874,0.0736748650670051,0.3401935398578644,288.2065124511719,291.1499938964844,251.4499969482422,250.9296722412109,279.11114501953125,292.0384826660156,288.18658447265625,1.0,0.4286395609378814,0.4615671932697296,0.4615671932697296,0.999176263809204,1.0,-2.0183334350585938,0.6433091759681702,1.3750241994857788,0.1878252625465393,0.0,0.0,1.0,120.43682861328124,181.0,-566.6563110351562,-17693.6484375,881.3078002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93121337890625,301.9172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,19015.853515625,20160.0,0.0,0.0,0.40199875831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025589227676392,1.402575135231018,-1.6246056475210935e-05,0.0,0.0004079776117578,0.0,0.0,306.7745056152344,0.0,0.0,0.0,0.7807759642601013,4.0,0.0,1.0
629460,291.9444885253906,297.1499938964844,293.1499938964844,0.3606061339378357,-6452.521484375,304.01416015625,0.8240220546722412,0.3698156177997589,0.3327402770519256,291.9910888671875,297.1499938964844,293.1499938964844,0.2457808703184127,-5031.46728515625,304.04571533203125,0.7453177571296692,0.2723368704319,0.2589504420757293,291.7988586425781,297.1499938964844,293.1499938964844,0.4017801880836487,-5467.41748046875,303.98565673828125,0.846916139125824,0.4048046171665191,0.2824427783489227,291.71710205078125,297.1499938964844,293.1499938964844,0.5918465256690979,-10032.619140625,303.9046936035156,0.9443764090538024,0.5529773235321045,0.520906925201416,292.1497802734375,297.1499938964844,293.1499938964844,0.0511104576289653,-7260.62646484375,304.1107482910156,0.4848808646202087,0.0799689888954162,0.3721775114536285,287.9735107421875,291.1499938964844,251.4499969482422,250.9277191162109,279.1204833984375,292.1462707519531,287.96368408203125,1.0,0.4512102305889129,0.4591037929058075,0.4591037929058075,0.9995057582855223,1.0,-2.1212074756622314,0.6794219613075256,1.4417855739593506,0.2015541642904281,0.0,0.0,1.0,134.47268676757812,169.0,-366.2889404296875,-18435.25390625,1028.3988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0719299316406,302.0072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,19966.388671875,20160.0,0.0,0.0,0.4332730174064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371858835220337,1.4372029304504397,-1.7058138837455772e-05,0.0,0.000439717026893,0.0,0.0,330.0616149902344,0.0,0.0,0.0,0.7848857045173645,4.0,0.0,1.0
629520,291.9444885253906,297.1499938964844,293.1499938964844,0.3606061339378357,-6452.521484375,304.01416015625,0.8240220546722412,0.3698156177997589,0.3327402770519256,291.9910888671875,297.1499938964844,293.1499938964844,0.2457808703184127,-5031.46728515625,304.04571533203125,0.7453177571296692,0.2723368704319,0.2589504420757293,291.7988586425781,297.1499938964844,293.1499938964844,0.4017801880836487,-5467.41748046875,303.98565673828125,0.846916139125824,0.4048046171665191,0.2824427783489227,291.71710205078125,297.1499938964844,293.1499938964844,0.5918465256690979,-10032.619140625,303.9046936035156,0.9443764090538024,0.5529773235321045,0.520906925201416,292.1497802734375,297.1499938964844,293.1499938964844,0.0511104576289653,-7260.62646484375,304.1107482910156,0.4848808646202087,0.0799689888954162,0.3721775114536285,287.9735107421875,291.1499938964844,251.4499969482422,250.9277191162109,279.1204833984375,292.1462707519531,287.96368408203125,1.0,0.4512102305889129,0.4591037929058075,0.4591037929058075,0.9995057582855223,1.0,-2.1212074756622314,0.6794219613075256,1.4417855739593506,0.2015541642904281,0.0,0.0,1.0,134.47268676757812,169.0,-366.2889404296875,-18435.25390625,1028.3988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0719299316406,302.0072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,19966.388671875,20160.0,0.0,0.0,0.4332730174064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371858835220337,1.4372029304504397,-1.7058138837455772e-05,0.0,0.000439717026893,0.0,0.0,330.0616149902344,0.0,0.0,0.0,0.7848857045173645,4.0,0.0,1.0
629580,292.0374450683594,297.1499938964844,293.1499938964844,0.3801675736904144,-6717.35986328125,304.0268859863281,0.828769862651825,0.3814963698387146,0.3434790372848511,292.083740234375,297.1499938964844,293.1499938964844,0.2610456943511963,-5272.4140625,304.0550842285156,0.7513461709022522,0.2828951776027679,0.2691262662410736,291.8920593261719,297.1499938964844,293.1499938964844,0.4269918799400329,-5726.37255859375,303.9985046386719,0.8536360263824463,0.4201254844665527,0.2933219969272613,291.8087463378906,297.1499938964844,293.1499938964844,0.6260334849357605,-10454.9609375,303.92950439453125,0.9509710669517516,0.5706884860992432,0.5378285050392151,292.2463073730469,297.1499938964844,293.1499938964844,0.0579311624169349,-7841.56689453125,304.1125183105469,0.4947105944156647,0.0857152566313743,0.3988551199436188,287.8475646972656,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.24334716796875,287.84356689453125,1.0,0.465087890625,0.4572011530399322,0.4572011530399322,0.9998352527618408,1.0,-2.2117652893066406,0.7116175889968872,1.500147581100464,0.2138692736625671,0.0,0.0,1.0,139.8366241455078,157.0,-210.02674865722656,-19173.61328125,1141.9737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4407043457031,302.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,20107.537109375,20160.0,0.0,0.0,0.4612220525741577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422569274902344,1.4422740936279297,-1.7178728739963844e-05,0.0,0.0004680817655753,0.0,0.0,333.5677795410156,0.0,0.0,0.0,0.7874254584312439,4.0,0.0,1.0
629640,292.0374450683594,297.1499938964844,293.1499938964844,0.3801675736904144,-6717.35986328125,304.0268859863281,0.828769862651825,0.3814963698387146,0.3434790372848511,292.083740234375,297.1499938964844,293.1499938964844,0.2610456943511963,-5272.4140625,304.0550842285156,0.7513461709022522,0.2828951776027679,0.2691262662410736,291.8920593261719,297.1499938964844,293.1499938964844,0.4269918799400329,-5726.37255859375,303.9985046386719,0.8536360263824463,0.4201254844665527,0.2933219969272613,291.8087463378906,297.1499938964844,293.1499938964844,0.6260334849357605,-10454.9609375,303.92950439453125,0.9509710669517516,0.5706884860992432,0.5378285050392151,292.2463073730469,297.1499938964844,293.1499938964844,0.0579311624169349,-7841.56689453125,304.1125183105469,0.4947105944156647,0.0857152566313743,0.3988551199436188,287.8475646972656,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.24334716796875,287.84356689453125,1.0,0.465087890625,0.4572011530399322,0.4572011530399322,0.9998352527618408,1.0,-2.2117652893066406,0.7116175889968872,1.500147581100464,0.2138692736625671,0.0,0.0,1.0,139.8366241455078,157.0,-210.02674865722656,-19173.61328125,1141.9737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4407043457031,302.2646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,20107.537109375,20160.0,0.0,0.0,0.4612220525741577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422569274902344,1.4422740936279297,-1.7178728739963844e-05,0.0,0.0004680817655753,0.0,0.0,333.5677795410156,0.0,0.0,0.0,0.7874254584312439,4.0,0.0,1.0
629700,292.0809631347656,297.1499938964844,293.1499938964844,0.3886475563049316,-6829.98291015625,304.03387451171875,0.8338944911956787,0.3870442509651184,0.3484713733196258,292.1263427734375,297.1499938964844,293.1499938964844,0.2678659558296203,-5378.2119140625,304.0599365234375,0.7570127248764038,0.2880329191684723,0.2739608883857727,291.9356689453125,297.1499938964844,293.1499938964844,0.4382332563400268,-5839.6455078125,304.005615234375,0.8600173592567444,0.4274946749210357,0.2984639108181,291.8518371582031,297.1499938964844,293.1499938964844,0.6411819458007812,-10638.3486328125,303.9420471191406,0.9579261541366576,0.5792143940925598,0.5458657741546631,292.2902526855469,297.1499938964844,293.1499938964844,0.0609337277710437,-8101.982421875,304.1138610839844,0.5011491179466248,0.0885322317481041,0.4113421738147735,287.8180847167969,291.1499938964844,251.4499969482422,250.9253387451172,279.129638671875,292.2875061035156,287.8162536621094,1.0,0.4699495434761047,0.4563598930835724,0.4563598930835724,1.0,1.0,-2.2543985843658447,0.7268508672714233,1.527547836303711,0.2196862548589706,0.0,0.0,1.0,139.9182586669922,157.0,-144.51055908203125,-19567.46484375,1188.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6835632324219,302.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,20132.814453125,21240.0,0.0,0.0,0.473972737789154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431631565093994,1.4431804418563845,-1.720032378216274e-05,0.0,0.0004810220852959,0.0,0.0,334.19696044921875,0.0,0.0,0.0,0.8028793931007385,4.0,0.0,1.0
629760,292.12261962890625,297.1499938964844,293.1499938964844,0.3958193063735962,-6923.2998046875,304.0419616699219,0.8404726386070251,0.3924083411693573,0.3532510697841644,292.1666564941406,297.1499938964844,293.1499938964844,0.273841381072998,-5469.36328125,304.0654602050781,0.7641429901123047,0.2930827140808105,0.2786629498004913,291.9773864746094,297.1499938964844,293.1499938964844,0.4480625689029693,-5936.8935546875,304.0140075683594,0.8680503368377686,0.4346884787082672,0.3034444749355316,291.89324951171875,297.1499938964844,293.1499938964844,0.6542893052101135,-10793.494140625,303.9560546875,0.9664050936698914,0.587527334690094,0.5536532402038574,292.3314819335937,297.1499938964844,293.1499938964844,0.0636324658989906,-8337.1181640625,304.11553955078125,0.5086411237716675,0.0913226306438446,0.423469215631485,287.8255310058594,291.1499938964844,251.4499969482422,250.9247131347656,279.13140869140625,292.3289794921875,287.82720947265625,1.0,0.4737967848777771,0.4555666148662567,0.4555666148662567,1.0,1.0,-2.2956929206848145,0.7416333556175232,1.554059624671936,0.22532419860363,0.0,0.0,1.0,138.7274932861328,145.0,-60.46839141845703,-20066.740234375,1230.4818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9378967285156,302.6769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,20895.84375,21240.0,0.0,0.0,0.4861090183258056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702566862106323,1.470274567604065,-1.7852213204605505e-05,0.0,0.0004933388554491,0.0,0.0,353.375,0.0,0.0,0.0,0.8031733632087708,4.0,0.0,1.0
629820,292.2006225585937,297.1499938964844,293.1499938964844,0.408907413482666,-7092.43603515625,304.0560913085937,0.85764479637146,0.4026073217391968,0.3622214496135711,292.24102783203125,297.1499938964844,293.1499938964844,0.2850925326347351,-5639.71484375,304.0748291015625,0.7823471426963806,0.3029020428657532,0.2876966893672943,292.0553283691406,297.1499938964844,293.1499938964844,0.4664633572101593,-6117.60791015625,304.0285949707031,0.8885359168052673,0.4485772252082824,0.312966912984848,291.9712219238281,297.1499938964844,293.1499938964844,0.6785991787910461,-11079.7919921875,303.9800720214844,0.9857301712036132,0.6035465002059937,0.5685288310050964,292.4067077636719,297.1499938964844,293.1499938964844,0.0686533600091934,-8781.5908203125,304.11865234375,0.5270094871520996,0.0967941805720329,0.446765273809433,287.85479736328125,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.404541015625,287.857177734375,1.0,0.4792599976062774,0.4541070163249969,0.4541070163249969,1.0,1.0,-2.3746156692504883,0.7699283361434937,1.604687213897705,0.2360885739326477,0.0,0.0,1.0,133.53160095214844,133.0,15.232016563415527,-20907.623046875,1301.674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47998046875,303.1029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,21148.55078125,21240.0,0.0,0.0,0.5084633827209473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791203737258911,1.4791383743286133,-1.806811087590177e-05,0.0,0.0005160256987437,0.0,0.0,359.8047790527344,0.0,0.0,0.0,0.8076088428497314,4.0,0.0,1.0
629880,292.2006225585937,297.1499938964844,293.1499938964844,0.408907413482666,-7092.43603515625,304.0560913085937,0.85764479637146,0.4026073217391968,0.3622214496135711,292.24102783203125,297.1499938964844,293.1499938964844,0.2850925326347351,-5639.71484375,304.0748291015625,0.7823471426963806,0.3029020428657532,0.2876966893672943,292.0553283691406,297.1499938964844,293.1499938964844,0.4664633572101593,-6117.60791015625,304.0285949707031,0.8885359168052673,0.4485772252082824,0.312966912984848,291.9712219238281,297.1499938964844,293.1499938964844,0.6785991787910461,-11079.7919921875,303.9800720214844,0.9857301712036132,0.6035465002059937,0.5685288310050964,292.4067077636719,297.1499938964844,293.1499938964844,0.0686533600091934,-8781.5908203125,304.11865234375,0.5270094871520996,0.0967941805720329,0.446765273809433,287.85479736328125,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.404541015625,287.857177734375,1.0,0.4792599976062774,0.4541070163249969,0.4541070163249969,1.0,1.0,-2.3746156692504883,0.7699283361434937,1.604687213897705,0.2360885739326477,0.0,0.0,1.0,133.53160095214844,133.0,15.232016563415527,-20907.623046875,1301.674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47998046875,303.1029357910156,278.1499938964844,0.0,18000.0,313.1499938964844,21148.55078125,21240.0,0.0,0.0,0.5084633827209473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791203737258911,1.4791383743286133,-1.806811087590177e-05,0.0,0.0005160256987437,0.0,0.0,359.8047790527344,0.0,0.0,0.0,0.8076088428497314,4.0,0.0,1.0
629940,292.2720947265625,297.1499938964844,293.1499938964844,0.4202747046947479,-7237.69384765625,304.06842041015625,0.877653956413269,0.4121614396572113,0.3705547749996185,292.3079528808594,297.1499938964844,293.1499938964844,0.2953346669673919,-5793.0341796875,304.0827941894531,0.8029590845108032,0.3123500049114227,0.2963283956050873,292.1265563964844,297.1499938964844,293.1499938964844,0.4830966591835022,-6279.16748046875,304.0412902832031,0.912113070487976,0.4618617296218872,0.3220206201076507,292.04058837890625,297.1499938964844,293.1499938964844,0.6894912719726562,-11181.7421875,304.0208740234375,0.9990000128746032,0.6193099617958069,0.5741245746612549,292.4733581542969,297.1499938964844,293.1499938964844,0.0732281804084777,-9192.35546875,304.1214599609375,0.5479869842529297,0.1021003276109695,0.4690911471843719,287.90643310546875,291.1499938964844,251.4499969482422,250.9231414794922,279.1384582519531,292.47149658203125,287.9105529785156,1.0,0.4822954535484314,0.4530923962593078,0.4530923962593078,1.0,1.0,-2.439467430114746,0.7933551669120789,1.6461122035980225,0.2454693764448166,0.0,0.0,1.0,127.0437240600586,121.0,63.48804473876953,-21676.44921875,1353.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.04571533203125,303.5497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283586382865906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362168885767,0.0,0.0,361.5246887207031,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630000,292.2720947265625,297.1499938964844,293.1499938964844,0.4202747046947479,-7237.69384765625,304.06842041015625,0.877653956413269,0.4121614396572113,0.3705547749996185,292.3079528808594,297.1499938964844,293.1499938964844,0.2953346669673919,-5793.0341796875,304.0827941894531,0.8029590845108032,0.3123500049114227,0.2963283956050873,292.1265563964844,297.1499938964844,293.1499938964844,0.4830966591835022,-6279.16748046875,304.0412902832031,0.912113070487976,0.4618617296218872,0.3220206201076507,292.04058837890625,297.1499938964844,293.1499938964844,0.6894912719726562,-11181.7421875,304.0208740234375,0.9990000128746032,0.6193099617958069,0.5741245746612549,292.4733581542969,297.1499938964844,293.1499938964844,0.0732281804084777,-9192.35546875,304.1214599609375,0.5479869842529297,0.1021003276109695,0.4690911471843719,287.90643310546875,291.1499938964844,251.4499969482422,250.9231414794922,279.1384582519531,292.47149658203125,287.9105529785156,1.0,0.4822954535484314,0.4530923962593078,0.4530923962593078,1.0,1.0,-2.439467430114746,0.7933551669120789,1.6461122035980225,0.2454693764448166,0.0,0.0,1.0,127.0437240600586,121.0,63.48804473876953,-21676.44921875,1353.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.04571533203125,303.5497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283586382865906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362168885767,0.0,0.0,361.5246887207031,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630060,292.3380432128906,297.1499938964844,293.1499938964844,0.4280606806278229,-7332.845703125,304.08258056640625,0.8957168459892273,0.4210220873355865,0.3783924281597137,292.3685913085937,297.1499938964844,293.1499938964844,0.3032558858394623,-5908.1259765625,304.0919494628906,0.8205865621566772,0.321381151676178,0.3046959936618805,292.19195556640625,297.1499938964844,293.1499938964844,0.495792418718338,-6398.693359375,304.0563049316406,0.9354197978973388,0.4745202362537384,0.3307298421859741,292.069580078125,297.1499938964844,293.1499938964844,0.6587122678756714,-10726.4228515625,304.1148376464844,0.9990000128746032,0.6414523124694824,0.5523638129234314,292.53179931640625,297.1499938964844,293.1499938964844,0.0772369727492332,-9550.833984375,304.124267578125,0.567710816860199,0.1073810383677482,0.4915695190429687,288.0458984375,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5301818847656,288.052978515625,1.0,0.4819770753383636,0.4530377686023712,0.4530377686023712,1.0,1.0,-2.470252990722656,0.8053112030029297,1.664941668510437,0.2506360709667206,0.0,0.0,1.0,121.48514556884766,109.0,158.4452667236328,-22409.361328125,1368.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6127319335937,304.0752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,22148.70703125,22320.0,0.0,0.0,0.5459762811660767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691544532776,1.5137104988098145,-1.8922586605185643e-05,0.0,0.0005540965357795,0.0,0.0,385.628173828125,0.0,0.0,0.0,0.826604962348938,4.0,0.0,1.0
630120,292.3380432128906,297.1499938964844,293.1499938964844,0.4280606806278229,-7332.845703125,304.08258056640625,0.8957168459892273,0.4210220873355865,0.3783924281597137,292.3685913085937,297.1499938964844,293.1499938964844,0.3032558858394623,-5908.1259765625,304.0919494628906,0.8205865621566772,0.321381151676178,0.3046959936618805,292.19195556640625,297.1499938964844,293.1499938964844,0.495792418718338,-6398.693359375,304.0563049316406,0.9354197978973388,0.4745202362537384,0.3307298421859741,292.069580078125,297.1499938964844,293.1499938964844,0.6587122678756714,-10726.4228515625,304.1148376464844,0.9990000128746032,0.6414523124694824,0.5523638129234314,292.53179931640625,297.1499938964844,293.1499938964844,0.0772369727492332,-9550.833984375,304.124267578125,0.567710816860199,0.1073810383677482,0.4915695190429687,288.0458984375,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5301818847656,288.052978515625,1.0,0.4819770753383636,0.4530377686023712,0.4530377686023712,1.0,1.0,-2.470252990722656,0.8053112030029297,1.664941668510437,0.2506360709667206,0.0,0.0,1.0,121.48514556884766,109.0,158.4452667236328,-22409.361328125,1368.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6127319335937,304.0752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,22148.70703125,22320.0,0.0,0.0,0.5459762811660767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691544532776,1.5137104988098145,-1.8922586605185643e-05,0.0,0.0005540965357795,0.0,0.0,385.628173828125,0.0,0.0,0.0,0.826604962348938,4.0,0.0,1.0
630180,292.39923095703125,297.1499938964844,293.1499938964844,0.4343199431896209,-7408.4013671875,304.0945739746094,0.9186209440231324,0.4291800558567047,0.3855184614658355,292.4242248535156,297.1499938964844,293.1499938964844,0.3101515769958496,-6007.39111328125,304.09979248046875,0.8404573798179626,0.3298925459384918,0.3125108182430267,292.2523803710937,297.1499938964844,293.1499938964844,0.5068992376327515,-6502.64990234375,304.0689697265625,0.9619629383087158,0.4865384697914123,0.3389306664466858,292.06427001953125,297.1499938964844,293.1499938964844,0.6172297596931458,-10147.474609375,304.1953430175781,0.9990000128746032,0.6698423624038696,0.5246992707252502,292.58251953125,297.1499938964844,293.1499938964844,0.0810784846544265,-9897.0068359375,304.1264343261719,0.589871346950531,0.1127426177263259,0.5139932036399841,288.1918334960937,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811767578125,288.19940185546875,1.0,0.4793716967105865,0.4532443284988403,0.4532443284988403,1.0,1.0,-2.4917662143707275,0.8141445517539978,1.6776217222213743,0.2547416687011719,0.0,0.0,1.0,114.22372436523438,127.0,192.26747131347656,-22998.48046875,1364.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1975402832031,304.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.81640625,22320.0,0.0,0.0,0.5611087083816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180288553237915,1.51804780960083,-1.903118209156673e-05,0.0,0.0005694539868272,0.0,0.0,388.95257568359375,0.0,0.0,0.0,0.8287712335586548,4.0,0.0,1.0
630240,292.39923095703125,297.1499938964844,293.1499938964844,0.4343199431896209,-7408.4013671875,304.0945739746094,0.9186209440231324,0.4291800558567047,0.3855184614658355,292.4242248535156,297.1499938964844,293.1499938964844,0.3101515769958496,-6007.39111328125,304.09979248046875,0.8404573798179626,0.3298925459384918,0.3125108182430267,292.2523803710937,297.1499938964844,293.1499938964844,0.5068992376327515,-6502.64990234375,304.0689697265625,0.9619629383087158,0.4865384697914123,0.3389306664466858,292.06427001953125,297.1499938964844,293.1499938964844,0.6172297596931458,-10147.474609375,304.1953430175781,0.9990000128746032,0.6698423624038696,0.5246992707252502,292.58251953125,297.1499938964844,293.1499938964844,0.0810784846544265,-9897.0068359375,304.1264343261719,0.589871346950531,0.1127426177263259,0.5139932036399841,288.1918334960937,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811767578125,288.19940185546875,1.0,0.4793716967105865,0.4532443284988403,0.4532443284988403,1.0,1.0,-2.4917662143707275,0.8141445517539978,1.6776217222213743,0.2547416687011719,0.0,0.0,1.0,114.22372436523438,127.0,192.26747131347656,-22998.48046875,1364.8992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1975402832031,304.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.81640625,22320.0,0.0,0.0,0.5611087083816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180288553237915,1.51804780960083,-1.903118209156673e-05,0.0,0.0005694539868272,0.0,0.0,388.95257568359375,0.0,0.0,0.0,0.8287712335586548,4.0,0.0,1.0
630300,292.42840576171875,297.1499938964844,293.1499938964844,0.4371799826622009,-7443.123046875,304.09942626953125,0.925934910774231,0.4329640865325928,0.3889306187629699,292.4505920410156,297.1499938964844,293.1499938964844,0.3134384453296661,-6054.7314453125,304.1029052734375,0.8468096852302551,0.3339086771011352,0.3163127899169922,292.2810363769531,297.1499938964844,293.1499938964844,0.5121796727180481,-6552.271484375,304.0740966796875,0.969534695148468,0.4922766983509063,0.3429293930530548,292.0566711425781,297.1499938964844,293.1499938964844,0.6056244969367981,-9993.181640625,304.207763671875,0.9990000128746032,0.6850908994674683,0.5186342597007751,292.6056213378906,297.1499938964844,293.1499938964844,0.0830713361501693,-10078.1015625,304.1270751953125,0.5975889563560486,0.1153953224420547,0.5257027745246887,288.26287841796875,291.1499938964844,251.45057678222656,250.9229278564453,279.1483154296875,292.6043395996094,288.2691955566406,1.0,0.4818337559700012,0.453055739402771,0.453055739402771,1.0,1.0,-2.511993169784546,0.8218047618865967,1.6901882886886597,0.2575449347496032,0.0,0.0,1.0,113.18135833740234,127.0,190.5260162353516,-23338.3671875,1386.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48663330078125,304.8150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.478515625,23400.0,0.0,0.0,0.5678313374519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187667608261108,1.518785834312439,-1.904968848975841e-05,0.0,0.0005762766231782,0.0,0.0,389.5200805664063,0.0,0.0,0.0,0.8441398739814758,4.0,0.0,1.0
630360,292.4566955566406,297.1499938964844,293.1499938964844,0.4395135045051574,-7470.73291015625,304.1043701171875,0.9291669130325316,0.4365473985671997,0.3922115564346313,292.47607421875,297.1499938964844,293.1499938964844,0.3163509368896484,-6096.146484375,304.1061706542969,0.8501213788986206,0.3377598822116852,0.3200099170207977,292.308837890625,297.1499938964844,293.1499938964844,0.5168809294700623,-6595.9541015625,304.079345703125,0.973242461681366,0.4978287816047668,0.3468371033668518,292.0548400878906,297.1499938964844,293.1499938964844,0.6009788513183594,-9936.58984375,304.20556640625,0.9990000128746032,0.6993092894554138,0.5183539390563965,292.627685546875,297.1499938964844,293.1499938964844,0.0849826261401176,-10251.384765625,304.1277770996094,0.602608323097229,0.1179601177573204,0.5374000072479248,288.3419189453125,291.1499938964844,251.450912475586,250.92315673828125,279.1460266113281,292.6264343261719,288.3486022949219,1.0,0.4860372543334961,0.452689379453659,0.452689379453659,1.0,1.0,-2.538779258728028,0.8316272497177124,1.707152009010315,0.2612582445144653,0.0,0.0,1.0,113.98528289794922,145.0,202.456771850586,-23803.091796875,1423.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7419738769531,305.0604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.287109375,23400.0,0.0,0.0,0.5743431448936462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544929027557373,1.544948697090149,-1.971164056158159e-05,0.0,0.0005828852881677,0.0,0.0,409.9985961914063,0.0,0.0,0.0,0.8438968658447266,4.0,0.0,1.0
630420,292.5106811523437,297.1499938964844,293.1499938964844,0.4456326067447662,-7547.90673828125,304.1092529296875,0.9266537427902222,0.4431616961956024,0.3983929753303528,292.5245361328125,297.1499938964844,293.1499938964844,0.323257178068161,-6197.1328125,304.10919189453125,0.8499355912208557,0.3450049459934234,0.3270982801914215,292.3617553710937,297.1499938964844,293.1499938964844,0.5280643701553345,-6703.22265625,304.0841064453125,0.9729095697402954,0.5084053874015808,0.354377806186676,292.072998046875,297.1499938964844,293.1499938964844,0.6105182766914368,-10083.654296875,304.1703186035156,0.9990000128746032,0.7234348654747009,0.530195415019989,292.6698913574219,297.1499938964844,293.1499938964844,0.0889515653252601,-10617.3134765625,304.1285705566406,0.6065862774848938,0.1226309463381767,0.5597133636474609,288.43292236328125,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.66876220703125,288.43585205078125,1.0,0.4986611306667328,0.4515934884548187,0.4515934884548187,1.0,1.0,-2.6048083305358887,0.8553571105003357,1.7494511604309082,0.2700289189815521,0.0,0.0,1.0,119.52265167236328,163.0,136.62307739257812,-24543.4921875,1535.9945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1727905273437,305.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5625,23400.0,0.0,0.0,0.5867719650268555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530859231948853,1.5531058311462402,-1.992033685382921e-05,0.0,0.0005954989464953,0.0,0.0,416.5270690917969,0.0,0.0,0.0,0.8479679226875305,4.0,0.0,1.0
630480,292.5106811523437,297.1499938964844,293.1499938964844,0.4456326067447662,-7547.90673828125,304.1092529296875,0.9266537427902222,0.4431616961956024,0.3983929753303528,292.5245361328125,297.1499938964844,293.1499938964844,0.323257178068161,-6197.1328125,304.10919189453125,0.8499355912208557,0.3450049459934234,0.3270982801914215,292.3617553710937,297.1499938964844,293.1499938964844,0.5280643701553345,-6703.22265625,304.0841064453125,0.9729095697402954,0.5084053874015808,0.354377806186676,292.072998046875,297.1499938964844,293.1499938964844,0.6105182766914368,-10083.654296875,304.1703186035156,0.9990000128746032,0.7234348654747009,0.530195415019989,292.6698913574219,297.1499938964844,293.1499938964844,0.0889515653252601,-10617.3134765625,304.1285705566406,0.6065862774848938,0.1226309463381767,0.5597133636474609,288.43292236328125,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.66876220703125,288.43585205078125,1.0,0.4986611306667328,0.4515934884548187,0.4515934884548187,1.0,1.0,-2.6048083305358887,0.8553571105003357,1.7494511604309082,0.2700289189815521,0.0,0.0,1.0,119.52265167236328,163.0,136.62307739257812,-24543.4921875,1535.9945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1727905273437,305.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5625,23400.0,0.0,0.0,0.5867719650268555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530859231948853,1.5531058311462402,-1.992033685382921e-05,0.0,0.0005954989464953,0.0,0.0,416.5270690917969,0.0,0.0,0.0,0.8479679226875305,4.0,0.0,1.0
630540,292.5615234375,297.1499938964844,293.1499938964844,0.4528937637805938,-7641.8447265625,304.11065673828125,0.9155536890029908,0.4490474164485931,0.4040664434432983,292.5699462890625,297.1499938964844,293.1499938964844,0.3310142755508423,-6311.90673828125,304.1098327636719,0.8431402444839478,0.3516420423984527,0.3337636590003967,292.4115600585937,297.1499938964844,293.1499938964844,0.5407289862632751,-6826.2421875,304.0848999023437,0.9648751616477966,0.5182691812515259,0.3615370690822601,292.1195678710937,297.1499938964844,293.1499938964844,0.639725923538208,-10493.8896484375,304.11456298828125,0.9990000128746032,0.7413298487663269,0.5547622442245483,292.7108764648437,297.1499938964844,293.1499938964844,0.0927290096879005,-10969.416015625,304.1294250488281,0.6042026281356812,0.1264874041080474,0.5793177485466003,288.4634094238281,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.4639587402344,1.0,0.5152487754821777,0.4502381384372711,0.4502381384372711,1.0,1.0,-2.6813061237335205,0.8825006484985352,1.7988053560256958,0.2799322307109833,0.0,0.0,1.0,129.29356384277344,181.0,61.77339553833008,-25237.359375,1687.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5099792480469,305.6324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,23378.951171875,24480.0,0.0,0.0,0.5986056923866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551822185516355,-1.997363688133192e-05,0.0,0.0006075087003409,0.0,0.0,418.1999206542969,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630600,292.5615234375,297.1499938964844,293.1499938964844,0.4528937637805938,-7641.8447265625,304.11065673828125,0.9155536890029908,0.4490474164485931,0.4040664434432983,292.5699462890625,297.1499938964844,293.1499938964844,0.3310142755508423,-6311.90673828125,304.1098327636719,0.8431402444839478,0.3516420423984527,0.3337636590003967,292.4115600585937,297.1499938964844,293.1499938964844,0.5407289862632751,-6826.2421875,304.0848999023437,0.9648751616477966,0.5182691812515259,0.3615370690822601,292.1195678710937,297.1499938964844,293.1499938964844,0.639725923538208,-10493.8896484375,304.11456298828125,0.9990000128746032,0.7413298487663269,0.5547622442245483,292.7108764648437,297.1499938964844,293.1499938964844,0.0927290096879005,-10969.416015625,304.1294250488281,0.6042026281356812,0.1264874041080474,0.5793177485466003,288.4634094238281,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.4639587402344,1.0,0.5152487754821777,0.4502381384372711,0.4502381384372711,1.0,1.0,-2.6813061237335205,0.8825006484985352,1.7988053560256958,0.2799322307109833,0.0,0.0,1.0,129.29356384277344,181.0,61.77339553833008,-25237.359375,1687.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5099792480469,305.6324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,23378.951171875,24480.0,0.0,0.0,0.5986056923866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551822185516355,-1.997363688133192e-05,0.0,0.0006075087003409,0.0,0.0,418.1999206542969,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630660,292.6097412109375,297.1499938964844,293.1499938964844,0.4597834348678589,-7730.5771484375,304.1121826171875,0.900554358959198,0.4541799426078796,0.4091842770576477,292.6127319335937,297.1499938964844,293.1499938964844,0.3385084569454193,-6422.1923828125,304.1106262207031,0.8326664566993713,0.3576571643352508,0.339964359998703,292.4588928222656,297.1499938964844,293.1499938964844,0.5531153678894043,-6945.783203125,304.0858154296875,0.9514350295066832,0.52737957239151,0.3682662546634674,292.1896667480469,297.1499938964844,293.1499938964844,0.6820282936096191,-11068.6494140625,304.0557556152344,0.9990000128746032,0.7532718181610107,0.5880236625671387,292.7510986328125,297.1499938964844,293.1499938964844,0.0959063097834587,-11264.9140625,304.1309814453125,0.59740149974823,0.1294575929641723,0.5955398678779602,288.4820251464844,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.4814453125,1.0,0.5342192053794861,0.4488333463668823,0.4488333463668823,1.0,1.0,-2.7624549865722656,0.9111509323120116,1.851304173469544,0.2903514802455902,0.0,0.0,1.0,142.3485107421875,199.0,24.905982971191406,-25998.666015625,1869.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.727783203125,305.8109436035156,278.1499938964844,0.0,18000.0,313.1499938964844,24319.21875,24480.0,0.0,0.0,0.6105206608772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196008762344,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630720,292.6097412109375,297.1499938964844,293.1499938964844,0.4597834348678589,-7730.5771484375,304.1121826171875,0.900554358959198,0.4541799426078796,0.4091842770576477,292.6127319335937,297.1499938964844,293.1499938964844,0.3385084569454193,-6422.1923828125,304.1106262207031,0.8326664566993713,0.3576571643352508,0.339964359998703,292.4588928222656,297.1499938964844,293.1499938964844,0.5531153678894043,-6945.783203125,304.0858154296875,0.9514350295066832,0.52737957239151,0.3682662546634674,292.1896667480469,297.1499938964844,293.1499938964844,0.6820282936096191,-11068.6494140625,304.0557556152344,0.9990000128746032,0.7532718181610107,0.5880236625671387,292.7510986328125,297.1499938964844,293.1499938964844,0.0959063097834587,-11264.9140625,304.1309814453125,0.59740149974823,0.1294575929641723,0.5955398678779602,288.4820251464844,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.4814453125,1.0,0.5342192053794861,0.4488333463668823,0.4488333463668823,1.0,1.0,-2.7624549865722656,0.9111509323120116,1.851304173469544,0.2903514802455902,0.0,0.0,1.0,142.3485107421875,199.0,24.905982971191406,-25998.666015625,1869.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.727783203125,305.8109436035156,278.1499938964844,0.0,18000.0,313.1499938964844,24319.21875,24480.0,0.0,0.0,0.6105206608772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196008762344,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.6553649902344,297.1499938964844,293.1499938964844,0.4678489863872528,-7835.73974609375,304.111328125,0.8845192790031433,0.4586137235164642,0.413749486207962,292.65313720703125,297.1499938964844,293.1499938964844,0.3468777537345886,-6546.08251953125,304.1098022460937,0.8206360936164856,0.3630750477313995,0.3456856906414032,292.5037841796875,297.1499938964844,293.1499938964844,0.5670790076255798,-7081.17138671875,304.0839233398437,0.934852659702301,0.5357860326766968,0.3745617866516113,292.2766418457031,297.1499938964844,293.1499938964844,0.7357829213142395,-11779.310546875,303.99774169921875,0.9990000128746032,0.7599997520446777,0.6265503168106079,292.7903747558594,297.1499938964844,293.1499938964844,0.0988100990653038,-11537.5703125,304.1324768066406,0.587864339351654,0.131601944565773,0.6083915829658508,288.4443054199219,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.78936767578125,288.4423522949219,1.0,0.5543691515922546,0.4475130140781402,0.4475130140781402,1.0,1.0,-2.844130277633667,0.9399599432945251,1.9041703939437864,0.3008473515510559,0.0,0.0,1.0,157.86038208007812,217.0,-34.4763298034668,-26576.869140625,2074.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88427734375,305.8902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223179697990417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.0880203010165133e-05,0.0,0.0006315736100077,0.0,0.0,446.9927978515625,0.0,0.0,0.0,0.8680840134620667,4.0,0.0,1.0
630840,292.6553649902344,297.1499938964844,293.1499938964844,0.4678489863872528,-7835.73974609375,304.111328125,0.8845192790031433,0.4586137235164642,0.413749486207962,292.65313720703125,297.1499938964844,293.1499938964844,0.3468777537345886,-6546.08251953125,304.1098022460937,0.8206360936164856,0.3630750477313995,0.3456856906414032,292.5037841796875,297.1499938964844,293.1499938964844,0.5670790076255798,-7081.17138671875,304.0839233398437,0.934852659702301,0.5357860326766968,0.3745617866516113,292.2766418457031,297.1499938964844,293.1499938964844,0.7357829213142395,-11779.310546875,303.99774169921875,0.9990000128746032,0.7599997520446777,0.6265503168106079,292.7903747558594,297.1499938964844,293.1499938964844,0.0988100990653038,-11537.5703125,304.1324768066406,0.587864339351654,0.131601944565773,0.6083915829658508,288.4443054199219,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.78936767578125,288.4423522949219,1.0,0.5543691515922546,0.4475130140781402,0.4475130140781402,1.0,1.0,-2.844130277633667,0.9399599432945251,1.9041703939437864,0.3008473515510559,0.0,0.0,1.0,157.86038208007812,217.0,-34.4763298034668,-26576.869140625,2074.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88427734375,305.8902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223179697990417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.0880203010165133e-05,0.0,0.0006315736100077,0.0,0.0,446.9927978515625,0.0,0.0,0.0,0.8680840134620667,4.0,0.0,1.0
630900,292.67724609375,297.1499938964844,293.1499938964844,0.47197425365448,-7889.39892578125,304.1108703613281,0.8764235973358154,0.4605804681777954,0.4158320426940918,292.6724853515625,297.1499938964844,293.1499938964844,0.3511284589767456,-6608.81640625,304.109375,0.8143532276153564,0.3655691146850586,0.3483684062957763,292.5253295898437,297.1499938964844,293.1499938964844,0.574250340461731,-7150.38037109375,304.0828857421875,0.9261370897293092,0.5397387146949768,0.3775531351566314,292.3245849609375,297.1499938964844,293.1499938964844,0.7655424475669861,-12164.6962890625,303.97137451171875,0.9990000128746032,0.7616474628448486,0.6469464302062988,292.8094787597656,297.1499938964844,293.1499938964844,0.1001070141792297,-11659.55859375,304.13330078125,0.5824940800666809,0.1324013918638229,0.6136670708656311,288.4158630371094,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,292.8085327148437,288.41357421875,1.0,0.5646113753318787,0.4469075500965118,0.4469075500965118,1.0,1.0,-2.884308099746704,0.9541426301002502,1.9301655292510984,0.3060311377048492,0.0,0.0,1.0,166.31436157226562,217.0,-55.56962585449219,-26842.9921875,2183.661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9497985839844,305.9173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,24460.001953125,25560.0,0.0,0.0,0.6281265616416931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.590732455253601,-2.0897225113003515e-05,0.0,0.0006374685908667,0.0,0.0,447.53948974609375,0.0,0.0,0.0,0.883406937122345,4.0,0.0,1.0
630960,292.6985778808594,297.1499938964844,293.1499938964844,0.4752510786056518,-7930.99951171875,304.1120300292969,0.8684977293014526,0.4623788893222809,0.4177818894386291,292.6912841796875,297.1499938964844,293.1499938964844,0.3547384440898895,-6661.22021484375,304.1101989746094,0.8079107999801636,0.3679229319095611,0.3509343564510345,292.5463562011719,297.1499938964844,293.1499938964844,0.5804561972618103,-7209.16748046875,304.0838317871094,0.9175541996955872,0.5435232520103455,0.3804414868354797,292.37469482421875,297.1499938964844,293.1499938964844,0.7953631281852722,-12544.7060546875,303.9496765136719,0.9990000128746032,0.7622661590576172,0.6677431464195251,292.82818603515625,297.1499938964844,293.1499938964844,0.1011259406805038,-11753.7802734375,304.1344909667969,0.5769093036651611,0.1330428421497345,0.6182669401168823,288.4076538085937,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.8272705078125,288.4062805175781,1.0,0.5748538374900818,0.4463449418544769,0.4463449418544769,1.0,1.0,-2.923734188079834,0.9680747389793396,1.9556593894958496,0.3111379444599151,0.0,0.0,1.0,175.12681579589844,220.0,-40.95981216430664,-27212.927734375,2295.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9921569824219,305.96795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,25246.001953125,25560.0,0.0,0.0,0.6340577602386475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.156873779313173e-05,0.0,0.0006434880197048,0.0,0.0,469.283935546875,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.73907470703125,297.1499938964844,293.1499938964844,0.4821087718009949,-8018.58935546875,304.11328125,0.858041524887085,0.4656030535697937,0.4211736619472503,292.72686767578125,297.1499938964844,293.1499938964844,0.3621654510498047,-6769.26953125,304.1111145019531,0.7993000745773315,0.3723264634609222,0.3556025326251983,292.58624267578125,297.1499938964844,293.1499938964844,0.5934145450592041,-7332.07470703125,304.0843200683594,0.90711909532547,0.5507233142852783,0.3858246505260467,292.47174072265625,297.1499938964844,293.1499938964844,0.8444077372550964,-13142.974609375,303.9355773925781,0.9990000128746032,0.7622113227844238,0.6982100605964661,292.86346435546875,297.1499938964844,293.1499938964844,0.1029158234596252,-11920.7744140625,304.1366882324219,0.5691422820091248,0.1340397745370865,0.6252026557922363,288.3636474609375,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3621520996094,1.0,0.5899753570556641,0.4456345736980438,0.4456345736980438,1.0,1.0,-2.984876871109009,0.9898916482925416,1.9949852228164675,0.319545030593872,0.0,0.0,1.0,188.6388092041016,223.0,-54.59786987304688,-27631.228515625,2474.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0711669921875,306.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.5546875,25560.0,0.0,0.0,0.6457484364509583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623621106147766,1.6236428022384644,-2.177083479182329e-05,0.0,0.0006553526036441,0.0,0.0,475.8951416015625,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
