time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631080,292.73907470703125,297.1499938964844,293.1499938964844,0.4821087718009949,-8018.58935546875,304.11328125,0.858041524887085,0.4656030535697937,0.4211736619472503,292.72686767578125,297.1499938964844,293.1499938964844,0.3621654510498047,-6769.26953125,304.1111145019531,0.7993000745773315,0.3723264634609222,0.3556025326251983,292.58624267578125,297.1499938964844,293.1499938964844,0.5934145450592041,-7332.07470703125,304.0843200683594,0.90711909532547,0.5507233142852783,0.3858246505260467,292.47174072265625,297.1499938964844,293.1499938964844,0.8444077372550964,-13142.974609375,303.9355773925781,0.9990000128746032,0.7622113227844238,0.6982100605964661,292.86346435546875,297.1499938964844,293.1499938964844,0.1029158234596252,-11920.7744140625,304.1366882324219,0.5691422820091248,0.1340397745370865,0.6252026557922363,288.3636474609375,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3621520996094,1.0,0.5899753570556641,0.4456345736980438,0.4456345736980438,1.0,1.0,-2.984876871109009,0.9898916482925416,1.9949852228164675,0.319545030593872,0.0,0.0,1.0,188.6388092041016,223.0,-54.59786987304688,-27631.228515625,2474.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0711669921875,306.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.5546875,25560.0,0.0,0.0,0.6457484364509583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623621106147766,1.6236428022384644,-2.177083479182329e-05,0.0,0.0006553526036441,0.0,0.0,475.8951416015625,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
631140,292.7769470214844,297.1499938964844,293.1499938964844,0.4879076480865478,-8091.47314453125,304.11590576171875,0.8511142134666443,0.4683298468589782,0.4240283966064453,292.7600402832031,297.1499938964844,293.1499938964844,0.3687718212604522,-6864.27783203125,304.11309814453125,0.7938401699066162,0.3763158321380615,0.3597818911075592,292.6235046386719,297.1499938964844,293.1499938964844,0.6053210496902466,-7443.48095703125,304.08642578125,0.9011539816856384,0.5574468970298767,0.3908009827136993,292.5554504394531,297.1499938964844,293.1499938964844,0.8830350041389465,-13589.2568359375,303.94317626953125,0.9990000128746032,0.7624006271362305,0.719975471496582,292.8954162597656,297.1499938964844,293.1499938964844,0.1042875796556472,-12047.962890625,304.1388244628906,0.5637276768684387,0.1348119527101516,0.6304478645324707,288.3299560546875,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.3291320800781,1.0,0.6015786528587341,0.445246160030365,0.445246160030365,1.0,1.0,-3.0318796634674072,1.0069561004638672,2.02492356300354,0.3262454867362976,0.0,0.0,1.0,199.0234375,226.0,-46.473262786865234,-27977.001953125,2615.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1839904785156,306.07080078125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.033203125,26640.0,0.0,0.0,0.6567218899726868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079515478108e-05,0.0,0.000666489242576,0.0,0.0,477.53424072265625,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631200,292.7769470214844,297.1499938964844,293.1499938964844,0.4879076480865478,-8091.47314453125,304.11590576171875,0.8511142134666443,0.4683298468589782,0.4240283966064453,292.7600402832031,297.1499938964844,293.1499938964844,0.3687718212604522,-6864.27783203125,304.11309814453125,0.7938401699066162,0.3763158321380615,0.3597818911075592,292.6235046386719,297.1499938964844,293.1499938964844,0.6053210496902466,-7443.48095703125,304.08642578125,0.9011539816856384,0.5574468970298767,0.3908009827136993,292.5554504394531,297.1499938964844,293.1499938964844,0.8830350041389465,-13589.2568359375,303.94317626953125,0.9990000128746032,0.7624006271362305,0.719975471496582,292.8954162597656,297.1499938964844,293.1499938964844,0.1042875796556472,-12047.962890625,304.1388244628906,0.5637276768684387,0.1348119527101516,0.6304478645324707,288.3299560546875,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.3291320800781,1.0,0.6015786528587341,0.445246160030365,0.445246160030365,1.0,1.0,-3.0318796634674072,1.0069561004638672,2.02492356300354,0.3262454867362976,0.0,0.0,1.0,199.0234375,226.0,-46.473262786865234,-27977.001953125,2615.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1839904785156,306.07080078125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.033203125,26640.0,0.0,0.0,0.6567218899726868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079515478108e-05,0.0,0.000666489242576,0.0,0.0,477.53424072265625,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.8126220703125,297.1499938964844,293.1499938964844,0.4909096658229828,-8126.091796875,304.1222229003906,0.8443605303764343,0.4705501496791839,0.4264576137065887,292.7909851074219,297.1499938964844,293.1499938964844,0.3732824623584747,-6926.748046875,304.1178283691406,0.7884180545806885,0.3799250721931457,0.3636170327663421,292.65826416015625,297.1499938964844,293.1499938964844,0.6140295267105103,-7521.96533203125,304.0930480957031,0.8953936696052551,0.5637361407279968,0.3954854309558868,292.61688232421875,297.1499938964844,293.1499938964844,0.8953109383583069,-13684.2412109375,303.9916381835937,0.9937396049499512,0.7649492025375366,0.7241165041923523,292.923583984375,297.1499938964844,293.1499938964844,0.1051299571990966,-12121.775390625,304.14111328125,0.5584489703178406,0.1355441063642501,0.6353886723518372,288.3582763671875,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.35919189453125,1.0,0.6098807454109192,0.4452953636646271,0.4452953636646271,1.0,1.0,-3.055937051773072,1.0162293910980225,2.039707660675049,0.3303195834159851,0.0,0.0,1.0,208.75250244140625,229.0,12.67763614654541,-28365.326171875,2712.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3050842285156,306.2098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671453714370728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006770677864551,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631320,292.8126220703125,297.1499938964844,293.1499938964844,0.4909096658229828,-8126.091796875,304.1222229003906,0.8443605303764343,0.4705501496791839,0.4264576137065887,292.7909851074219,297.1499938964844,293.1499938964844,0.3732824623584747,-6926.748046875,304.1178283691406,0.7884180545806885,0.3799250721931457,0.3636170327663421,292.65826416015625,297.1499938964844,293.1499938964844,0.6140295267105103,-7521.96533203125,304.0930480957031,0.8953936696052551,0.5637361407279968,0.3954854309558868,292.61688232421875,297.1499938964844,293.1499938964844,0.8953109383583069,-13684.2412109375,303.9916381835937,0.9937396049499512,0.7649492025375366,0.7241165041923523,292.923583984375,297.1499938964844,293.1499938964844,0.1051299571990966,-12121.775390625,304.14111328125,0.5584489703178406,0.1355441063642501,0.6353886723518372,288.3582763671875,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.35919189453125,1.0,0.6098807454109192,0.4452953636646271,0.4452953636646271,1.0,1.0,-3.055937051773072,1.0162293910980225,2.039707660675049,0.3303195834159851,0.0,0.0,1.0,208.75250244140625,229.0,12.67763614654541,-28365.326171875,2712.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3050842285156,306.2098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671453714370728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006770677864551,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631380,292.846435546875,297.1499938964844,293.1499938964844,0.4932216703891754,-8152.41455078125,304.12762451171875,0.8401762843132019,0.4722339212894439,0.428289920091629,292.8202514648437,297.1499938964844,293.1499938964844,0.3772588968276977,-6981.73046875,304.1219177246094,0.7854682207107544,0.3830817937850952,0.3669201731681824,292.69091796875,297.1499938964844,293.1499938964844,0.6221628189086914,-7595.36083984375,304.09844970703125,0.8925632238388062,0.5695686936378479,0.3997654616832733,292.6597900390625,297.1499938964844,293.1499938964844,0.9062697291374208,-13777.32421875,304.0257873535156,0.9901387095451356,0.7697391510009766,0.7284970879554749,292.948486328125,297.1499938964844,293.1499938964844,0.1058669984340667,-12186.681640625,304.1428527832031,0.5553638935089111,0.1362264603376388,0.6396132707595825,288.3802185058594,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.94793701171875,288.3812561035156,1.0,0.6163057684898376,0.4454071223735809,0.4454071223735809,1.0,1.0,-3.077561855316162,1.0247455835342407,2.052816152572632,0.3339969515800476,0.0,0.0,1.0,215.64370727539065,232.0,25.87393379211425,-28644.388671875,2791.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4708557128906,306.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,26603.486328125,26640.0,0.0,0.0,0.676547646522522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.6589696407318115,-2.272849451401271e-05,0.0,0.0006866098265163,0.0,0.0,507.6388854980469,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631440,292.846435546875,297.1499938964844,293.1499938964844,0.4932216703891754,-8152.41455078125,304.12762451171875,0.8401762843132019,0.4722339212894439,0.428289920091629,292.8202514648437,297.1499938964844,293.1499938964844,0.3772588968276977,-6981.73046875,304.1219177246094,0.7854682207107544,0.3830817937850952,0.3669201731681824,292.69091796875,297.1499938964844,293.1499938964844,0.6221628189086914,-7595.36083984375,304.09844970703125,0.8925632238388062,0.5695686936378479,0.3997654616832733,292.6597900390625,297.1499938964844,293.1499938964844,0.9062697291374208,-13777.32421875,304.0257873535156,0.9901387095451356,0.7697391510009766,0.7284970879554749,292.948486328125,297.1499938964844,293.1499938964844,0.1058669984340667,-12186.681640625,304.1428527832031,0.5553638935089111,0.1362264603376388,0.6396132707595825,288.3802185058594,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.94793701171875,288.3812561035156,1.0,0.6163057684898376,0.4454071223735809,0.4454071223735809,1.0,1.0,-3.077561855316162,1.0247455835342407,2.052816152572632,0.3339969515800476,0.0,0.0,1.0,215.64370727539065,232.0,25.87393379211425,-28644.388671875,2791.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4708557128906,306.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,26603.486328125,26640.0,0.0,0.0,0.676547646522522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.6589696407318115,-2.272849451401271e-05,0.0,0.0006866098265163,0.0,0.0,507.6388854980469,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631500,292.862548828125,297.1499938964844,293.1499938964844,0.4940252304077148,-8161.119140625,304.1302185058594,0.8386228084564209,0.4729140400886535,0.4290302693843841,292.8341979980469,297.1499938964844,293.1499938964844,0.3789653778076172,-7005.1220703125,304.1239318847656,0.7845103144645691,0.3845200538635254,0.3684068918228149,292.7063903808594,297.1499938964844,293.1499938964844,0.6258753538131714,-7628.6962890625,304.10107421875,0.8917765021324158,0.5723456740379333,0.4017852544784546,292.6783142089844,297.1499938964844,293.1499938964844,0.9114443063735962,-13823.892578125,304.0389099121094,0.9890141487121582,0.7723045349121094,0.7309549450874329,292.9598388671875,297.1499938964844,293.1499938964844,0.1061786338686943,-12213.8310546875,304.1435852050781,0.5543028712272644,0.1365512460470199,0.6415374279022217,288.3931579589844,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9593200683594,288.3943176269531,1.0,0.6190884709358215,0.4454710483551025,0.4454710483551025,1.0,1.0,-3.0879364013671875,1.028854250907898,2.059082269668579,0.3357816934585571,0.0,0.0,1.0,218.4200134277344,232.0,30.833011627197266,-28786.716796875,2826.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5657043457031,306.4201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,26622.044921875,27720.0,0.0,0.0,0.68086177110672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595253944396973,1.6595481634140017,-2.274434882565401e-05,0.0,0.0006909881485626,0.0,0.0,508.170166015625,0.0,0.0,0.0,0.920965850353241,4.0,0.0,1.0
631560,292.87823486328125,297.1499938964844,293.1499938964844,0.4937772154808044,-8155.51220703125,304.13427734375,0.8372527360916138,0.4734778106212616,0.4296658933162689,292.8476867675781,297.1499938964844,293.1499938964844,0.3798535168170929,-7015.97412109375,304.1270446777344,0.7837283611297607,0.3858690559864044,0.3698003888130188,292.7213439941406,297.1499938964844,293.1499938964844,0.6283257603645325,-7649.2744140625,304.1054992675781,0.8912104368209839,0.5750299096107483,0.403734803199768,292.6958312988281,297.1499938964844,293.1499938964844,0.914808988571167,-13849.1396484375,304.052978515625,0.9881226420402528,0.7748398780822754,0.7334194183349609,292.9705505371094,297.1499938964844,293.1499938964844,0.1062756329774856,-12219.3759765625,304.1445617675781,0.5534109473228455,0.1368570029735565,0.643345832824707,288.4308166503906,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9700622558594,288.4329833984375,1.0,0.6216625571250916,0.4455417096614837,0.4455417096614837,1.0,1.0,-3.097857713699341,1.0328041315078735,2.065053701400757,0.337512195110321,0.0,0.0,1.0,220.9250640869141,235.0,64.2721176147461,-29044.810546875,2860.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6472473144531,306.5254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,27418.1484375,27720.0,0.0,0.0,0.6851313710212708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841557025909424,1.684179186820984,-2.342449442949146e-05,0.0,0.0006953212432563,0.0,0.0,531.1343383789062,0.0,0.0,0.0,0.919837474822998,4.0,0.0,1.0
631620,292.9082336425781,297.1499938964844,293.1499938964844,0.4939094185829162,-8154.23583984375,304.1392517089844,0.8347668647766113,0.4742735028266907,0.430605798959732,292.87335205078125,297.1499938964844,293.1499938964844,0.3821648061275482,-7046.85595703125,304.1307983398437,0.7824224829673767,0.3883232772350311,0.3723282516002655,292.7491760253906,297.1499938964844,293.1499938964844,0.6342544555664062,-7702.02685546875,304.11041259765625,0.8904566168785095,0.5802405476570129,0.4074764847755432,292.7286376953125,297.1499938964844,293.1499938964844,0.922502100467682,-13918.619140625,304.0722961425781,0.986697256565094,0.7796902060508728,0.7381582260131836,292.9903259277344,297.1499938964844,293.1499938964844,0.1066366583108902,-12248.716796875,304.145751953125,0.5518693327903748,0.1373910307884216,0.6465573906898499,288.4728088378906,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.47430419921875,1.0,0.6263169050216675,0.4457061886787414,0.4457061886787414,1.0,1.0,-3.116085767745972,1.0401407480239868,2.075944900512696,0.3407709300518036,0.0,0.0,1.0,225.4102478027344,238.0,58.26065444946289,-29328.48046875,2921.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8120422363281,306.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.71484375,27720.0,0.0,0.0,0.6931679844856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912457942962646,-2.362147824896965e-05,0.0,0.0007034773589111,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631680,292.9082336425781,297.1499938964844,293.1499938964844,0.4939094185829162,-8154.23583984375,304.1392517089844,0.8347668647766113,0.4742735028266907,0.430605798959732,292.87335205078125,297.1499938964844,293.1499938964844,0.3821648061275482,-7046.85595703125,304.1307983398437,0.7824224829673767,0.3883232772350311,0.3723282516002655,292.7491760253906,297.1499938964844,293.1499938964844,0.6342544555664062,-7702.02685546875,304.11041259765625,0.8904566168785095,0.5802405476570129,0.4074764847755432,292.7286376953125,297.1499938964844,293.1499938964844,0.922502100467682,-13918.619140625,304.0722961425781,0.986697256565094,0.7796902060508728,0.7381582260131836,292.9903259277344,297.1499938964844,293.1499938964844,0.1066366583108902,-12248.716796875,304.145751953125,0.5518693327903748,0.1373910307884216,0.6465573906898499,288.4728088378906,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.47430419921875,1.0,0.6263169050216675,0.4457061886787414,0.4457061886787414,1.0,1.0,-3.116085767745972,1.0401407480239868,2.075944900512696,0.3407709300518036,0.0,0.0,1.0,225.4102478027344,238.0,58.26065444946289,-29328.48046875,2921.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8120422363281,306.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.71484375,27720.0,0.0,0.0,0.6931679844856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912457942962646,-2.362147824896965e-05,0.0,0.0007034773589111,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631740,292.9361572265625,297.1499938964844,293.1499938964844,0.4936897456645965,-8149.0927734375,304.1431884765625,0.8324502110481262,0.4747337996959686,0.4312127530574798,292.8972473144531,297.1499938964844,293.1499938964844,0.3842036724090576,-7074.212890625,304.1337890625,0.7812619209289551,0.3904841840267181,0.3745598196983337,292.774658203125,297.1499938964844,293.1499938964844,0.6400274634361267,-7753.8857421875,304.11395263671875,0.8899846076965332,0.5852253437042236,0.4110687673091888,292.759033203125,297.1499938964844,293.1499938964844,0.9293150901794434,-13982.5693359375,304.0867614746094,0.985496461391449,0.7841963768005371,0.7425703406333923,293.0081787109375,297.1499938964844,293.1499938964844,0.1069183871150016,-12271.3525390625,304.1466979980469,0.5504380464553833,0.1378096044063568,0.6491981148719788,288.5086364746094,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5101013183594,1.0,0.6304731369018555,0.4459002017974853,0.4459002017974853,1.0,1.0,-3.1322989463806152,1.0467777252197266,2.0855209827423096,0.3437798917293548,0.0,0.0,1.0,229.4525756835937,241.0,52.36998748779297,-29585.71875,2976.019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898376464844,306.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003878355026245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108046556822,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631800,292.9361572265625,297.1499938964844,293.1499938964844,0.4936897456645965,-8149.0927734375,304.1431884765625,0.8324502110481262,0.4747337996959686,0.4312127530574798,292.8972473144531,297.1499938964844,293.1499938964844,0.3842036724090576,-7074.212890625,304.1337890625,0.7812619209289551,0.3904841840267181,0.3745598196983337,292.774658203125,297.1499938964844,293.1499938964844,0.6400274634361267,-7753.8857421875,304.11395263671875,0.8899846076965332,0.5852253437042236,0.4110687673091888,292.759033203125,297.1499938964844,293.1499938964844,0.9293150901794434,-13982.5693359375,304.0867614746094,0.985496461391449,0.7841963768005371,0.7425703406333923,293.0081787109375,297.1499938964844,293.1499938964844,0.1069183871150016,-12271.3525390625,304.1466979980469,0.5504380464553833,0.1378096044063568,0.6491981148719788,288.5086364746094,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5101013183594,1.0,0.6304731369018555,0.4459002017974853,0.4459002017974853,1.0,1.0,-3.1322989463806152,1.0467777252197266,2.0855209827423096,0.3437798917293548,0.0,0.0,1.0,229.4525756835937,241.0,52.36998748779297,-29585.71875,2976.019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898376464844,306.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003878355026245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108046556822,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631860,292.96240234375,297.1499938964844,293.1499938964844,0.4919016659259796,-8123.19189453125,304.1483154296875,0.8301216959953308,0.4748319089412689,0.4315093457698822,292.9197082519531,297.1499938964844,293.1499938964844,0.3849906325340271,-7082.89794921875,304.1377868652344,0.7800583243370056,0.3923320472240448,0.3765026032924652,292.7987365722656,297.1499938964844,293.1499938964844,0.6438985466957092,-7787.07666015625,304.1193542480469,0.8895079493522644,0.5898497104644775,0.4144250154495239,292.7875671386719,297.1499938964844,293.1499938964844,0.9331334829330444,-14012.9111328125,304.1011962890625,0.9843155741691588,0.788318395614624,0.7466310262680054,293.0244445800781,297.1499938964844,293.1499938964844,0.1068507060408592,-12259.794921875,304.1478881835937,0.5489497780799866,0.1381041854619979,0.6512666344642639,288.573974609375,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.5757751464844,1.0,0.6342385411262512,0.446128100156784,0.446128100156784,1.0,1.0,-3.146398067474365,1.0526890754699707,2.0937089920043945,0.3465391993522644,0.0,0.0,1.0,233.2694702148437,244.0,73.14871215820312,-29949.935546875,3025.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346435546875,306.977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7072857618331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.000717805174645,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.96240234375,297.1499938964844,293.1499938964844,0.4919016659259796,-8123.19189453125,304.1483154296875,0.8301216959953308,0.4748319089412689,0.4315093457698822,292.9197082519531,297.1499938964844,293.1499938964844,0.3849906325340271,-7082.89794921875,304.1377868652344,0.7800583243370056,0.3923320472240448,0.3765026032924652,292.7987365722656,297.1499938964844,293.1499938964844,0.6438985466957092,-7787.07666015625,304.1193542480469,0.8895079493522644,0.5898497104644775,0.4144250154495239,292.7875671386719,297.1499938964844,293.1499938964844,0.9331334829330444,-14012.9111328125,304.1011962890625,0.9843155741691588,0.788318395614624,0.7466310262680054,293.0244445800781,297.1499938964844,293.1499938964844,0.1068507060408592,-12259.794921875,304.1478881835937,0.5489497780799866,0.1381041854619979,0.6512666344642639,288.573974609375,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.5757751464844,1.0,0.6342385411262512,0.446128100156784,0.446128100156784,1.0,1.0,-3.146398067474365,1.0526890754699707,2.0937089920043945,0.3465391993522644,0.0,0.0,1.0,233.2694702148437,244.0,73.14871215820312,-29949.935546875,3025.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346435546875,306.977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7072857618331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.000717805174645,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,292.9871826171875,297.1499938964844,293.1499938964844,0.4904705882072449,-8103.1787109375,304.1512451171875,0.8276699185371399,0.4745546877384186,0.4314603507518768,292.9410095214844,297.1499938964844,293.1499938964844,0.3860440850257873,-7096.4453125,304.1400756835937,0.7787037491798401,0.3938452899456024,0.3781273365020752,292.82147216796875,297.1499938964844,293.1499938964844,0.6483544707298279,-7826.9990234375,304.12213134765625,0.8889205455780029,0.594134509563446,0.4175373017787933,292.8140869140625,297.1499938964844,293.1499938964844,0.93755441904068,-14055.2158203125,304.1100158691406,0.9830719232559204,0.7921203970909119,0.7503703236579895,293.0392761230469,297.1499938964844,293.1499938964844,0.1068589761853218,-12257.34375,304.1485595703125,0.547329843044281,0.1382739841938018,0.652764618396759,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6150817871094,1.0,0.6376655101776123,0.4463934302330017,0.4463934302330017,1.0,1.0,-3.158333539962769,1.0578668117523191,2.100466728210449,0.3490463495254516,0.0,0.0,1.0,236.96446228027344,247.0,59.71749877929688,-30169.458984375,3070.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28338623046875,307.10369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135636210441589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241764105856,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.941770315170288,4.0,0.0,1.0
632040,292.9871826171875,297.1499938964844,293.1499938964844,0.4904705882072449,-8103.1787109375,304.1512451171875,0.8276699185371399,0.4745546877384186,0.4314603507518768,292.9410095214844,297.1499938964844,293.1499938964844,0.3860440850257873,-7096.4453125,304.1400756835937,0.7787037491798401,0.3938452899456024,0.3781273365020752,292.82147216796875,297.1499938964844,293.1499938964844,0.6483544707298279,-7826.9990234375,304.12213134765625,0.8889205455780029,0.594134509563446,0.4175373017787933,292.8140869140625,297.1499938964844,293.1499938964844,0.93755441904068,-14055.2158203125,304.1100158691406,0.9830719232559204,0.7921203970909119,0.7503703236579895,293.0392761230469,297.1499938964844,293.1499938964844,0.1068589761853218,-12257.34375,304.1485595703125,0.547329843044281,0.1382739841938018,0.652764618396759,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6150817871094,1.0,0.6376655101776123,0.4463934302330017,0.4463934302330017,1.0,1.0,-3.158333539962769,1.0578668117523191,2.100466728210449,0.3490463495254516,0.0,0.0,1.0,236.96446228027344,247.0,59.71749877929688,-30169.458984375,3070.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28338623046875,307.10369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135636210441589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241764105856,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.941770315170288,4.0,0.0,1.0
632100,292.9990234375,297.1499938964844,293.1499938964844,0.4896329939365387,-8091.7119140625,304.15252685546875,0.8263993859291077,0.4742908775806427,0.431321769952774,292.95123291015625,297.1499938964844,293.1499938964844,0.3864587247371673,-7101.68115234375,304.1411437988281,0.77796870470047,0.3944843709468841,0.3788271844387054,292.8323974609375,297.1499938964844,293.1499938964844,0.6504624485969543,-7845.8994140625,304.12335205078125,0.8885818123817444,0.5961506366729736,0.4190066158771515,292.8266296386719,297.1499938964844,293.1499938964844,0.9395655989646912,-14074.873046875,304.1136169433594,0.9824241399765016,0.7939064502716064,0.7521334886550903,293.04620361328125,297.1499938964844,293.1499938964844,0.106831856071949,-12253.3857421875,304.1488952636719,0.5464689135551453,0.1383146196603775,0.6533102989196777,288.63189697265625,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0458984375,288.6333312988281,1.0,0.6392657160758972,0.4465398788452148,0.4465398788452148,1.0,1.0,-3.163552045822144,1.0602041482925415,2.1033477783203125,0.3502154350280761,0.0,0.0,1.0,238.77671813964844,247.0,55.75759506225586,-30272.48828125,3091.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3611755371094,307.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,28783.87109375,29880.0,0.0,0.0,0.7164390087127686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590705871582,1.7256152629852295,-2.459128882037476e-05,0.0,0.0007270944770425,0.0,0.0,571.3092041015625,0.0,0.0,0.0,0.9570249915122986,4.0,0.0,1.0
632160,293.01055908203125,297.1499938964844,293.1499938964844,0.4878876507282257,-8067.76025390625,304.1552429199219,0.8250923156738281,0.4739362001419067,0.4311084449291229,292.9611511230469,297.1499938964844,293.1499938964844,0.3861414492130279,-7095.70361328125,304.143310546875,0.7771928310394287,0.3950522243976593,0.3794578909873962,292.8431701660156,297.1499938964844,293.1499938964844,0.6514006853103638,-7852.99169921875,304.1264953613281,0.8882017135620117,0.5980587601661682,0.4204127490520477,292.8388977050781,297.1499938964844,293.1499938964844,0.9399679899215698,-14074.4375,304.1194763183594,0.9817492365837096,0.7955971360206604,0.7538203001022339,293.0528564453125,297.1499938964844,293.1499938964844,0.106605127453804,-12229.369140625,304.1495056152344,0.5455721616744995,0.1383270621299743,0.6537312269210815,288.6724853515625,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.05255126953125,288.6747436523437,1.0,0.640796422958374,0.4466960430145263,0.4466960430145263,1.0,1.0,-3.1682798862457275,1.0623780488967896,2.1059017181396484,0.3513320684432983,0.0,0.0,1.0,240.57470703125,250.0,81.0540771484375,-30484.484375,3111.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4226379394531,307.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,29589.083984375,29880.0,0.0,0.0,0.7193383574485779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495604753494265,1.749585747718811,-2.527921787986997e-05,0.0,0.000730036990717,0.0,0.0,595.4494018554688,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.03271484375,297.1499938964844,293.1499938964844,0.4853204786777496,-8033.43408203125,304.1577453613281,0.8223465085029602,0.4729752242565155,0.4304459989070892,292.98016357421875,297.1499938964844,293.1499938964844,0.3862614035606384,-7096.03955078125,304.14532470703125,0.7755168676376343,0.3959790468215942,0.3805247545242309,292.86407470703125,297.1499938964844,293.1499938964844,0.654464840888977,-7880.021484375,304.1291809082031,0.8872853517532349,0.6015903949737549,0.4230082929134369,292.8622741699219,297.1499938964844,293.1499938964844,0.9424199461936952,-14097.361328125,304.12548828125,0.9802942276000975,0.7987356781959534,0.7569423317909241,293.06524658203125,297.1499938964844,293.1499938964844,0.1063580811023712,-12203.30078125,304.1500549316406,0.543662428855896,0.1382692605257034,0.6542004346847534,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648193359375,288.7189025878906,1.0,0.6436514258384705,0.447035014629364,0.447035014629364,1.0,1.0,-3.176206588745117,1.066211462020874,2.109995126724243,0.3533902466297149,0.0,0.0,1.0,244.1416931152344,253.0,65.8147964477539,-30675.337890625,3147.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426025390625,307.3680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248099446296692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355899433605,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632280,293.03271484375,297.1499938964844,293.1499938964844,0.4853204786777496,-8033.43408203125,304.1577453613281,0.8223465085029602,0.4729752242565155,0.4304459989070892,292.98016357421875,297.1499938964844,293.1499938964844,0.3862614035606384,-7096.03955078125,304.14532470703125,0.7755168676376343,0.3959790468215942,0.3805247545242309,292.86407470703125,297.1499938964844,293.1499938964844,0.654464840888977,-7880.021484375,304.1291809082031,0.8872853517532349,0.6015903949737549,0.4230082929134369,292.8622741699219,297.1499938964844,293.1499938964844,0.9424199461936952,-14097.361328125,304.12548828125,0.9802942276000975,0.7987356781959534,0.7569423317909241,293.06524658203125,297.1499938964844,293.1499938964844,0.1063580811023712,-12203.30078125,304.1500549316406,0.543662428855896,0.1382692605257034,0.6542004346847534,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648193359375,288.7189025878906,1.0,0.6436514258384705,0.447035014629364,0.447035014629364,1.0,1.0,-3.176206588745117,1.066211462020874,2.109995126724243,0.3533902466297149,0.0,0.0,1.0,244.1416931152344,253.0,65.8147964477539,-30675.337890625,3147.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426025390625,307.3680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248099446296692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355899433605,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632340,293.0536804199219,297.1499938964844,293.1499938964844,0.4826139807701111,-7997.62890625,304.15966796875,0.8194507360458374,0.4716958105564117,0.4295010268688202,292.99853515625,297.1499938964844,293.1499938964844,0.3861944079399109,-7093.93798828125,304.1470031738281,0.7736588716506958,0.3965562880039215,0.3812831938266754,292.8837890625,297.1499938964844,293.1499938964844,0.65743488073349,-7906.5107421875,304.13116455078125,0.8862380981445312,0.6048364639282227,0.4253948032855987,292.8840637207031,297.1499938964844,293.1499938964844,0.9447630047798156,-14120.6552734375,304.1297302246094,0.9787419438362122,0.8016000986099243,0.7598053216934204,293.0765991210937,297.1499938964844,293.1499938964844,0.1060774102807045,-12174.7734375,304.1505126953125,0.5416279435157776,0.1381128132343292,0.6542176008224487,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.75567626953125,1.0,0.6462540030479431,0.4474037289619446,0.4474037289619446,1.0,1.0,-3.182316780090332,1.0694230794906616,2.11289381980896,0.3552320301532745,0.0,0.0,1.0,247.659896850586,256.0,55.47626495361328,-30839.326171875,3179.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67303466796875,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.923828125,30960.0,0.0,0.0,0.7296752333641052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757696509361267,1.7577221393585205,-2.551487887103576e-05,0.0,0.0007405276410281,0.0,0.0,603.7953491210938,0.0,0.0,0.0,0.9745484590530396,4.0,0.0,1.0
632400,293.0536804199219,297.1499938964844,293.1499938964844,0.4826139807701111,-7997.62890625,304.15966796875,0.8194507360458374,0.4716958105564117,0.4295010268688202,292.99853515625,297.1499938964844,293.1499938964844,0.3861944079399109,-7093.93798828125,304.1470031738281,0.7736588716506958,0.3965562880039215,0.3812831938266754,292.8837890625,297.1499938964844,293.1499938964844,0.65743488073349,-7906.5107421875,304.13116455078125,0.8862380981445312,0.6048364639282227,0.4253948032855987,292.8840637207031,297.1499938964844,293.1499938964844,0.9447630047798156,-14120.6552734375,304.1297302246094,0.9787419438362122,0.8016000986099243,0.7598053216934204,293.0765991210937,297.1499938964844,293.1499938964844,0.1060774102807045,-12174.7734375,304.1505126953125,0.5416279435157776,0.1381128132343292,0.6542176008224487,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.75567626953125,1.0,0.6462540030479431,0.4474037289619446,0.4474037289619446,1.0,1.0,-3.182316780090332,1.0694230794906616,2.11289381980896,0.3552320301532745,0.0,0.0,1.0,247.659896850586,256.0,55.47626495361328,-30839.326171875,3179.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67303466796875,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.923828125,30960.0,0.0,0.0,0.7296752333641052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757696509361267,1.7577221393585205,-2.551487887103576e-05,0.0,0.0007405276410281,0.0,0.0,603.7953491210938,0.0,0.0,0.0,0.9745484590530396,4.0,0.0,1.0
632460,293.0737609863281,297.1499938964844,293.1499938964844,0.478512167930603,-7942.88623046875,304.1631774902344,0.8163614869117737,0.4700647890567779,0.4282529354095459,293.016357421875,297.1499938964844,293.1499938964844,0.3849110007286072,-7073.55419921875,304.1500549316406,0.7715869545936584,0.3967809081077575,0.3817079663276672,292.9024658203125,297.1499938964844,293.1499938964844,0.6586799621582031,-7916.02783203125,304.1352233886719,0.8850491046905518,0.6077898740768433,0.4275838434696197,292.90478515625,297.1499938964844,293.1499938964844,0.944730579853058,-14115.244140625,304.1363220214844,0.9770562052726746,0.8041350245475769,0.762378454208374,293.08697509765625,297.1499938964844,293.1499938964844,0.105505384504795,-12117.4111328125,304.1512756347656,0.5394737124443054,0.1378669291734695,0.6538364291191101,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.8200988769531,1.0,0.6486169695854187,0.447825014591217,0.447825014591217,1.0,1.0,-3.186596393585205,1.0720655918121338,2.114530801773072,0.3569154739379883,0.0,0.0,1.0,251.15505981445312,259.0,72.9512939453125,-31106.373046875,3208.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7726135253906,307.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.232421875,30960.0,0.0,0.0,0.7343843579292297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.6333602363592945e-05,0.0,0.0007453067810274,0.0,0.0,633.0894165039062,0.0,0.0,0.0,0.9749981164932252,4.0,0.0,1.0
632520,293.0737609863281,297.1499938964844,293.1499938964844,0.478512167930603,-7942.88623046875,304.1631774902344,0.8163614869117737,0.4700647890567779,0.4282529354095459,293.016357421875,297.1499938964844,293.1499938964844,0.3849110007286072,-7073.55419921875,304.1500549316406,0.7715869545936584,0.3967809081077575,0.3817079663276672,292.9024658203125,297.1499938964844,293.1499938964844,0.6586799621582031,-7916.02783203125,304.1352233886719,0.8850491046905518,0.6077898740768433,0.4275838434696197,292.90478515625,297.1499938964844,293.1499938964844,0.944730579853058,-14115.244140625,304.1363220214844,0.9770562052726746,0.8041350245475769,0.762378454208374,293.08697509765625,297.1499938964844,293.1499938964844,0.105505384504795,-12117.4111328125,304.1512756347656,0.5394737124443054,0.1378669291734695,0.6538364291191101,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.8200988769531,1.0,0.6486169695854187,0.447825014591217,0.447825014591217,1.0,1.0,-3.186596393585205,1.0720655918121338,2.114530801773072,0.3569154739379883,0.0,0.0,1.0,251.15505981445312,259.0,72.9512939453125,-31106.373046875,3208.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7726135253906,307.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.232421875,30960.0,0.0,0.0,0.7343843579292297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.6333602363592945e-05,0.0,0.0007453067810274,0.0,0.0,633.0894165039062,0.0,0.0,0.0,0.9749981164932252,4.0,0.0,1.0
632580,293.0928955078125,297.1499938964844,293.1499938964844,0.4748566746711731,-7894.88916015625,304.16485595703125,0.8130769729614258,0.468111515045166,0.4267095327377319,293.03350830078125,297.1499938964844,293.1499938964844,0.3839267790317535,-7058.369140625,304.15167236328125,0.7693365812301636,0.3966856896877289,0.3818257451057434,292.9200134277344,297.1499938964844,293.1499938964844,0.6606751084327698,-7933.73974609375,304.1368103027344,0.8837509751319885,0.6105027198791504,0.4295969903469085,292.9242248535156,297.1499938964844,293.1499938964844,0.9456966519355774,-14124.361328125,304.1392517089844,0.9752572774887084,0.8064056634902954,0.7646849751472473,293.0964660644531,297.1499938964844,293.1499938964844,0.105051502585411,-12072.8876953125,304.151611328125,0.5372253656387329,0.1375416815280914,0.6530917882919312,288.8576354980469,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.650753378868103,0.4482995867729187,0.4482995867729187,1.0,1.0,-3.18918251991272,1.0741931200027466,2.1149895191192627,0.3584594130516052,0.0,0.0,1.0,254.61544799804688,262.0,59.41542053222656,-31237.875,3232.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87908935546875,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.3828125,30960.0,0.0,0.0,0.7386187314987183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887730598449707,-2.642429171828553e-05,0.0,0.0007496041362173,0.0,0.0,636.3626708984375,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632640,293.0928955078125,297.1499938964844,293.1499938964844,0.4748566746711731,-7894.88916015625,304.16485595703125,0.8130769729614258,0.468111515045166,0.4267095327377319,293.03350830078125,297.1499938964844,293.1499938964844,0.3839267790317535,-7058.369140625,304.15167236328125,0.7693365812301636,0.3966856896877289,0.3818257451057434,292.9200134277344,297.1499938964844,293.1499938964844,0.6606751084327698,-7933.73974609375,304.1368103027344,0.8837509751319885,0.6105027198791504,0.4295969903469085,292.9242248535156,297.1499938964844,293.1499938964844,0.9456966519355774,-14124.361328125,304.1392517089844,0.9752572774887084,0.8064056634902954,0.7646849751472473,293.0964660644531,297.1499938964844,293.1499938964844,0.105051502585411,-12072.8876953125,304.151611328125,0.5372253656387329,0.1375416815280914,0.6530917882919312,288.8576354980469,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.650753378868103,0.4482995867729187,0.4482995867729187,1.0,1.0,-3.18918251991272,1.0741931200027466,2.1149895191192627,0.3584594130516052,0.0,0.0,1.0,254.61544799804688,262.0,59.41542053222656,-31237.875,3232.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87908935546875,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.3828125,30960.0,0.0,0.0,0.7386187314987183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887730598449707,-2.642429171828553e-05,0.0,0.0007496041362173,0.0,0.0,636.3626708984375,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632700,293.1021728515625,297.1499938964844,293.1499938964844,0.4729304611682892,-7869.61962890625,304.1656494140625,0.8113576769828796,0.4670142233371734,0.4258316457271576,293.0418701171875,297.1499938964844,293.1499938964844,0.3833311200141907,-7049.3203125,304.1524353027344,0.7681505084037781,0.3965203464031219,0.3817745149135589,292.92852783203125,297.1499938964844,293.1499938964844,0.6615935564041138,-7941.89111328125,304.1375427246094,0.8830611109733582,0.6117401123046875,0.4305345118045807,292.9334716796875,297.1499938964844,293.1499938964844,0.9460989832878112,-14128.21484375,304.1404724121094,0.9743212461471558,0.8074462413787842,0.7657513618469238,293.1008605957031,297.1499938964844,293.1499938964844,0.1048107892274856,-12049.4521484375,304.1517333984375,0.536073625087738,0.1373529583215713,0.6526001691818237,288.8759460449219,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.09967041015625,288.8773498535156,1.0,0.651742160320282,0.448539525270462,0.448539525270462,1.0,1.0,-3.189884662628174,1.0750395059585571,2.1148452758789062,0.3591469228267669,0.0,0.0,1.0,256.3326416015625,262.0,55.63136291503906,-31299.09765625,3243.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9367370605469,307.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.291015625,32040.0,0.0,0.0,0.740524411201477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.7892329692840576,-2.6437881388119425e-05,0.0,0.0007515381439588,0.0,0.0,636.8536376953125,0.0,0.0,0.0,0.991747796535492,4.0,0.0,1.0
632760,293.1112976074219,297.1499938964844,293.1499938964844,0.4701606929302215,-7832.58203125,304.1678466796875,0.8095742464065552,0.4658287763595581,0.4248813986778259,293.0501403808594,297.1499938964844,293.1499938964844,0.3820275664329529,-7029.37646484375,304.15435791015625,0.7669172286987305,0.3962675631046295,0.3816484212875366,292.93707275390625,297.1499938964844,293.1499938964844,0.6613602042198181,-7938.4091796875,304.1402282714844,0.8823212385177612,0.6128687262535095,0.4314035177230835,292.94256591796875,297.1499938964844,293.1499938964844,0.9450024366378784,-14113.0029296875,304.1441955566406,0.973350703716278,0.8084052801132202,0.766754686832428,293.1050720214844,297.1499938964844,293.1499938964844,0.1043908298015594,-12007.8115234375,304.1521911621094,0.5349016785621643,0.1371475309133529,0.6520382761955261,288.9156494140625,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031799316406,288.91778564453125,1.0,0.6526793241500854,0.4487874805927276,0.4487874805927276,1.0,1.0,-3.190167188644409,1.0757431983947754,2.114423990249634,0.3597875535488128,0.0,0.0,1.0,258.0496826171875,265.0,79.79029846191406,-31464.95703125,3253.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9794006347656,307.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.892578125,32040.0,0.0,0.0,0.7424794435501099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126016855239868,-2.713297726586461e-05,0.0,0.0007535222684964,0.0,0.0,662.1340942382812,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
632820,293.1290283203125,297.1499938964844,293.1499938964844,0.4655061364173889,-7771.39990234375,304.16961669921875,0.8057858347892761,0.4632138013839721,0.42275270819664,293.06640625,297.1499938964844,293.1499938964844,0.3800844252109527,-7000.3251953125,304.1561279296875,0.7642942070960999,0.395499050617218,0.3811455070972442,292.95367431640625,297.1499938964844,293.1499938964844,0.6621227264404297,-7944.58056640625,304.1421813964844,0.8807068467140198,0.6148961186408997,0.4329551458358764,292.9599914550781,297.1499938964844,293.1499938964844,0.944582462310791,-14106.896484375,304.1467590332031,0.9712949991226196,0.8101223707199097,0.7685496807098389,293.1129455566406,297.1499938964844,293.1499938964844,0.1037779375910759,-11948.244140625,304.1524658203125,0.5324978828430176,0.136688619852066,0.6507012844085693,288.96051025390625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620361328125,1.0,0.6543939709663391,0.4493265748023987,0.4493265748023987,1.0,1.0,-3.1894211769104004,1.076751470565796,2.1126697063446045,0.3609600961208343,0.0,0.0,1.0,261.4817199707031,268.0,65.7314682006836,-31575.470703125,3270.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0650939941406,307.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461368441581726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572340546175,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
