time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632880,293.1290283203125,297.1499938964844,293.1499938964844,0.4655061364173889,-7771.39990234375,304.16961669921875,0.8057858347892761,0.4632138013839721,0.42275270819664,293.06640625,297.1499938964844,293.1499938964844,0.3800844252109527,-7000.3251953125,304.1561279296875,0.7642942070960999,0.395499050617218,0.3811455070972442,292.95367431640625,297.1499938964844,293.1499938964844,0.6621227264404297,-7944.58056640625,304.1421813964844,0.8807068467140198,0.6148961186408997,0.4329551458358764,292.9599914550781,297.1499938964844,293.1499938964844,0.944582462310791,-14106.896484375,304.1467590332031,0.9712949991226196,0.8101223707199097,0.7685496807098389,293.1129455566406,297.1499938964844,293.1499938964844,0.1037779375910759,-11948.244140625,304.1524658203125,0.5324978828430176,0.136688619852066,0.6507012844085693,288.96051025390625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620361328125,1.0,0.6543939709663391,0.4493265748023987,0.4493265748023987,1.0,1.0,-3.1894211769104004,1.076751470565796,2.1126697063446045,0.3609600961208343,0.0,0.0,1.0,261.4817199707031,268.0,65.7314682006836,-31575.470703125,3270.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0650939941406,307.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461368441581726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572340546175,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
632940,293.1464233398437,297.1499938964844,293.1499938964844,0.4606665074825287,-7707.8271484375,304.171142578125,0.8017446398735046,0.460218995809555,0.4203138947486877,293.0825500488281,297.1499938964844,293.1499938964844,0.3778974115848541,-6967.873046875,304.1577453613281,0.7614818811416626,0.394340306520462,0.3802998960018158,292.9693603515625,297.1499938964844,293.1499938964844,0.662830650806427,-7950.50927734375,304.14361572265625,0.8789936900138855,0.6166878342628479,0.4343367218971252,292.9763488769531,297.1499938964844,293.1499938964844,0.9441921710968018,-14101.8369140625,304.14849853515625,0.9691381454467772,0.8116164207458496,0.7701354026794434,293.1201171875,297.1499938964844,293.1499938964844,0.1031649634242057,-11889.0947265625,304.1526794433594,0.5300454497337341,0.1361737549304962,0.6491133570671082,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.00030517578125,1.0,0.6559101343154907,0.4499264657497406,0.4499264657497406,1.0,1.0,-3.1871323585510254,1.0773128271102903,2.1098196506500244,0.3620327115058899,0.0,0.0,1.0,264.8900451660156,271.0,57.07218551635742,-31664.779296875,3283.984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.164306640625,308.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492882013320923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604322745464,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1464233398437,297.1499938964844,293.1499938964844,0.4606665074825287,-7707.8271484375,304.171142578125,0.8017446398735046,0.460218995809555,0.4203138947486877,293.0825500488281,297.1499938964844,293.1499938964844,0.3778974115848541,-6967.873046875,304.1577453613281,0.7614818811416626,0.394340306520462,0.3802998960018158,292.9693603515625,297.1499938964844,293.1499938964844,0.662830650806427,-7950.50927734375,304.14361572265625,0.8789936900138855,0.6166878342628479,0.4343367218971252,292.9763488769531,297.1499938964844,293.1499938964844,0.9441921710968018,-14101.8369140625,304.14849853515625,0.9691381454467772,0.8116164207458496,0.7701354026794434,293.1201171875,297.1499938964844,293.1499938964844,0.1031649634242057,-11889.0947265625,304.1526794433594,0.5300454497337341,0.1361737549304962,0.6491133570671082,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.00030517578125,1.0,0.6559101343154907,0.4499264657497406,0.4499264657497406,1.0,1.0,-3.1871323585510254,1.0773128271102903,2.1098196506500244,0.3620327115058899,0.0,0.0,1.0,264.8900451660156,271.0,57.07218551635742,-31664.779296875,3283.984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.164306640625,308.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492882013320923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604322745464,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1636047363281,297.1499938964844,293.1499938964844,0.4549282789230346,-7631.86083984375,304.173583984375,0.7974521517753601,0.4568235576152801,0.4175017774105072,293.0989074707031,297.1499938964844,293.1499938964844,0.374852180480957,-6922.53515625,304.1601867675781,0.7584134936332703,0.3927338719367981,0.3790341317653656,292.9842834472656,297.1499938964844,293.1499938964844,0.6626064777374268,-7947.35400390625,304.14599609375,0.8771632313728333,0.6182386875152588,0.4355557560920715,292.991943359375,297.1499938964844,293.1499938964844,0.9426037073135376,-14082.1357421875,304.1515197753906,0.9668416976928712,0.8128529191017151,0.7714922428131104,293.12664794921875,297.1499938964844,293.1499938964844,0.1024147942662239,-11816.2705078125,304.15301513671875,0.5275346040725708,0.135603591799736,0.6472920775413513,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.05096435546875,1.0,0.6572251319885254,0.4505960345268249,0.4505960345268249,1.0,1.0,-3.183138370513916,1.077383518218994,2.105754852294922,0.3629977107048034,0.0,0.0,1.0,268.3035583496094,274.0,62.43935775756836,-31790.6328125,3293.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25555419921875,308.1078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521383166313171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633247878402,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1636047363281,297.1499938964844,293.1499938964844,0.4549282789230346,-7631.86083984375,304.173583984375,0.7974521517753601,0.4568235576152801,0.4175017774105072,293.0989074707031,297.1499938964844,293.1499938964844,0.374852180480957,-6922.53515625,304.1601867675781,0.7584134936332703,0.3927338719367981,0.3790341317653656,292.9842834472656,297.1499938964844,293.1499938964844,0.6626064777374268,-7947.35400390625,304.14599609375,0.8771632313728333,0.6182386875152588,0.4355557560920715,292.991943359375,297.1499938964844,293.1499938964844,0.9426037073135376,-14082.1357421875,304.1515197753906,0.9668416976928712,0.8128529191017151,0.7714922428131104,293.12664794921875,297.1499938964844,293.1499938964844,0.1024147942662239,-11816.2705078125,304.15301513671875,0.5275346040725708,0.135603591799736,0.6472920775413513,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.05096435546875,1.0,0.6572251319885254,0.4505960345268249,0.4505960345268249,1.0,1.0,-3.183138370513916,1.077383518218994,2.105754852294922,0.3629977107048034,0.0,0.0,1.0,268.3035583496094,274.0,62.43935775756836,-31790.6328125,3293.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25555419921875,308.1078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521383166313171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633247878402,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17987060546875,297.1499938964844,293.1499938964844,0.4492379426956177,-7556.7861328125,304.1752014160156,0.7930290699005127,0.4531794190406799,0.4144418239593506,293.1150207519531,297.1499938964844,293.1499938964844,0.3716738820075989,-6875.56494140625,304.1620788574219,0.7551680207252502,0.3907637000083923,0.3774093687534332,292.99835205078125,297.1499938964844,293.1499938964844,0.66258305311203,-7946.5830078125,304.1473693847656,0.8752650618553162,0.619581401348114,0.4366255402565002,293.0066833496094,297.1499938964844,293.1499938964844,0.9413412809371948,-14067.3037109375,304.1531066894531,0.9644504189491272,0.8138698935508728,0.7726348638534546,293.13262939453125,297.1499938964844,293.1499938964844,0.101705253124237,-11747.9716796875,304.1531982421875,0.5249982476234436,0.1349838674068451,0.645244300365448,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.0906677246094,1.0,0.6583530306816101,0.4513338804244995,0.4513338804244995,1.0,1.0,-3.1777052879333496,1.077059030532837,2.1006462574005127,0.3638864159584045,0.0,0.0,1.0,271.6827087402344,277.0,57.75879287719727,-31858.021484375,3300.158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3579406738281,308.201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544878721237183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657092646695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17987060546875,297.1499938964844,293.1499938964844,0.4492379426956177,-7556.7861328125,304.1752014160156,0.7930290699005127,0.4531794190406799,0.4144418239593506,293.1150207519531,297.1499938964844,293.1499938964844,0.3716738820075989,-6875.56494140625,304.1620788574219,0.7551680207252502,0.3907637000083923,0.3774093687534332,292.99835205078125,297.1499938964844,293.1499938964844,0.66258305311203,-7946.5830078125,304.1473693847656,0.8752650618553162,0.619581401348114,0.4366255402565002,293.0066833496094,297.1499938964844,293.1499938964844,0.9413412809371948,-14067.3037109375,304.1531066894531,0.9644504189491272,0.8138698935508728,0.7726348638534546,293.13262939453125,297.1499938964844,293.1499938964844,0.101705253124237,-11747.9716796875,304.1531982421875,0.5249982476234436,0.1349838674068451,0.645244300365448,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.0906677246094,1.0,0.6583530306816101,0.4513338804244995,0.4513338804244995,1.0,1.0,-3.1777052879333496,1.077059030532837,2.1006462574005127,0.3638864159584045,0.0,0.0,1.0,271.6827087402344,277.0,57.75879287719727,-31858.021484375,3300.158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3579406738281,308.201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544878721237183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657092646695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1876220703125,297.1499938964844,293.1499938964844,0.4462739527225494,-7517.6103515625,304.1759948730469,0.7907838821411133,0.4512733519077301,0.4128358066082001,293.1229248046875,297.1499938964844,293.1499938964844,0.3699161410331726,-6849.59228515625,304.1630859375,0.7534908652305603,0.3896496593952179,0.376473993062973,293.0050964355469,297.1499938964844,293.1499938964844,0.6624273061752319,-7944.83544921875,304.14813232421875,0.8742956519126892,0.6201739311218262,0.4371062517166137,293.01373291015625,297.1499938964844,293.1499938964844,0.940537691116333,-14057.8505859375,304.15399169921875,0.9632235169410706,0.8142936825752258,0.7731285095214844,293.1354064941406,297.1499938964844,293.1499938964844,0.1013315469026565,-11711.982421875,304.1532897949219,0.5237268209457397,0.1346578747034073,0.6441451907157898,289.1096496582031,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351318359375,289.1112365722656,1.0,0.6588519215583801,0.4517283141613006,0.4517283141613006,1.0,1.0,-3.174500226974488,1.0767666101455688,2.097733736038208,0.3643101155757904,0.0,0.0,1.0,273.3570251464844,277.0,57.614540100097656,-31890.984375,3302.191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4113464355469,308.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7554786801338196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007667148602195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1951599121094,297.1499938964844,293.1499938964844,0.4432419538497925,-7477.48388671875,304.1767883300781,0.7885200381278992,0.4493170082569122,0.4111845791339874,293.1307373046875,297.1499938964844,293.1499938964844,0.3680596947669983,-6822.158203125,304.1640625,0.7517832517623901,0.3884580731391907,0.3754655718803406,293.0116577148437,297.1499938964844,293.1499938964844,0.6621842384338379,-7942.26904296875,304.14892578125,0.873314380645752,0.6207185983657837,0.4375539422035217,293.0206298828125,297.1499938964844,293.1499938964844,0.9396283030509948,-14047.16015625,304.1549377441406,0.9619764685630798,0.8146654963493347,0.7735738158226013,293.1380310058594,297.1499938964844,293.1499938964844,0.1009477898478508,-11675.009765625,304.15338134765625,0.5224562883377075,0.1343231350183487,0.6430060267448425,289.1305847167969,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13885498046875,289.1322021484375,1.0,0.6593133211135864,0.4521395564079284,0.4521395564079284,1.0,1.0,-3.1710071563720703,1.0764002799987793,2.094606876373291,0.3647247552871704,0.0,0.0,1.0,275.0235290527344,280.0,58.02123641967773,-31922.611328125,3303.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4651184082031,308.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7563638687133789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007676131790503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095642089844,297.1499938964844,293.1499938964844,0.4369783997535705,-7394.43115234375,304.17828369140625,0.783935010433197,0.4452504217624664,0.4077433049678802,293.1460876464844,297.1499938964844,293.1499938964844,0.3640470802783966,-6762.8486328125,304.16607666015625,0.7482710480690002,0.3858332633972168,0.3732205033302307,293.0242919921875,297.1499938964844,293.1499938964844,0.6614372730255127,-7934.7099609375,304.1505126953125,0.8713124990463257,0.6216609477996826,0.4383469820022583,293.0339050292969,297.1499938964844,293.1499938964844,0.9374921917915344,-14022.107421875,304.1568298339844,0.9594166278839112,0.8152481317520142,0.774313747882843,293.1429443359375,297.1499938964844,293.1499938964844,0.1001534685492515,-11598.4345703125,304.1535949707031,0.5199202299118042,0.1336294710636139,0.6406158804893494,289.1734619140625,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.17510986328125,1.0,0.6601236462593079,0.4530139863491058,0.4530139863491058,1.0,1.0,-3.1631407737731934,1.0754423141479492,2.087698459625244,0.3655263781547546,0.0,0.0,1.0,278.3352966308594,283.0,59.378692626953125,-31979.875,3304.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5718994140625,308.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578194737434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690904312767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095642089844,297.1499938964844,293.1499938964844,0.4369783997535705,-7394.43115234375,304.17828369140625,0.783935010433197,0.4452504217624664,0.4077433049678802,293.1460876464844,297.1499938964844,293.1499938964844,0.3640470802783966,-6762.8486328125,304.16607666015625,0.7482710480690002,0.3858332633972168,0.3732205033302307,293.0242919921875,297.1499938964844,293.1499938964844,0.6614372730255127,-7934.7099609375,304.1505126953125,0.8713124990463257,0.6216609477996826,0.4383469820022583,293.0339050292969,297.1499938964844,293.1499938964844,0.9374921917915344,-14022.107421875,304.1568298339844,0.9594166278839112,0.8152481317520142,0.774313747882843,293.1429443359375,297.1499938964844,293.1499938964844,0.1001534685492515,-11598.4345703125,304.1535949707031,0.5199202299118042,0.1336294710636139,0.6406158804893494,289.1734619140625,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.17510986328125,1.0,0.6601236462593079,0.4530139863491058,0.4530139863491058,1.0,1.0,-3.1631407737731934,1.0754423141479492,2.087698459625244,0.3655263781547546,0.0,0.0,1.0,278.3352966308594,283.0,59.378692626953125,-31979.875,3304.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5718994140625,308.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578194737434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690904312767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230529785156,297.1499938964844,293.1499938964844,0.4304892122745514,-7308.16748046875,304.1796569824219,0.7792889475822449,0.4409992694854736,0.4041314423084259,293.1609802246094,297.1499938964844,293.1499938964844,0.3596661686897278,-6698.0634765625,304.1679992675781,0.7446392178535461,0.3829036653041839,0.3706822693347931,293.0362548828125,297.1499938964844,293.1499938964844,0.6603736877441406,-7924.23974609375,304.152099609375,0.8692635893821716,0.6224139332771301,0.4390081167221069,293.0465393066406,297.1499938964844,293.1499938964844,0.9349708557128906,-13992.6669921875,304.15875244140625,0.9567726254463196,0.8156227469444275,0.7748583555221558,293.1473693847656,297.1499938964844,293.1499938964844,0.0993316024541854,-11519.1416015625,304.1537475585937,0.5173994898796082,0.1329075545072555,0.6380980014801025,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2188415527344,1.0,0.6607937812805176,0.4539583623409271,0.4539583623409271,1.0,1.0,-3.154170036315918,1.0742075443267822,2.0799622535705566,0.3662994503974914,0.0,0.0,1.0,281.6197204589844,286.0,60.51544952392578,-32027.2421875,3302.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6752624511719,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588834166526794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701701833866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230529785156,297.1499938964844,293.1499938964844,0.4304892122745514,-7308.16748046875,304.1796569824219,0.7792889475822449,0.4409992694854736,0.4041314423084259,293.1609802246094,297.1499938964844,293.1499938964844,0.3596661686897278,-6698.0634765625,304.1679992675781,0.7446392178535461,0.3829036653041839,0.3706822693347931,293.0362548828125,297.1499938964844,293.1499938964844,0.6603736877441406,-7924.23974609375,304.152099609375,0.8692635893821716,0.6224139332771301,0.4390081167221069,293.0465393066406,297.1499938964844,293.1499938964844,0.9349708557128906,-13992.6669921875,304.15875244140625,0.9567726254463196,0.8156227469444275,0.7748583555221558,293.1473693847656,297.1499938964844,293.1499938964844,0.0993316024541854,-11519.1416015625,304.1537475585937,0.5173994898796082,0.1329075545072555,0.6380980014801025,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2188415527344,1.0,0.6607937812805176,0.4539583623409271,0.4539583623409271,1.0,1.0,-3.154170036315918,1.0742075443267822,2.0799622535705566,0.3662994503974914,0.0,0.0,1.0,281.6197204589844,286.0,60.51544952392578,-32027.2421875,3302.234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6752624511719,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588834166526794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701701833866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.423719972372055,-7217.845703125,304.1810607910156,0.7744706869125366,0.4364465773105621,0.4003020823001861,293.1760559082031,297.1499938964844,293.1499938964844,0.3548800349235534,-6627.15625,304.16998291015625,0.7407890558242798,0.3795691132545471,0.3678153157234192,293.0483703613281,297.1499938964844,293.1499938964844,0.6589075326919556,-7909.95361328125,304.15386962890625,0.8670408129692078,0.6228418350219727,0.4394879937171936,293.059326171875,297.1499938964844,293.1499938964844,0.9319764375686646,-13957.62890625,304.16082763671875,0.9539012908935548,0.815654456615448,0.7751421928405762,293.1522216796875,297.1499938964844,293.1499938964844,0.0984029546380043,-11429.6357421875,304.154052734375,0.5147008299827576,0.1319921314716339,0.6350376605987549,289.2619323730469,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.263671875,1.0,0.6612942814826965,0.455035537481308,0.455035537481308,1.0,1.0,-3.143361091613769,1.0725429058074951,2.070817947387696,0.3670832216739654,0.0,0.0,1.0,284.9933166503906,289.0,62.2220573425293,-32059.087890625,3296.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742919921875,308.5914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595922350883484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708895718678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.423719972372055,-7217.845703125,304.1810607910156,0.7744706869125366,0.4364465773105621,0.4003020823001861,293.1760559082031,297.1499938964844,293.1499938964844,0.3548800349235534,-6627.15625,304.16998291015625,0.7407890558242798,0.3795691132545471,0.3678153157234192,293.0483703613281,297.1499938964844,293.1499938964844,0.6589075326919556,-7909.95361328125,304.15386962890625,0.8670408129692078,0.6228418350219727,0.4394879937171936,293.059326171875,297.1499938964844,293.1499938964844,0.9319764375686646,-13957.62890625,304.16082763671875,0.9539012908935548,0.815654456615448,0.7751421928405762,293.1522216796875,297.1499938964844,293.1499938964844,0.0984029546380043,-11429.6357421875,304.154052734375,0.5147008299827576,0.1319921314716339,0.6350376605987549,289.2619323730469,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.263671875,1.0,0.6612942814826965,0.455035537481308,0.455035537481308,1.0,1.0,-3.143361091613769,1.0725429058074951,2.070817947387696,0.3670832216739654,0.0,0.0,1.0,284.9933166503906,289.0,62.2220573425293,-32059.087890625,3296.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742919921875,308.5914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595922350883484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708895718678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24957275390625,297.1499938964844,293.1499938964844,0.4165186285972595,-7121.27880859375,304.1827087402344,0.7693886160850525,0.4315837323665619,0.3961817324161529,293.1913452148437,297.1499938964844,293.1499938964844,0.3495426476001739,-6547.830078125,304.1722106933594,0.7366201281547546,0.3758099377155304,0.3645356893539428,293.0606689453125,297.1499938964844,293.1499938964844,0.6568212509155273,-7889.69482421875,304.15606689453125,0.8645438551902771,0.6229239702224731,0.4397197067737579,293.0722961425781,297.1499938964844,293.1499938964844,0.9282478094100952,-13913.705078125,304.1634521484375,0.9506829380989076,0.815319836139679,0.7750728130340576,293.1576843261719,297.1499938964844,293.1499938964844,0.0972370207309722,-11317.5146484375,304.1546630859375,0.5116046667098999,0.1308279484510421,0.6308227181434631,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615316867828369,0.4563017785549164,0.4563017785549164,1.0,1.0,-3.129594326019287,1.0701478719711304,2.0594465732574463,0.3677959144115448,0.0,0.0,1.0,288.51043701171875,292.0,65.89405059814453,-32070.876953125,3285.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599305510520935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712329388596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24957275390625,297.1499938964844,293.1499938964844,0.4165186285972595,-7121.27880859375,304.1827087402344,0.7693886160850525,0.4315837323665619,0.3961817324161529,293.1913452148437,297.1499938964844,293.1499938964844,0.3495426476001739,-6547.830078125,304.1722106933594,0.7366201281547546,0.3758099377155304,0.3645356893539428,293.0606689453125,297.1499938964844,293.1499938964844,0.6568212509155273,-7889.69482421875,304.15606689453125,0.8645438551902771,0.6229239702224731,0.4397197067737579,293.0722961425781,297.1499938964844,293.1499938964844,0.9282478094100952,-13913.705078125,304.1634521484375,0.9506829380989076,0.815319836139679,0.7750728130340576,293.1576843261719,297.1499938964844,293.1499938964844,0.0972370207309722,-11317.5146484375,304.1546630859375,0.5116046667098999,0.1308279484510421,0.6308227181434631,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615316867828369,0.4563017785549164,0.4563017785549164,1.0,1.0,-3.129594326019287,1.0701478719711304,2.0594465732574463,0.3677959144115448,0.0,0.0,1.0,288.51043701171875,292.0,65.89405059814453,-32070.876953125,3285.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599305510520935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712329388596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2559509277344,297.1499938964844,293.1499938964844,0.412794679403305,-7071.19091796875,304.1835327148437,0.7668154835700989,0.4290675222873688,0.3940411210060119,293.1988830566406,297.1499938964844,293.1499938964844,0.346707135438919,-6505.60791015625,304.17333984375,0.7344735264778137,0.3738067746162414,0.3627730309963226,293.06671142578125,297.1499938964844,293.1499938964844,0.6555808782577515,-7877.7080078125,304.1571960449219,0.863257110118866,0.6228673458099365,0.439763993024826,293.07867431640625,297.1499938964844,293.1499938964844,0.9261434078216552,-13888.9228515625,304.1648254394531,0.9490140080451964,0.8150480389595032,0.7749351263046265,293.16046142578125,297.1499938964844,293.1499938964844,0.0965920612215995,-11255.5205078125,304.15496826171875,0.509988009929657,0.1301877200603485,0.6284202933311462,289.3349304199219,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1771850585937,289.3368835449219,1.0,0.6615576148033142,0.4569992125034332,0.4569992125034332,1.0,1.0,-3.121901750564575,1.0687716007232666,2.053130388259888,0.368151992559433,0.0,0.0,1.0,290.26275634765625,292.0,67.85414123535156,-32071.365234375,3278.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,308.7344665527344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615603804588318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728869677521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.408957839012146,-7019.4345703125,304.1844177246094,0.7642372846603394,0.4265021383762359,0.3918545842170715,293.206298828125,297.1499938964844,293.1499938964844,0.343739241361618,-6461.31689453125,304.1744689941406,0.7322983145713806,0.3717312812805176,0.3609395623207092,293.0726623535156,297.1499938964844,293.1499938964844,0.6541561484336853,-7863.93994140625,304.1584777832031,0.8619608879089355,0.6227540969848633,0.4397677183151245,293.0849914550781,297.1499938964844,293.1499938964844,0.923803448677063,-13861.28515625,304.1663818359375,0.9473230838775636,0.8147144913673401,0.7747383117675781,293.1631774902344,297.1499938964844,293.1499938964844,0.0959070175886154,-11189.5849609375,304.15533447265625,0.5083515644073486,0.1295197308063507,0.6258782744407654,289.362060546875,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.18212890625,289.3642578125,1.0,0.6615287065505981,0.4577368199825287,0.4577368199825287,1.0,1.0,-3.113781213760376,1.0673103332519531,2.046470880508423,0.3685182631015777,0.0,0.0,1.0,291.9986572265625,295.0,72.17184448242188,-32080.33203125,3269.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,308.792724609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.761688768863678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007730172947049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2741394042969,297.1499938964844,293.1499938964844,0.4010286033153534,-6912.11474609375,304.1861572265625,0.7590808868408203,0.4212318658828735,0.3873529136180877,293.2207336425781,297.1499938964844,293.1499938964844,0.3374839127063751,-6367.73828125,304.1767272949219,0.7278626561164856,0.3673745095729828,0.3570734560489654,293.084228515625,297.1499938964844,293.1499938964844,0.6508603692054749,-7832.22314453125,304.1611328125,0.8593515753746033,0.6223657727241516,0.4396601617336273,293.0972900390625,297.1499938964844,293.1499938964844,0.9185479283332824,-13799.30859375,304.169677734375,0.943888247013092,0.8138675093650818,0.7741733193397522,293.16845703125,297.1499938964844,293.1499938964844,0.0944505184888839,-11049.2724609375,304.1559753417969,0.5050514340400696,0.1281177103519439,0.620465874671936,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.6613220572471619,0.4593276977539062,0.4593276977539062,1.0,1.0,-3.096407175064087,1.0641719102859497,2.032235145568848,0.36928790807724,0.0,0.0,1.0,295.41607666015625,298.0,78.98412322998047,-32087.142578125,3250.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0935974121094,308.9071044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616278529167175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000772955478169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2741394042969,297.1499938964844,293.1499938964844,0.4010286033153534,-6912.11474609375,304.1861572265625,0.7590808868408203,0.4212318658828735,0.3873529136180877,293.2207336425781,297.1499938964844,293.1499938964844,0.3374839127063751,-6367.73828125,304.1767272949219,0.7278626561164856,0.3673745095729828,0.3570734560489654,293.084228515625,297.1499938964844,293.1499938964844,0.6508603692054749,-7832.22314453125,304.1611328125,0.8593515753746033,0.6223657727241516,0.4396601617336273,293.0972900390625,297.1499938964844,293.1499938964844,0.9185479283332824,-13799.30859375,304.169677734375,0.943888247013092,0.8138675093650818,0.7741733193397522,293.16845703125,297.1499938964844,293.1499938964844,0.0944505184888839,-11049.2724609375,304.1559753417969,0.5050514340400696,0.1281177103519439,0.620465874671936,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.6613220572471619,0.4593276977539062,0.4593276977539062,1.0,1.0,-3.096407175064087,1.0641719102859497,2.032235145568848,0.36928790807724,0.0,0.0,1.0,295.41607666015625,298.0,78.98412322998047,-32087.142578125,3250.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0935974121094,308.9071044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616278529167175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000772955478169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2832336425781,297.1499938964844,293.1499938964844,0.3945469558238983,-6824.09619140625,304.1873474121094,0.7549663186073303,0.4168940484523773,0.3836389482021332,293.2319030761719,297.1499938964844,293.1499938964844,0.3322682976722717,-6289.5244140625,304.1783447265625,0.7242206335067749,0.3637040555477142,0.3538022041320801,293.0931396484375,297.1499938964844,293.1499938964844,0.6479482054710388,-7804.369140625,304.1630859375,0.857255220413208,0.6219128370285034,0.4394726753234863,293.1067810058594,297.1499938964844,293.1499938964844,0.9139912128448486,-13745.8486328125,304.1720886230469,0.9410994648933412,0.8130323886871338,0.7735697627067566,293.17242431640625,297.1499938964844,293.1499938964844,0.0932362005114555,-10932.306640625,304.1564025878906,0.5024048686027527,0.1269456595182418,0.6158893704414368,289.468505859375,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.1999206542969,289.4708251953125,1.0,0.6610320806503296,0.4607062935829162,0.4607062935829162,1.0,1.0,-3.081557273864746,1.0614866018295288,2.020070791244507,0.3699418306350708,0.0,0.0,1.0,298.1007995605469,298.0,81.89627838134766,-32082.07421875,3232.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,308.9955139160156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7612977623939514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007726204348728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2854309082031,297.1499938964844,293.1499938964844,0.3929125368595123,-6801.85791015625,304.1876220703125,0.753940224647522,0.4157947897911072,0.3826965689659118,293.234619140625,297.1499938964844,293.1499938964844,0.3309400677680969,-6269.57470703125,304.1787109375,0.7232949733734131,0.3627627789974212,0.3529615998268127,293.0953063964844,297.1499938964844,293.1499938964844,0.6471883654594421,-7797.12060546875,304.1635437011719,0.8567304611206055,0.6217814683914185,0.4394130408763885,293.1091003417969,297.1499938964844,293.1499938964844,0.9128116369247437,-13732.0439453125,304.17266845703125,0.9403975009918212,0.8128036260604858,0.7733998894691467,293.17340087890625,297.1499938964844,293.1499938964844,0.0929276198148727,-10902.587890625,304.1565246582031,0.501743733882904,0.126646876335144,0.6147178411483765,289.4805603027344,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2018737792969,289.48291015625,1.0,0.6609448194503784,0.4610649645328522,0.4610649645328522,1.0,1.0,-3.0777297019958496,1.0607950687408447,2.016934633255005,0.3701108694076538,0.0,0.0,1.0,298.7662048339844,301.0,82.41896057128906,-32079.439453125,3228.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,309.0171813964844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7659790515899658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773713441565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29608154296875,297.1499938964844,293.1499938964844,0.3842875361442566,-6683.82080078125,304.189453125,0.7488218545913696,0.4102045595645904,0.3779008984565735,293.2479858398437,297.1499938964844,293.1499938964844,0.3238417208194732,-6162.40185546875,304.1809997558594,0.7185468077659607,0.3579119741916656,0.3486216962337494,293.10595703125,297.1499938964844,293.1499938964844,0.642596423625946,-7753.02001953125,304.16668701171875,0.8540979027748108,0.6210079193115234,0.4390358030796051,293.1205139160156,297.1499938964844,293.1499938964844,0.9058597087860109,-13649.8740234375,304.1767272949219,0.936855137348175,0.8115275502204895,0.7724311947822571,293.177978515625,297.1499938964844,293.1499938964844,0.091269738972187,-10742.2529296875,304.1571044921875,0.4984384477138519,0.1251211315393448,0.6087089776992798,289.55377197265625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5567932128906,1.0,0.6604241728782654,0.4629416763782501,0.4629416763782501,1.0,1.0,-3.057906150817871,1.0572094917297363,2.0006966590881348,0.3709828555583954,0.0,0.0,1.0,302.06414794921875,304.0,98.45409393310548,-32124.296875,3203.264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,309.18426513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662506699562073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776470156386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29608154296875,297.1499938964844,293.1499938964844,0.3842875361442566,-6683.82080078125,304.189453125,0.7488218545913696,0.4102045595645904,0.3779008984565735,293.2479858398437,297.1499938964844,293.1499938964844,0.3238417208194732,-6162.40185546875,304.1809997558594,0.7185468077659607,0.3579119741916656,0.3486216962337494,293.10595703125,297.1499938964844,293.1499938964844,0.642596423625946,-7753.02001953125,304.16668701171875,0.8540979027748108,0.6210079193115234,0.4390358030796051,293.1205139160156,297.1499938964844,293.1499938964844,0.9058597087860109,-13649.8740234375,304.1767272949219,0.936855137348175,0.8115275502204895,0.7724311947822571,293.177978515625,297.1499938964844,293.1499938964844,0.091269738972187,-10742.2529296875,304.1571044921875,0.4984384477138519,0.1251211315393448,0.6087089776992798,289.55377197265625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5567932128906,1.0,0.6604241728782654,0.4629416763782501,0.4629416763782501,1.0,1.0,-3.057906150817871,1.0572094917297363,2.0006966590881348,0.3709828555583954,0.0,0.0,1.0,302.06414794921875,304.0,98.45409393310548,-32124.296875,3203.264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,309.18426513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662506699562073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776470156386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.375445008277893,-6562.2451171875,304.1910400390625,0.7437225580215454,0.4044744074344635,0.3729749619960785,293.2607727050781,297.1499938964844,293.1499938964844,0.3164394795894623,-6050.18359375,304.1829833984375,0.713535487651825,0.3528308570384979,0.3440611362457275,293.1161804199219,297.1499938964844,293.1499938964844,0.6374938488006592,-7704.23779296875,304.16961669921875,0.851445198059082,0.6200476288795471,0.4385266602039337,293.13153076171875,297.1499938964844,293.1499938964844,0.8982221484184265,-13560.0107421875,304.1805114746094,0.9332544207572936,0.810039222240448,0.7712599039077759,293.1822509765625,297.1499938964844,293.1499938964844,0.0895492807030677,-10575.8603515625,304.1575927734375,0.4951276779174804,0.1235476657748222,0.60247802734375,289.631591796875,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.6597756743431091,0.4649532735347748,0.4649532735347748,1.0,1.0,-3.036992073059082,1.0534117221832275,1.9835803508758545,0.3718869090080261,0.0,0.0,1.0,305.3249206542969,307.0,105.46514892578124,-32145.7265625,3176.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660117149353027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774044643156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.375445008277893,-6562.2451171875,304.1910400390625,0.7437225580215454,0.4044744074344635,0.3729749619960785,293.2607727050781,297.1499938964844,293.1499938964844,0.3164394795894623,-6050.18359375,304.1829833984375,0.713535487651825,0.3528308570384979,0.3440611362457275,293.1161804199219,297.1499938964844,293.1499938964844,0.6374938488006592,-7704.23779296875,304.16961669921875,0.851445198059082,0.6200476288795471,0.4385266602039337,293.13153076171875,297.1499938964844,293.1499938964844,0.8982221484184265,-13560.0107421875,304.1805114746094,0.9332544207572936,0.810039222240448,0.7712599039077759,293.1822509765625,297.1499938964844,293.1499938964844,0.0895492807030677,-10575.8603515625,304.1575927734375,0.4951276779174804,0.1235476657748222,0.60247802734375,289.631591796875,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.6597756743431091,0.4649532735347748,0.4649532735347748,1.0,1.0,-3.036992073059082,1.0534117221832275,1.9835803508758545,0.3718869090080261,0.0,0.0,1.0,305.3249206542969,307.0,105.46514892578124,-32145.7265625,3176.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660117149353027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774044643156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.3710079193115234,-6501.05322265625,304.1916198730469,0.7411823868751526,0.4015641808509826,0.3704697787761688,293.2669677734375,297.1499938964844,293.1499938964844,0.3126799464225769,-5993.0283203125,304.1838073730469,0.7109002470970154,0.3502094447612762,0.3417031466960907,293.1211242675781,297.1499938964844,293.1499938964844,0.634850800037384,-7679.0703125,304.1708374023437,0.8501150012016296,0.619504988193512,0.4382275640964508,293.1368408203125,297.1499938964844,293.1499938964844,0.8942813277244568,-13513.8681640625,304.18212890625,0.9314396977424622,0.8092256784439087,0.7706071138381958,293.18426513671875,297.1499938964844,293.1499938964844,0.0886800065636634,-10491.896484375,304.1578063964844,0.4934669137001037,0.1227452084422111,0.5992887616157532,289.6703186035156,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2262268066406,289.6733703613281,1.0,0.6594089269638062,0.4660075306892395,0.4660075306892395,1.0,1.0,-3.02616810798645,1.0514404773712158,1.974727749824524,0.3723483681678772,0.0,0.0,1.0,306.9418334960937,307.0,106.57942199707033,-32148.251953125,3161.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058044433594,309.41131591796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.770520031452179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819798775017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3153991699219,297.1499938964844,293.1499938964844,0.3664464056491852,-6437.861328125,304.1923522949219,0.7386481165885925,0.3986269533634186,0.3679396212100982,293.2730407714844,297.1499938964844,293.1499938964844,0.3087861537933349,-5933.5830078125,304.18475341796875,0.7081570625305176,0.3475377261638641,0.3392969667911529,293.1259460449219,297.1499938964844,293.1499938964844,0.6319560408592224,-7651.38623046875,304.1723327636719,0.8487836718559265,0.6189223527908325,0.4379011988639831,293.1420593261719,297.1499938964844,293.1499938964844,0.8900054693222046,-13463.521484375,304.18408203125,0.9296187162399292,0.8083677291870117,0.7699137330055237,293.1861877441406,297.1499938964844,293.1499938964844,0.0877768546342849,-10404.501953125,304.15802001953125,0.4917997717857361,0.1219334602355957,0.5960565805435181,289.71295166015625,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2309875488281,289.7166442871094,1.0,0.6590172648429871,0.4670929312705993,0.4670929312705993,1.0,1.0,-3.015123128890991,1.0494250059127808,1.9656981229782104,0.372815191745758,0.0,0.0,1.0,308.55078125,295.0,114.22643280029295,-32179.6640625,3146.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71099853515625,309.5124816894531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706915736198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821539766155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32379150390625,297.1499938964844,293.1499938964844,0.3568014204502105,-6303.3798828125,304.1943054199219,0.7365238666534424,0.3927366137504577,0.3625870943069458,293.2845153808594,297.1499938964844,293.1499938964844,0.3004333078861236,-5805.29248046875,304.18707275390625,0.7056615948677063,0.3420948386192322,0.3341032862663269,293.1351013183594,297.1499938964844,293.1499938964844,0.625264048576355,-7587.09033203125,304.176025390625,0.8496795892715454,0.6176787614822388,0.4369844198226928,293.15203857421875,297.1499938964844,293.1499938964844,0.8803200721740723,-13348.7998046875,304.1888427734375,0.9307352304458618,0.8065469264984131,0.7681494355201721,293.18951416015625,297.1499938964844,293.1499938964844,0.0856900289654731,-10202.9443359375,304.1588134765625,0.4904657006263733,0.1203381940722465,0.5883508920669556,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.6539493203163147,0.4693981111049652,0.4693981111049652,1.0,1.0,-2.9899635314941406,1.0443787574768066,1.945584774017334,0.3734577596187591,0.0,0.0,1.0,304.8966369628906,283.0,127.2996826171875,-32208.4765625,3076.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705528140068054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820131140761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
