time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.3568014204502105,-6303.3798828125,304.1943054199219,0.7365238666534424,0.3927366137504577,0.3625870943069458,293.2845153808594,297.1499938964844,293.1499938964844,0.3004333078861236,-5805.29248046875,304.18707275390625,0.7056615948677063,0.3420948386192322,0.3341032862663269,293.1351013183594,297.1499938964844,293.1499938964844,0.625264048576355,-7587.09033203125,304.176025390625,0.8496795892715454,0.6176787614822388,0.4369844198226928,293.15203857421875,297.1499938964844,293.1499938964844,0.8803200721740723,-13348.7998046875,304.1888427734375,0.9307352304458618,0.8065469264984131,0.7681494355201721,293.18951416015625,297.1499938964844,293.1499938964844,0.0856900289654731,-10202.9443359375,304.1588134765625,0.4904657006263733,0.1203381940722465,0.5883508920669556,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.6539493203163147,0.4693981111049652,0.4693981111049652,1.0,1.0,-2.9899635314941406,1.0443787574768066,1.945584774017334,0.3734577596187591,0.0,0.0,1.0,304.8966369628906,283.0,127.2996826171875,-32208.4765625,3076.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705528140068054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820131140761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3470704555511474,-6167.00341796875,304.1957397460937,0.7361118793487549,0.3868639767169952,0.3571003675460815,293.2950134277344,297.1499938964844,293.1499938964844,0.2918725311756134,-5673.13525390625,304.18896484375,0.7049189209938049,0.3365537822246551,0.328658252954483,293.1434326171875,297.1499938964844,293.1499938964844,0.6181702017784119,-7519.14306640625,304.1791687011719,0.8526929616928101,0.6163630485534668,0.4359016120433807,293.1612854003906,297.1499938964844,293.1499938964844,0.8700959086418152,-13228.1640625,304.1929016113281,0.9346492886543274,0.8046211004257202,0.7661281228065491,293.1921081542969,297.1499938964844,293.1499938964844,0.0835236459970474,-9994.5068359375,304.15948486328125,0.4903776347637176,0.1188094690442085,0.580203115940094,289.904052734375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9079284667969,1.0,0.6468572616577148,0.4718321561813354,0.4718321561813354,1.0,1.0,-2.963298320770264,1.0388901233673096,1.9244080781936648,0.3739576339721679,0.0,0.0,1.0,297.3191833496094,271.0,132.08236694335938,-32209.931640625,2983.434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.8864440917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746239304542542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000786144810263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3470704555511474,-6167.00341796875,304.1957397460937,0.7361118793487549,0.3868639767169952,0.3571003675460815,293.2950134277344,297.1499938964844,293.1499938964844,0.2918725311756134,-5673.13525390625,304.18896484375,0.7049189209938049,0.3365537822246551,0.328658252954483,293.1434326171875,297.1499938964844,293.1499938964844,0.6181702017784119,-7519.14306640625,304.1791687011719,0.8526929616928101,0.6163630485534668,0.4359016120433807,293.1612854003906,297.1499938964844,293.1499938964844,0.8700959086418152,-13228.1640625,304.1929016113281,0.9346492886543274,0.8046211004257202,0.7661281228065491,293.1921081542969,297.1499938964844,293.1499938964844,0.0835236459970474,-9994.5068359375,304.15948486328125,0.4903776347637176,0.1188094690442085,0.580203115940094,289.904052734375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9079284667969,1.0,0.6468572616577148,0.4718321561813354,0.4718321561813354,1.0,1.0,-2.963298320770264,1.0388901233673096,1.9244080781936648,0.3739576339721679,0.0,0.0,1.0,297.3191833496094,271.0,132.08236694335938,-32209.931640625,2983.434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.8864440917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746239304542542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000786144810263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.3370791375637054,-6025.88720703125,304.1971435546875,0.7366415858268738,0.3809986412525177,0.351549744606018,293.3046875,297.1499938964844,293.1499938964844,0.2829823791980743,-5534.83935546875,304.1907958984375,0.7051089406013489,0.3309168219566345,0.323046326637268,293.1511535644531,297.1499938964844,293.1499938964844,0.610313355922699,-7443.64306640625,304.1825561523437,0.8569381237030029,0.6149641871452332,0.4347086250782013,293.1698913574219,297.1499938964844,293.1499938964844,0.8588334321975708,-13094.7626953125,304.1973876953125,0.9401058554649352,0.8025859594345093,0.7639331221580505,293.1941223144531,297.1499938964844,293.1499938964844,0.0812725871801376,-9778.205078125,304.1600646972656,0.491018682718277,0.1173354238271713,0.5719540119171143,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,290.0160522460937,1.0,0.6386173963546753,0.4743795394897461,0.4743795394897461,1.0,1.0,-2.9358928203582764,1.033208966255188,1.902683973312378,0.3744247853755951,0.0,0.0,1.0,287.782470703125,259.0,146.60971069335938,-32254.5234375,2880.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744429111480713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859611068852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.3370791375637054,-6025.88720703125,304.1971435546875,0.7366415858268738,0.3809986412525177,0.351549744606018,293.3046875,297.1499938964844,293.1499938964844,0.2829823791980743,-5534.83935546875,304.1907958984375,0.7051089406013489,0.3309168219566345,0.323046326637268,293.1511535644531,297.1499938964844,293.1499938964844,0.610313355922699,-7443.64306640625,304.1825561523437,0.8569381237030029,0.6149641871452332,0.4347086250782013,293.1698913574219,297.1499938964844,293.1499938964844,0.8588334321975708,-13094.7626953125,304.1973876953125,0.9401058554649352,0.8025859594345093,0.7639331221580505,293.1941223144531,297.1499938964844,293.1499938964844,0.0812725871801376,-9778.205078125,304.1600646972656,0.491018682718277,0.1173354238271713,0.5719540119171143,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,290.0160522460937,1.0,0.6386173963546753,0.4743795394897461,0.4743795394897461,1.0,1.0,-2.9358928203582764,1.033208966255188,1.902683973312378,0.3744247853755951,0.0,0.0,1.0,287.782470703125,259.0,146.60971069335938,-32254.5234375,2880.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744429111480713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859611068852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.3271284997463226,-5884.49658203125,304.197998046875,0.7377700209617615,0.375137984752655,0.3459632396697998,293.3136291503906,297.1499938964844,293.1499938964844,0.2740318179130554,-5394.732421875,304.1921081542969,0.7058565020561218,0.325183093547821,0.3173015415668487,293.15838623046875,297.1499938964844,293.1499938964844,0.6021566390991211,-7365.38427734375,304.1852722167969,0.8620243668556213,0.6134699583053589,0.4334197044372558,293.17803955078125,297.1499938964844,293.1499938964844,0.8471411466598511,-12956.6337890625,304.2010498046875,0.9464879035949708,0.8004317283630371,0.7615846395492554,293.1956787109375,297.1499938964844,293.1499938964844,0.0790181308984756,-9562.533203125,304.16046142578125,0.4921416640281677,0.1159002780914306,0.5637059807777405,290.1213684082031,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.6297017335891724,0.4770321547985077,0.4770321547985077,1.0,1.0,-2.907986879348755,1.0274004936218262,1.8805863857269287,0.3748730719089508,0.0,0.0,1.0,277.2165832519531,247.0,150.84144592285156,-32270.041015625,2773.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53485107421875,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736043930053711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851101108826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.3271284997463226,-5884.49658203125,304.197998046875,0.7377700209617615,0.375137984752655,0.3459632396697998,293.3136291503906,297.1499938964844,293.1499938964844,0.2740318179130554,-5394.732421875,304.1921081542969,0.7058565020561218,0.325183093547821,0.3173015415668487,293.15838623046875,297.1499938964844,293.1499938964844,0.6021566390991211,-7365.38427734375,304.1852722167969,0.8620243668556213,0.6134699583053589,0.4334197044372558,293.17803955078125,297.1499938964844,293.1499938964844,0.8471411466598511,-12956.6337890625,304.2010498046875,0.9464879035949708,0.8004317283630371,0.7615846395492554,293.1956787109375,297.1499938964844,293.1499938964844,0.0790181308984756,-9562.533203125,304.16046142578125,0.4921416640281677,0.1159002780914306,0.5637059807777405,290.1213684082031,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.6297017335891724,0.4770321547985077,0.4770321547985077,1.0,1.0,-2.907986879348755,1.0274004936218262,1.8805863857269287,0.3748730719089508,0.0,0.0,1.0,277.2165832519531,247.0,150.84144592285156,-32270.041015625,2773.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53485107421875,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736043930053711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851101108826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.3222338855266571,-5814.65283203125,304.1981811523437,0.738506019115448,0.3722124695777893,0.3431649804115295,293.3178405761719,297.1499938964844,293.1499938964844,0.2695905566215515,-5324.89697265625,304.1925048828125,0.7063787579536438,0.3222822248935699,0.3143873512744903,293.16180419921875,297.1499938964844,293.1499938964844,0.5980769395828247,-7326.3076171875,304.1862487792969,0.8648237586021423,0.612690269947052,0.4327456653118133,293.181884765625,297.1499938964844,293.1499938964844,0.8412865400314331,-12887.6669921875,304.202392578125,0.9499140381813048,0.7993165254592896,0.7603644728660583,293.1963195800781,297.1499938964844,293.1499938964844,0.0779041200876236,-9456.447265625,304.1605834960937,0.4928419888019562,0.1151934117078781,0.5595929026603699,290.17510986328125,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686462402344,290.1795349121094,1.0,0.6250735521316528,0.4783952534198761,0.4783952534198761,1.0,1.0,-2.893900156021118,1.0244611501693726,1.8694390058517456,0.3750907778739929,0.0,0.0,1.0,271.70928955078125,247.0,150.25379943847656,-32267.677734375,2719.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6314697265625,310.4214172363281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.777766227722168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007893338333815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.317293256521225,-5743.81201171875,304.1983947753906,0.7393383383750916,0.3692910373210907,0.3403663635253906,293.3218994140625,297.1499938964844,293.1499938964844,0.2650901973247528,-5253.791015625,304.1929626464844,0.706979513168335,0.3193607628345489,0.3114494383335113,293.1651306152344,297.1499938964844,293.1499938964844,0.5938186645507812,-7285.3623046875,304.1874084472656,0.8677738308906555,0.6118887066841125,0.4320544898509979,293.1856384277344,297.1499938964844,293.1499938964844,0.8351907730102539,-12815.541015625,304.2039794921875,0.9534519910812378,0.7981762290000916,0.7591183185577393,293.1969299316406,297.1499938964844,293.1499938964844,0.0767725184559822,-9348.8115234375,304.1607360839844,0.493620216846466,0.1144918724894523,0.5554893016815186,290.23193359375,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.2369689941406,1.0,0.6203619241714478,0.4797815680503845,0.4797815680503845,1.0,1.0,-2.879744291305542,1.021502137184143,1.858242154121399,0.3753035962581634,0.0,0.0,1.0,266.1107177734375,235.0,156.01336669921875,-32292.1015625,2665.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7583312988281,310.5451354980469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7775678038597107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007891324348747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35162353515625,297.1499938964844,293.1499938964844,0.3074129819869995,-5601.3076171875,304.1986999511719,0.7412739992141724,0.3634629845619201,0.3347737193107605,293.3295288085937,297.1499938964844,293.1499938964844,0.2560330033302307,-5109.806640625,304.1937255859375,0.7083902359008789,0.3134581744670868,0.3055079281330108,293.1715087890625,297.1499938964844,293.1499938964844,0.5849787592887878,-7200.1796875,304.18963623046875,0.8740993142127991,0.6102085113525391,0.4306147992610931,293.19287109375,297.1499938964844,293.1499938964844,0.822551429271698,-12665.6796875,304.2070007324219,0.960770845413208,0.7958042025566101,0.7565361261367798,293.1979064941406,297.1499938964844,293.1499938964844,0.0744893178343772,-9132.4453125,304.16094970703125,0.4953943490982055,0.1131019592285156,0.5473116636276245,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107290983200073,0.4826223850250244,0.4826223850250244,1.0,1.0,-2.8512187004089355,1.0155143737792969,1.835704326629639,0.3757055699825287,0.0,0.0,1.0,254.7299041748047,223.0,162.5338592529297,-32316.9140625,2557.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914855957031,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766426205635071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881934870965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35162353515625,297.1499938964844,293.1499938964844,0.3074129819869995,-5601.3076171875,304.1986999511719,0.7412739992141724,0.3634629845619201,0.3347737193107605,293.3295288085937,297.1499938964844,293.1499938964844,0.2560330033302307,-5109.806640625,304.1937255859375,0.7083902359008789,0.3134581744670868,0.3055079281330108,293.1715087890625,297.1499938964844,293.1499938964844,0.5849787592887878,-7200.1796875,304.18963623046875,0.8740993142127991,0.6102085113525391,0.4306147992610931,293.19287109375,297.1499938964844,293.1499938964844,0.822551429271698,-12665.6796875,304.2070007324219,0.960770845413208,0.7958042025566101,0.7565361261367798,293.1979064941406,297.1499938964844,293.1499938964844,0.0744893178343772,-9132.4453125,304.16094970703125,0.4953943490982055,0.1131019592285156,0.5473116636276245,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107290983200073,0.4826223850250244,0.4826223850250244,1.0,1.0,-2.8512187004089355,1.0155143737792969,1.835704326629639,0.3757055699825287,0.0,0.0,1.0,254.7299041748047,223.0,162.5338592529297,-32316.9140625,2557.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914855957031,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766426205635071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881934870965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35498046875,297.1499938964844,293.1499938964844,0.2978301048278808,-5462.2138671875,304.19842529296875,0.743571400642395,0.3576718270778656,0.3292031288146972,293.3365173339844,297.1499938964844,293.1499938964844,0.2471535503864288,-4967.66748046875,304.1939392089844,0.7100531458854675,0.3074915707111358,0.2994950711727142,293.1775207519531,297.1499938964844,293.1499938964844,0.57623690366745,-7115.99560546875,304.19097900390625,0.8809871673583984,0.6084412336349487,0.4291074573993683,293.19970703125,297.1499938964844,293.1499938964844,0.8100329041481018,-12517.541015625,304.2088317871094,0.9683098196983336,0.7933332324028015,0.7538495063781738,293.1986999511719,297.1499938964844,293.1499938964844,0.0722478777170181,-8921.701171875,304.1610412597656,0.4974522888660431,0.111724629998207,0.5391715168952942,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708557128906,1.0,0.6008687019348145,0.4855327308177948,0.4855327308177948,1.0,1.0,-2.82247257232666,1.009415864944458,1.813056707382202,0.3760428130626678,0.0,0.0,1.0,243.20315551757807,211.0,160.27064514160156,-32311.5703125,2449.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799214720726013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915211026556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35498046875,297.1499938964844,293.1499938964844,0.2978301048278808,-5462.2138671875,304.19842529296875,0.743571400642395,0.3576718270778656,0.3292031288146972,293.3365173339844,297.1499938964844,293.1499938964844,0.2471535503864288,-4967.66748046875,304.1939392089844,0.7100531458854675,0.3074915707111358,0.2994950711727142,293.1775207519531,297.1499938964844,293.1499938964844,0.57623690366745,-7115.99560546875,304.19097900390625,0.8809871673583984,0.6084412336349487,0.4291074573993683,293.19970703125,297.1499938964844,293.1499938964844,0.8100329041481018,-12517.541015625,304.2088317871094,0.9683098196983336,0.7933332324028015,0.7538495063781738,293.1986999511719,297.1499938964844,293.1499938964844,0.0722478777170181,-8921.701171875,304.1610412597656,0.4974522888660431,0.111724629998207,0.5391715168952942,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708557128906,1.0,0.6008687019348145,0.4855327308177948,0.4855327308177948,1.0,1.0,-2.82247257232666,1.009415864944458,1.813056707382202,0.3760428130626678,0.0,0.0,1.0,243.20315551757807,211.0,160.27064514160156,-32311.5703125,2449.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799214720726013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915211026556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.2882883846759796,-5322.46240234375,304.1982116699219,0.7462489604949951,0.3519280254840851,0.3236702978610992,293.3428649902344,297.1499938964844,293.1499938964844,0.2382469773292541,-4823.75048828125,304.19415283203125,0.711953341960907,0.3014761805534363,0.2934298515319824,293.1832275390625,297.1499938964844,293.1499938964844,0.5671138763427734,-7027.60888671875,304.1925354003906,0.8884463310241699,0.6065891981124878,0.4275408387184143,293.2061462402344,297.1499938964844,293.1499938964844,0.7970028519630432,-12362.3291015625,304.2109680175781,0.9759613275527954,0.790766716003418,0.7510737180709839,293.199462890625,297.1499938964844,293.1499938964844,0.0699620246887207,-8708.0419921875,304.1611633300781,0.4997796416282654,0.1103365272283554,0.530998706817627,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.5908133387565613,0.4884805679321289,0.4884805679321289,1.0,1.0,-2.793492555618286,1.003123760223389,1.7903687953948977,0.3762374520301819,0.0,0.0,1.0,231.610595703125,199.0,168.85633850097656,-32342.26171875,2343.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789614796638489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905468810349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.2882883846759796,-5322.46240234375,304.1982116699219,0.7462489604949951,0.3519280254840851,0.3236702978610992,293.3428649902344,297.1499938964844,293.1499938964844,0.2382469773292541,-4823.75048828125,304.19415283203125,0.711953341960907,0.3014761805534363,0.2934298515319824,293.1832275390625,297.1499938964844,293.1499938964844,0.5671138763427734,-7027.60888671875,304.1925354003906,0.8884463310241699,0.6065891981124878,0.4275408387184143,293.2061462402344,297.1499938964844,293.1499938964844,0.7970028519630432,-12362.3291015625,304.2109680175781,0.9759613275527954,0.790766716003418,0.7510737180709839,293.199462890625,297.1499938964844,293.1499938964844,0.0699620246887207,-8708.0419921875,304.1611633300781,0.4997796416282654,0.1103365272283554,0.530998706817627,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.5908133387565613,0.4884805679321289,0.4884805679321289,1.0,1.0,-2.793492555618286,1.003123760223389,1.7903687953948977,0.3762374520301819,0.0,0.0,1.0,231.610595703125,199.0,168.85633850097656,-32342.26171875,2343.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789614796638489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905468810349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.2789802849292755,-5185.10107421875,304.1976318359375,0.7493481636047363,0.3462370038032532,0.3181810677051544,293.3486328125,297.1499938964844,293.1499938964844,0.2294829338788986,-4680.96923828125,304.19403076171875,0.7141077518463135,0.2954197824001312,0.2873220443725586,293.1886291503906,297.1499938964844,293.1499938964844,0.5579490661621094,-6938.62353515625,304.193603515625,0.896504282951355,0.6046499013900757,0.4259112775325775,293.2122802734375,297.1499938964844,293.1499938964844,0.7839111089706421,-12206.12109375,304.2124328613281,0.9836357831954956,0.7880997061729431,0.7481999397277832,293.2001647949219,297.1499938964844,293.1499938964844,0.0676756203174591,-8496.1611328125,304.1612548828125,0.5024006366729736,0.108940839767456,0.5227718353271484,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.7151184082031,1.0,0.5805729627609253,0.4914942383766174,0.4914942383766174,1.0,1.0,-2.764256000518799,0.9966846704483032,1.7675713300704956,0.3763386309146881,0.0,0.0,1.0,219.98898315429688,187.0,168.90931701660156,-32339.798828125,2238.133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773541808128357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889156695455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.2789802849292755,-5185.10107421875,304.1976318359375,0.7493481636047363,0.3462370038032532,0.3181810677051544,293.3486328125,297.1499938964844,293.1499938964844,0.2294829338788986,-4680.96923828125,304.19403076171875,0.7141077518463135,0.2954197824001312,0.2873220443725586,293.1886291503906,297.1499938964844,293.1499938964844,0.5579490661621094,-6938.62353515625,304.193603515625,0.896504282951355,0.6046499013900757,0.4259112775325775,293.2122802734375,297.1499938964844,293.1499938964844,0.7839111089706421,-12206.12109375,304.2124328613281,0.9836357831954956,0.7880997061729431,0.7481999397277832,293.2001647949219,297.1499938964844,293.1499938964844,0.0676756203174591,-8496.1611328125,304.1612548828125,0.5024006366729736,0.108940839767456,0.5227718353271484,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.7151184082031,1.0,0.5805729627609253,0.4914942383766174,0.4914942383766174,1.0,1.0,-2.764256000518799,0.9966846704483032,1.7675713300704956,0.3763386309146881,0.0,0.0,1.0,219.98898315429688,187.0,168.90931701660156,-32339.798828125,2238.133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773541808128357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889156695455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.2744580805301666,-5118.01513671875,304.1972045898437,0.7510790824890137,0.3434136807918548,0.3154552280902862,293.351318359375,297.1499938964844,293.1499938964844,0.2251919209957122,-4610.650390625,304.1938171386719,0.7152937054634094,0.2923783957958221,0.2842544913291931,293.19122314453125,297.1499938964844,293.1499938964844,0.5534428954124451,-6894.8359375,304.1938781738281,0.900778591632843,0.6036528944969177,0.4250762462615967,293.2152099609375,297.1499938964844,293.1499938964844,0.7774691581726074,-12129.2451171875,304.2127990722656,0.9874645471572876,0.7867360711097717,0.7467325925827026,293.20050048828125,297.1499938964844,293.1499938964844,0.0665458887815475,-8392.2470703125,304.1612548828125,0.5038442611694336,0.1082432195544242,0.5186538100242615,290.7689208984375,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2943725585937,290.7740173339844,1.0,0.5753862857818604,0.4930241107940674,0.4930241107940674,1.0,1.0,-2.749577760696411,0.9934194684028624,1.7561582326889038,0.3763554394245147,0.0,0.0,1.0,214.16978454589844,187.0,166.67742919921875,-32327.388671875,2186.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7671203613281,311.5492248535156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.781136691570282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927544647827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.2699307799339294,-5050.5,304.19683837890625,0.7529423832893372,0.3406047224998474,0.3127418458461761,293.3538513183594,297.1499938964844,293.1499938964844,0.2208866775035858,-4539.712890625,304.1936950683594,0.7165587544441223,0.2893291115760803,0.2811788916587829,293.1937255859375,297.1499938964844,293.1499938964844,0.548814058303833,-6849.638671875,304.1943359375,0.9052659273147584,0.6026384234428406,0.4242293536663055,293.2180480957031,297.1499938964844,293.1499938964844,0.7708653211593628,-12049.9990234375,304.21337890625,0.9912754893302916,0.7853530049324036,0.7452477216720581,293.2007751464844,297.1499938964844,293.1499938964844,0.0654007270932197,-8287.240234375,304.1612854003906,0.505388617515564,0.1075465679168701,0.5145382881164551,290.83038330078125,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2958374023437,290.83612060546875,1.0,0.570157527923584,0.4945682883262634,0.4945682883262634,1.0,1.0,-2.734872579574585,0.990126371383667,1.744746208190918,0.3763496577739715,0.0,0.0,1.0,208.3484649658203,175.0,170.9219207763672,-32340.25,2134.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89605712890625,311.67657470703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7805638909339905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007921730866655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624267578125,297.1499938964844,293.1499938964844,0.2609520852565765,-4915.69189453125,304.1961975097656,0.7570784687995911,0.3350305259227752,0.3073545396327972,293.35858154296875,297.1499938964844,293.1499938964844,0.212312176823616,-4397.39306640625,304.1933898925781,0.7193218469619751,0.2832073867321014,0.2750055193901062,293.19854736328125,297.1499938964844,293.1499938964844,0.53934246301651,-6756.76318359375,304.1953125,0.9154037833213806,0.6005488634109497,0.4224949777126312,293.2234802246094,297.1499938964844,293.1499938964844,0.7571572065353394,-11884.72265625,304.2151184082031,0.99871826171875,0.7825230956077576,0.7420541048049927,293.2012939453125,297.1499938964844,293.1499938964844,0.0630912706255912,-8076.7529296875,304.161376953125,0.5087980628013611,0.1061585545539856,0.506331205368042,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9640197753906,1.0,0.5595597624778748,0.4977045059204101,0.4977045059204101,1.0,1.0,-2.705137014389038,0.98335599899292,1.7217808961868286,0.376246303319931,0.0,0.0,1.0,196.73683166503903,163.0,175.59913635253906,-32339.759765625,2033.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.9122619628906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788963317871094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904807571321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624267578125,297.1499938964844,293.1499938964844,0.2609520852565765,-4915.69189453125,304.1961975097656,0.7570784687995911,0.3350305259227752,0.3073545396327972,293.35858154296875,297.1499938964844,293.1499938964844,0.212312176823616,-4397.39306640625,304.1933898925781,0.7193218469619751,0.2832073867321014,0.2750055193901062,293.19854736328125,297.1499938964844,293.1499938964844,0.53934246301651,-6756.76318359375,304.1953125,0.9154037833213806,0.6005488634109497,0.4224949777126312,293.2234802246094,297.1499938964844,293.1499938964844,0.7571572065353394,-11884.72265625,304.2151184082031,0.99871826171875,0.7825230956077576,0.7420541048049927,293.2012939453125,297.1499938964844,293.1499938964844,0.0630912706255912,-8076.7529296875,304.161376953125,0.5087980628013611,0.1061585545539856,0.506331205368042,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9640197753906,1.0,0.5595597624778748,0.4977045059204101,0.4977045059204101,1.0,1.0,-2.705137014389038,0.98335599899292,1.7217808961868286,0.376246303319931,0.0,0.0,1.0,196.73683166503903,163.0,175.59913635253906,-32339.759765625,2033.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.9122619628906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788963317871094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904807571321,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2520512044429779,-4780.6708984375,304.1956481933594,0.7599695920944214,0.3295557498931885,0.3021345734596252,293.3625793457031,297.1499938964844,293.1499938964844,0.2037956416606903,-4254.47509765625,304.1931457519531,0.7207810878753662,0.2771080136299133,0.2689307928085327,293.2029724121094,297.1499938964844,293.1499938964844,0.5294406414031982,-6658.89892578125,304.19677734375,0.9241868853569032,0.5984272956848145,0.4208003580570221,293.2185974121094,297.1499938964844,293.1499938964844,0.7283104062080383,-11511.5908203125,304.2421264648437,0.9990000128746032,0.7816042304039001,0.7249648571014404,293.2013854980469,297.1499938964844,293.1499938964844,0.060825802385807,-7871.3232421875,304.161376953125,0.5114232897758484,0.1048348695039749,0.49876669049263,291.0982666015625,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.547971785068512,0.5012562870979309,0.5012562870979309,1.0,1.0,-2.6598947048187256,0.9706004858016968,1.6892940998077393,0.3738255500793457,0.0,0.0,1.0,186.83468627929688,151.0,194.4789886474609,-32211.392578125,1917.274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3541564941406,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812628149986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928824634291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2520512044429779,-4780.6708984375,304.1956481933594,0.7599695920944214,0.3295557498931885,0.3021345734596252,293.3625793457031,297.1499938964844,293.1499938964844,0.2037956416606903,-4254.47509765625,304.1931457519531,0.7207810878753662,0.2771080136299133,0.2689307928085327,293.2029724121094,297.1499938964844,293.1499938964844,0.5294406414031982,-6658.89892578125,304.19677734375,0.9241868853569032,0.5984272956848145,0.4208003580570221,293.2185974121094,297.1499938964844,293.1499938964844,0.7283104062080383,-11511.5908203125,304.2421264648437,0.9990000128746032,0.7816042304039001,0.7249648571014404,293.2013854980469,297.1499938964844,293.1499938964844,0.060825802385807,-7871.3232421875,304.161376953125,0.5114232897758484,0.1048348695039749,0.49876669049263,291.0982666015625,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.547971785068512,0.5012562870979309,0.5012562870979309,1.0,1.0,-2.6598947048187256,0.9706004858016968,1.6892940998077393,0.3738255500793457,0.0,0.0,1.0,186.83468627929688,151.0,194.4789886474609,-32211.392578125,1917.274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3541564941406,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812628149986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928824634291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2427110373973846,-4637.080078125,304.1960144042969,0.7633486986160278,0.3240942060947418,0.2969398200511932,293.3664245605469,297.1499938964844,293.1499938964844,0.1949165314435959,-4103.4013671875,304.1935729980469,0.7225379347801208,0.2709465622901916,0.2628147602081299,293.2074890136719,297.1499938964844,293.1499938964844,0.5181326866149902,-6545.662109375,304.2000427246094,0.9337876439094543,0.5961669087409973,0.4190256595611572,293.19366455078125,297.1499938964844,293.1499938964844,0.6920834183692932,-11042.6220703125,304.2716979980469,0.9990000128746032,0.7848856449127197,0.7029927968978882,293.20147705078125,297.1499938964844,293.1499938964844,0.0583950467407703,-7651.65673828125,304.16162109375,0.5144814848899841,0.1035191640257835,0.4912873208522796,291.2689514160156,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.2988586425781,291.2771911621094,1.0,0.5354254841804504,0.5050299167633057,0.5050299167633057,1.0,1.0,-2.6088674068450928,0.9555640816688538,1.6533032655715942,0.3701943755149841,0.0,0.0,0.9769955277442932,176.6819610595703,139.0,229.24273681640625,-32095.7734375,1795.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65948486328125,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.6875,36000.0,0.0,0.0,0.7788661122322083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297486305236816,1.829776406288147,-2.779162969090976e-05,0.0,0.0007904500816948,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.2427110373973846,-4637.080078125,304.1960144042969,0.7633486986160278,0.3240942060947418,0.2969398200511932,293.3664245605469,297.1499938964844,293.1499938964844,0.1949165314435959,-4103.4013671875,304.1935729980469,0.7225379347801208,0.2709465622901916,0.2628147602081299,293.2074890136719,297.1499938964844,293.1499938964844,0.5181326866149902,-6545.662109375,304.2000427246094,0.9337876439094543,0.5961669087409973,0.4190256595611572,293.19366455078125,297.1499938964844,293.1499938964844,0.6920834183692932,-11042.6220703125,304.2716979980469,0.9990000128746032,0.7848856449127197,0.7029927968978882,293.20147705078125,297.1499938964844,293.1499938964844,0.0583950467407703,-7651.65673828125,304.16162109375,0.5144814848899841,0.1035191640257835,0.4912873208522796,291.2689514160156,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.2988586425781,291.2771911621094,1.0,0.5354254841804504,0.5050299167633057,0.5050299167633057,1.0,1.0,-2.6088674068450928,0.9555640816688538,1.6533032655715942,0.3701943755149841,0.0,0.0,0.9769955277442932,176.6819610595703,139.0,229.24273681640625,-32095.7734375,1795.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65948486328125,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.6875,36000.0,0.0,0.0,0.7788661122322083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297486305236816,1.829776406288147,-2.779162969090976e-05,0.0,0.0007904500816948,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.233395904302597,-4492.462890625,304.1961975097656,0.7676207423210144,0.318691998720169,0.2917702794075012,293.36993408203125,297.1499938964844,293.1499938964844,0.1860462576150894,-3950.811279296875,304.1938171386719,0.7249101400375366,0.2647503316402435,0.2566394507884979,293.2119445800781,297.1499938964844,293.1499938964844,0.5063000321388245,-6426.59423828125,304.2030639648437,0.944527804851532,0.5938055515289307,0.4171593189239502,293.1554260253906,297.1499938964844,293.1499938964844,0.6532182097434998,-10540.921875,304.2957458496094,0.9990000128746032,0.7915106415748596,0.6792769432067871,293.201171875,297.1499938964844,293.1499938964844,0.0559400990605354,-7431.6044921875,304.1618347167969,0.5183323621749878,0.1022748723626136,0.4839614331722259,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.4585876464844,1.0,0.5221846699714661,0.5090287327766418,0.5090287327766418,1.0,1.0,-2.5556957721710205,0.939678966999054,1.6160167455673218,0.3661969900131225,0.0,0.0,0.9249358773231506,166.11624145507812,127.0,246.4996337890625,-31927.16015625,1672.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,35245.7578125,36000.0,0.0,0.0,0.7751851677894592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821171522140503,1.821199655532837,-2.8111231586080976e-05,0.0,0.0007867144304327,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.233395904302597,-4492.462890625,304.1961975097656,0.7676207423210144,0.318691998720169,0.2917702794075012,293.36993408203125,297.1499938964844,293.1499938964844,0.1860462576150894,-3950.811279296875,304.1938171386719,0.7249101400375366,0.2647503316402435,0.2566394507884979,293.2119445800781,297.1499938964844,293.1499938964844,0.5063000321388245,-6426.59423828125,304.2030639648437,0.944527804851532,0.5938055515289307,0.4171593189239502,293.1554260253906,297.1499938964844,293.1499938964844,0.6532182097434998,-10540.921875,304.2957458496094,0.9990000128746032,0.7915106415748596,0.6792769432067871,293.201171875,297.1499938964844,293.1499938964844,0.0559400990605354,-7431.6044921875,304.1618347167969,0.5183323621749878,0.1022748723626136,0.4839614331722259,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.4585876464844,1.0,0.5221846699714661,0.5090287327766418,0.5090287327766418,1.0,1.0,-2.5556957721710205,0.939678966999054,1.6160167455673218,0.3661969900131225,0.0,0.0,0.9249358773231506,166.11624145507812,127.0,246.4996337890625,-31927.16015625,1672.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,35245.7578125,36000.0,0.0,0.0,0.7751851677894592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821171522140503,1.821199655532837,-2.8111231586080976e-05,0.0,0.0007867144304327,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.363037109375,297.1499938964844,293.1499938964844,0.228945642709732,-4423.0478515625,304.19586181640625,0.7701303362846375,0.3160255849361419,0.2892091572284698,293.3715209960937,297.1499938964844,293.1499938964844,0.1817745864391327,-3876.885498046875,304.193603515625,0.7263492941856384,0.2616505920886993,0.2535424828529358,293.2140808105469,297.1499938964844,293.1499938964844,0.500592827796936,-6369.2490234375,304.2037658691406,0.950268566608429,0.5926031470298767,0.4162046313285827,293.1325378417969,297.1499938964844,293.1499938964844,0.6334702372550964,-10285.8388671875,304.3050842285156,0.9990000128746032,0.7959353923797607,0.6667929291725159,293.2007751464844,297.1499938964844,293.1499938964844,0.0547791197896003,-7328.41552734375,304.16180419921875,0.5206344127655029,0.1017041355371475,0.4804747104644775,291.5363464355469,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.30352783203125,291.5425720214844,1.0,0.5153488516807556,0.5111269354820251,0.5111269354820251,1.0,1.0,-2.528561353683472,0.9315385818481444,1.5970227718353271,0.3641173839569092,0.0,0.0,0.8904203772544861,160.71881103515625,127.0,234.3739318847656,-31735.849609375,1611.6051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1308288574219,312.90545654296875,278.1499938964844,0.0,18000.0,317.1499938964844,36576.26171875,36000.0,0.0,0.0,0.777616024017334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7945345640182495,1.7945624589920044,-2.7827274607261643e-05,0.0,0.0007891813875176,0.0,0.0,662.5960083007812,0.0,0.0,0.0,0.9868527054786682,4.0,0.0,1.0
636360,293.3627014160156,297.1499938964844,293.1499938964844,0.2252917885780334,-4366.56689453125,304.19415283203125,0.7729153037071228,0.3133930265903473,0.2866711318492889,293.3729858398437,297.1499938964844,293.1499938964844,0.1781316101551056,-3814.222412109375,304.1922912597656,0.7279743552207947,0.2585575878620147,0.2504458427429199,293.21600341796875,297.1499938964844,293.1499938964844,0.496442973613739,-6328.716796875,304.2015075683594,0.9562234282493592,0.591411292552948,0.4152462780475616,293.1073913574219,297.1499938964844,293.1499938964844,0.6152645349502563,-10051.80078125,304.3099670410156,0.9990000128746032,0.8010870218276978,0.6538981199264526,293.2001647949219,297.1499938964844,293.1499938964844,0.0538697503507137,-7249.21923828125,304.1612854003906,0.5232365131378174,0.1011795550584793,0.4771643280982971,291.5867614746094,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.3078918457031,291.59033203125,1.0,0.508388102054596,0.513293981552124,0.513293981552124,1.0,1.0,-2.501169919967652,0.9233106970787048,1.5778591632843018,0.3620030283927917,0.0,0.0,0.8561212420463562,155.26260375976562,145.0,185.0101776123047,-31433.857421875,1551.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3598327636719,313.0299377441406,278.1499938964844,0.0,18000.0,317.1499938964844,37235.57421875,36000.0,0.0,0.0,0.7751429677009583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7341859340667725,1.7342125177383425,-2.668321758392267e-05,0.0,0.0007866715895943,0.0,0.0,608.9130859375,0.0,0.0,0.0,0.9582486152648926,4.0,0.0,1.0
636420,293.3623962402344,297.1499938964844,293.1499938964844,0.2202840745449066,-4291.0400390625,304.18768310546875,0.76998370885849,0.3080701231956482,0.2818843126296997,293.37628173828125,297.1499938964844,293.1499938964844,0.1726611703634262,-3721.58154296875,304.1872253417969,0.7238118648529053,0.2522399425506592,0.2444842755794525,293.2198486328125,297.1499938964844,293.1499938964844,0.4927038252353668,-6296.36865234375,304.1903381347656,0.9567070603370668,0.5889587998390198,0.4135302901268005,293.0677490234375,297.1499938964844,293.1499938964844,0.606082022190094,-9963.7138671875,304.2706298828125,0.9990000128746032,0.8102648258209229,0.6502730250358582,293.1994323730469,297.1499938964844,293.1499938964844,0.0529080778360366,-7169.64794921875,304.1590881347656,0.5221576690673828,0.1000606343150138,0.4720547199249267,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047826766967773,0.5167383551597595,0.5167383551597595,1.0,1.0,-2.475663185119629,0.9178569316864014,1.557806372642517,0.3617837727069855,0.0,0.0,0.7954126000404358,153.14756774902344,163.0,34.31719207763672,-30879.55078125,1508.5582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.06640625,36000.0,0.0,0.0,0.7676455974578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758427381515503,1.575866460800171,-2.36216055782279e-05,0.0,0.0007790626841597,0.0,0.0,479.57708740234375,0.0,0.0,0.0,0.8845436573028564,4.0,0.0,1.0
