time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3623962402344,297.1499938964844,293.1499938964844,0.2202840745449066,-4291.0400390625,304.18768310546875,0.76998370885849,0.3080701231956482,0.2818843126296997,293.37628173828125,297.1499938964844,293.1499938964844,0.1726611703634262,-3721.58154296875,304.1872253417969,0.7238118648529053,0.2522399425506592,0.2444842755794525,293.2198486328125,297.1499938964844,293.1499938964844,0.4927038252353668,-6296.36865234375,304.1903381347656,0.9567070603370668,0.5889587998390198,0.4135302901268005,293.0677490234375,297.1499938964844,293.1499938964844,0.606082022190094,-9963.7138671875,304.2706298828125,0.9990000128746032,0.8102648258209229,0.6502730250358582,293.1994323730469,297.1499938964844,293.1499938964844,0.0529080778360366,-7169.64794921875,304.1590881347656,0.5221576690673828,0.1000606343150138,0.4720547199249267,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047826766967773,0.5167383551597595,0.5167383551597595,1.0,1.0,-2.475663185119629,0.9178569316864014,1.557806372642517,0.3617837727069855,0.0,0.0,0.7954126000404358,153.14756774902344,163.0,34.31719207763672,-30879.55078125,1508.5582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.06640625,36000.0,0.0,0.0,0.7676455974578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758427381515503,1.575866460800171,-2.36216055782279e-05,0.0,0.0007790626841597,0.0,0.0,479.57708740234375,0.0,0.0,0.0,0.8845436573028564,4.0,0.0,1.0
636540,293.3622436523437,297.1499938964844,293.1499938964844,0.2173610925674438,-4249.31689453125,304.1800231933594,0.760712206363678,0.3027206659317016,0.2772802412509918,293.37969970703125,297.1499938964844,293.1499938964844,0.1687719672918319,-3657.4228515625,304.18133544921875,0.7137011289596558,0.2458139806985855,0.2386325746774673,293.22314453125,297.1499938964844,293.1499938964844,0.4935040771961212,-6311.32177734375,304.1755676269531,0.9484990239143372,0.5865204334259033,0.4119767546653747,293.0621337890625,297.1499938964844,293.1499938964844,0.6199368834495544,-10187.1318359375,304.2070617675781,0.9990000128746032,0.8135647773742676,0.6633563041687012,293.19976806640625,297.1499938964844,293.1499938964844,0.0525665767490863,-7147.88720703125,304.1566467285156,0.5160536766052246,0.0987408980727195,0.4672805070877075,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076374411582947,0.5194087028503418,0.5194087028503418,1.0,1.0,-2.471203565597534,0.9200158715248108,1.5511877536773682,0.3647513091564178,0.0,0.0,0.7542886137962341,157.5896759033203,181.0,-86.68601989746094,-30465.0390625,1521.4312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.28515625,36000.0,0.0,0.0,0.7524746656417847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307714700698853,1.4307923316955566,-2.0910578314214945e-05,0.0,0.0007636661175638,0.0,0.0,377.595947265625,0.0,0.0,0.0,0.8185714483261108,4.0,0.0,1.0
636600,293.3622436523437,297.1499938964844,293.1499938964844,0.2173610925674438,-4249.31689453125,304.1800231933594,0.760712206363678,0.3027206659317016,0.2772802412509918,293.37969970703125,297.1499938964844,293.1499938964844,0.1687719672918319,-3657.4228515625,304.18133544921875,0.7137011289596558,0.2458139806985855,0.2386325746774673,293.22314453125,297.1499938964844,293.1499938964844,0.4935040771961212,-6311.32177734375,304.1755676269531,0.9484990239143372,0.5865204334259033,0.4119767546653747,293.0621337890625,297.1499938964844,293.1499938964844,0.6199368834495544,-10187.1318359375,304.2070617675781,0.9990000128746032,0.8135647773742676,0.6633563041687012,293.19976806640625,297.1499938964844,293.1499938964844,0.0525665767490863,-7147.88720703125,304.1566467285156,0.5160536766052246,0.0987408980727195,0.4672805070877075,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076374411582947,0.5194087028503418,0.5194087028503418,1.0,1.0,-2.471203565597534,0.9200158715248108,1.5511877536773682,0.3647513091564178,0.0,0.0,0.7542886137962341,157.5896759033203,181.0,-86.68601989746094,-30465.0390625,1521.4312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.28515625,36000.0,0.0,0.0,0.7524746656417847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307714700698853,1.4307923316955566,-2.0910578314214945e-05,0.0,0.0007636661175638,0.0,0.0,377.595947265625,0.0,0.0,0.0,0.8185714483261108,4.0,0.0,1.0
636660,293.3623962402344,297.1499938964844,293.1499938964844,0.2151105105876922,-4217.94189453125,304.173828125,0.7480409741401672,0.2973109781742096,0.2727822959423065,293.38330078125,297.1499938964844,293.1499938964844,0.16534024477005,-3601.01904296875,304.1766662597656,0.6989362239837646,0.2392698973417282,0.2328330427408218,293.2263488769531,297.1499938964844,293.1499938964844,0.4959932267665863,-6342.30712890625,304.1629943847656,0.9345271587371826,0.5840223431587219,0.4105162918567657,293.09039306640625,297.1499938964844,293.1499938964844,0.6484195590019226,-10599.6484375,304.14068603515625,0.9990000128746032,0.8101287484169006,0.6873114109039307,293.20172119140625,297.1499938964844,293.1499938964844,0.0522748567163944,-7131.69482421875,304.1549377441406,0.5069588422775269,0.0970866680145263,0.4619000852108001,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3742980957031,1.0,0.5148652791976929,0.5214405655860901,0.5214405655860901,1.0,1.0,-2.4793848991394043,0.9265658259391784,1.5528191328048706,0.3693551421165466,0.0,0.0,0.7315766215324402,166.49923706054688,199.0,-142.59153747558594,-30233.21875,1569.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99871826171875,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.4140625,36000.0,0.0,0.0,0.7393319606781006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341220617294312,1.3341412544250488,-1.9161014279234223e-05,0.0,0.0007503279484808,0.0,0.0,317.9798278808594,0.0,0.0,0.0,0.7753526568412781,4.0,0.0,1.0
636720,293.3623962402344,297.1499938964844,293.1499938964844,0.2151105105876922,-4217.94189453125,304.173828125,0.7480409741401672,0.2973109781742096,0.2727822959423065,293.38330078125,297.1499938964844,293.1499938964844,0.16534024477005,-3601.01904296875,304.1766662597656,0.6989362239837646,0.2392698973417282,0.2328330427408218,293.2263488769531,297.1499938964844,293.1499938964844,0.4959932267665863,-6342.30712890625,304.1629943847656,0.9345271587371826,0.5840223431587219,0.4105162918567657,293.09039306640625,297.1499938964844,293.1499938964844,0.6484195590019226,-10599.6484375,304.14068603515625,0.9990000128746032,0.8101287484169006,0.6873114109039307,293.20172119140625,297.1499938964844,293.1499938964844,0.0522748567163944,-7131.69482421875,304.1549377441406,0.5069588422775269,0.0970866680145263,0.4619000852108001,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3742980957031,1.0,0.5148652791976929,0.5214405655860901,0.5214405655860901,1.0,1.0,-2.4793848991394043,0.9265658259391784,1.5528191328048706,0.3693551421165466,0.0,0.0,0.7315766215324402,166.49923706054688,199.0,-142.59153747558594,-30233.21875,1569.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99871826171875,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.4140625,36000.0,0.0,0.0,0.7393319606781006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341220617294312,1.3341412544250488,-1.9161014279234223e-05,0.0,0.0007503279484808,0.0,0.0,317.9798278808594,0.0,0.0,0.0,0.7753526568412781,4.0,0.0,1.0
636780,293.36297607421875,297.1499938964844,293.1499938964844,0.2125548273324966,-4180.68408203125,304.1701965332031,0.733974039554596,0.2918137907981872,0.2683221995830536,293.3870849609375,297.1499938964844,293.1499938964844,0.1616103947162628,-3538.29736328125,304.1740417480469,0.6818735599517822,0.2325887233018875,0.2270253151655197,293.2298583984375,297.1499938964844,293.1499938964844,0.4979979395866394,-6366.11767578125,304.15545654296875,0.917363941669464,0.5813770294189453,0.4090544283390045,293.1470642089844,297.1499938964844,293.1499938964844,0.6856164336204529,-11115.5673828125,304.0820617675781,0.9990000128746032,0.8002023100852966,0.7183519601821899,293.2053527832031,297.1499938964844,293.1499938964844,0.0516488179564476,-7086.05126953125,304.15435791015625,0.4963539540767669,0.0950437262654304,0.4553499817848205,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2737121582031,1.0,0.5248968601226807,0.5230463743209839,0.5230463743209839,1.0,1.0,-2.494711637496948,0.9355167150497437,1.5591949224472046,0.3748100697994232,0.0,0.0,0.7215458750724792,178.65957641601562,202.0,-138.02658081054688,-30203.708984375,1642.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048400878906,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.50390625,36000.0,0.0,0.0,0.7262787818908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846800088882446,1.2846983671188354,-1.8268034182256088e-05,0.0,0.0007370806415565,0.0,0.0,289.7539978027344,0.0,0.0,0.0,0.7533615231513977,4.0,0.0,1.0
636840,293.36297607421875,297.1499938964844,293.1499938964844,0.2125548273324966,-4180.68408203125,304.1701965332031,0.733974039554596,0.2918137907981872,0.2683221995830536,293.3870849609375,297.1499938964844,293.1499938964844,0.1616103947162628,-3538.29736328125,304.1740417480469,0.6818735599517822,0.2325887233018875,0.2270253151655197,293.2298583984375,297.1499938964844,293.1499938964844,0.4979979395866394,-6366.11767578125,304.15545654296875,0.917363941669464,0.5813770294189453,0.4090544283390045,293.1470642089844,297.1499938964844,293.1499938964844,0.6856164336204529,-11115.5673828125,304.0820617675781,0.9990000128746032,0.8002023100852966,0.7183519601821899,293.2053527832031,297.1499938964844,293.1499938964844,0.0516488179564476,-7086.05126953125,304.15435791015625,0.4963539540767669,0.0950437262654304,0.4553499817848205,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2737121582031,1.0,0.5248968601226807,0.5230463743209839,0.5230463743209839,1.0,1.0,-2.494711637496948,0.9355167150497437,1.5591949224472046,0.3748100697994232,0.0,0.0,0.7215458750724792,178.65957641601562,202.0,-138.02658081054688,-30203.708984375,1642.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048400878906,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.50390625,36000.0,0.0,0.0,0.7262787818908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846800088882446,1.2846983671188354,-1.8268034182256088e-05,0.0,0.0007370806415565,0.0,0.0,289.7539978027344,0.0,0.0,0.0,0.7533615231513977,4.0,0.0,1.0
636900,293.3632202148437,297.1499938964844,293.1499938964844,0.2110009491443634,-4157.2177734375,304.1693725585937,0.7279871702194214,0.2890664935111999,0.2660466730594635,293.388916015625,297.1499938964844,293.1499938964844,0.1595039516687393,-3502.173828125,304.1734924316406,0.6743667125701904,0.2292276322841644,0.2240544557571411,293.23162841796875,297.1499938964844,293.1499938964844,0.4984664022922516,-6371.74951171875,304.15362548828125,0.9104602932929992,0.5800162553787231,0.4082652628421783,293.1824645996094,297.1499938964844,293.1499938964844,0.7021152377128601,-11336.533203125,304.0645751953125,0.9990000128746032,0.7932941913604736,0.7314379215240479,293.2073974609375,297.1499938964844,293.1499938964844,0.051136665046215,-7045.7587890625,304.1545104980469,0.4916680455207824,0.0939418971538543,0.4514189660549164,291.2393798828125,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,293.302978515625,291.23638916015625,1.0,0.5284753441810608,0.5239798426628113,0.5239798426628113,1.0,1.0,-2.498471260070801,0.9384628534317015,1.5600084066390991,0.3770484924316406,0.0,0.0,0.7195461392402649,183.85975646972656,202.0,-120.00357055664062,-30194.791015625,1669.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.38189697265625,313.7132263183594,278.1499938964844,0.0,18000.0,316.19000244140625,36287.6953125,36000.0,0.0,0.0,0.7153534293174744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272875428199768,1.2728935480117798,-1.804516796255484e-05,0.0,0.0007259928388521,0.0,0.0,283.1240234375,0.0,0.0,0.0,0.7480847239494324,4.0,0.0,1.0
636960,293.3634033203125,297.1499938964844,293.1499938964844,0.2092899680137634,-4131.01513671875,304.1689453125,0.7226279377937317,0.2863329350948334,0.263760894536972,293.3906555175781,297.1499938964844,293.1499938964844,0.1572617143392563,-3463.350830078125,304.1733093261719,0.6676075458526611,0.2258624583482742,0.2210568934679031,293.2334289550781,297.1499938964844,293.1499938964844,0.4985812902450561,-6373.41162109375,304.1527709960937,0.9047955274581908,0.5786299705505371,0.4074444770812988,293.2184143066406,297.1499938964844,293.1499938964844,0.7166622877120972,-11527.296875,304.0537414550781,0.9990000128746032,0.7858232259750366,0.7426271438598633,293.2093200683594,297.1499938964844,293.1499938964844,0.0505374036729335,-6997.79833984375,304.15478515625,0.4873926937580108,0.092836245894432,0.4472889900207519,291.20916748046875,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,293.3065185546875,291.2060852050781,1.0,0.5314409136772156,0.5250361561775208,0.5250361561775208,1.0,1.0,-2.499597787857056,0.940474808216095,1.559122920036316,0.3788470327854156,0.0,0.0,0.718613862991333,188.3178558349609,205.0,-104.64580535888672,-30141.6796875,1689.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3787536621094,313.6871337890625,278.1499938964844,0.0,18000.0,316.19000244140625,36175.1328125,36000.0,0.0,0.0,0.7089959979057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2656623125076294,1.2656803131103516,-1.7908518202602863e-05,0.0,0.0007195408106781,0.0,0.0,279.1099853515625,0.0,0.0,0.0,0.7448635697364807,4.0,0.0,1.0
637020,293.36309814453125,297.1499938964844,293.1499938964844,0.2052622884511947,-4067.859130859375,304.16943359375,0.7101159691810608,0.2809855341911316,0.2593817710876465,293.39337158203125,297.1499938964844,293.1499938964844,0.1523293703794479,-3376.444580078125,304.1737976074219,0.6531563997268677,0.2192150950431823,0.2152217626571655,293.2367248535156,297.1499938964844,293.1499938964844,0.4970984756946563,-6357.876953125,304.15447998046875,0.8921146392822266,0.5758464336395264,0.4058684408664703,293.26934814453125,297.1499938964844,293.1499938964844,0.7148377299308777,-11473.5244140625,304.0899353027344,0.9884742498397828,0.7736679315567017,0.736081600189209,293.21209716796875,297.1499938964844,293.1499938964844,0.049258142709732,-6892.79345703125,304.15533447265625,0.4775502979755401,0.0907692685723304,0.4399864375591278,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1907043457031,1.0,0.5344585180282593,0.5281975865364075,0.5281975865364075,1.0,1.0,-2.4688496589660645,0.9317197799682616,1.5371298789978027,0.3773069679737091,0.0,0.0,0.7153196334838867,198.6923828125,208.0,-38.71196746826172,-29811.740234375,1691.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2913513183594,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.7421875,36000.0,0.0,0.0,0.6972740292549133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579208612442017,1.2579386234283447,-1.777758552634623e-05,0.0,0.0007076445035636,0.0,0.0,275.0170593261719,0.0,0.0,0.0,0.7411889433860779,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.2052622884511947,-4067.859130859375,304.16943359375,0.7101159691810608,0.2809855341911316,0.2593817710876465,293.39337158203125,297.1499938964844,293.1499938964844,0.1523293703794479,-3376.444580078125,304.1737976074219,0.6531563997268677,0.2192150950431823,0.2152217626571655,293.2367248535156,297.1499938964844,293.1499938964844,0.4970984756946563,-6357.876953125,304.15447998046875,0.8921146392822266,0.5758464336395264,0.4058684408664703,293.26934814453125,297.1499938964844,293.1499938964844,0.7148377299308777,-11473.5244140625,304.0899353027344,0.9884742498397828,0.7736679315567017,0.736081600189209,293.21209716796875,297.1499938964844,293.1499938964844,0.049258142709732,-6892.79345703125,304.15533447265625,0.4775502979755401,0.0907692685723304,0.4399864375591278,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1907043457031,1.0,0.5344585180282593,0.5281975865364075,0.5281975865364075,1.0,1.0,-2.4688496589660645,0.9317197799682616,1.5371298789978027,0.3773069679737091,0.0,0.0,0.7153196334838867,198.6923828125,208.0,-38.71196746826172,-29811.740234375,1691.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2913513183594,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.7421875,36000.0,0.0,0.0,0.6972740292549133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579208612442017,1.2579386234283447,-1.777758552634623e-05,0.0,0.0007076445035636,0.0,0.0,275.0170593261719,0.0,0.0,0.0,0.7411889433860779,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.2009725570678711,-4000.091064453125,304.17010498046875,0.6995307207107544,0.2756324410438537,0.2548953890800476,293.3961181640625,297.1499938964844,293.1499938964844,0.1471544057130813,-3284.404052734375,304.17449951171875,0.6417666673660278,0.2124921530485153,0.2092190235853195,293.24053955078125,297.1499938964844,293.1499938964844,0.4948779344558716,-6334.7373046875,304.1566772460937,0.8830974102020264,0.5728762149810791,0.4040815830230713,293.28839111328125,297.1499938964844,293.1499938964844,0.7103235125541687,-11394.8427734375,304.1170349121094,0.9786606431007384,0.7667483687400818,0.7290732264518738,293.2145690917969,297.1499938964844,293.1499938964844,0.0478309504687786,-6775.4765625,304.15594482421875,0.4683383405208587,0.0886964797973632,0.4322195649147033,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1827392578125,1.0,0.5353829264640808,0.5313805341720581,0.5313805341720581,1.0,1.0,-2.436347246170044,0.9221872687339784,1.5141600370407104,0.3749705553054809,0.0,0.0,0.7113856673240662,205.87176513671875,211.0,-19.094118118286133,-29411.203125,1676.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.18267822265625,313.5311889648437,278.1499938964844,0.0,18000.0,315.7099914550781,36134.25390625,36000.0,0.0,0.0,0.6813690662384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438689470291138,1.2438864707946775,-1.756716301315464e-05,0.0,0.0006915029953233,0.0,0.0,267.9837951660156,0.0,0.0,0.0,0.735148012638092,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.2009725570678711,-4000.091064453125,304.17010498046875,0.6995307207107544,0.2756324410438537,0.2548953890800476,293.3961181640625,297.1499938964844,293.1499938964844,0.1471544057130813,-3284.404052734375,304.17449951171875,0.6417666673660278,0.2124921530485153,0.2092190235853195,293.24053955078125,297.1499938964844,293.1499938964844,0.4948779344558716,-6334.7373046875,304.1566772460937,0.8830974102020264,0.5728762149810791,0.4040815830230713,293.28839111328125,297.1499938964844,293.1499938964844,0.7103235125541687,-11394.8427734375,304.1170349121094,0.9786606431007384,0.7667483687400818,0.7290732264518738,293.2145690917969,297.1499938964844,293.1499938964844,0.0478309504687786,-6775.4765625,304.15594482421875,0.4683383405208587,0.0886964797973632,0.4322195649147033,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1827392578125,1.0,0.5353829264640808,0.5313805341720581,0.5313805341720581,1.0,1.0,-2.436347246170044,0.9221872687339784,1.5141600370407104,0.3749705553054809,0.0,0.0,0.7113856673240662,205.87176513671875,211.0,-19.094118118286133,-29411.203125,1676.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.18267822265625,313.5311889648437,278.1499938964844,0.0,18000.0,315.7099914550781,36134.25390625,36000.0,0.0,0.0,0.6813690662384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438689470291138,1.2438864707946775,-1.756716301315464e-05,0.0,0.0006915029953233,0.0,0.0,267.9837951660156,0.0,0.0,0.0,0.735148012638092,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.1968860626220703,-3935.504638671875,304.170166015625,0.6908553242683411,0.2705453932285309,0.2504882216453552,293.3975830078125,297.1499938964844,293.1499938964844,0.1420926302671432,-3193.906982421875,304.1747436523437,0.6323171257972717,0.2059517800807953,0.2032153308391571,293.2432861328125,297.1499938964844,293.1499938964844,0.4928352832794189,-6313.8671875,304.1578063964844,0.8764548897743225,0.5700250267982483,0.4022489786148071,293.2962646484375,297.1499938964844,293.1499938964844,0.7074266672134399,-11345.8251953125,304.13262939453125,0.9712688326835632,0.7616326808929443,0.724226713180542,293.2155456542969,297.1499938964844,293.1499938964844,0.0464814603328704,-6665.59326171875,304.1561889648437,0.4592455625534057,0.0868569687008857,0.4247105419635772,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1673889160156,1.0,0.5353487730026245,0.5344423055648804,0.5344423055648804,1.0,1.0,-2.4067916870117188,0.913611114025116,1.4931806325912476,0.3729202449321747,0.0,0.0,0.7098228335380554,210.93231201171875,214.0,-21.15707969665528,-29008.64453125,1657.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9844665527344,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.22265625,36000.0,0.0,0.0,0.6698477864265442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23533296585083,1.235350489616394,-1.7423948520445265e-05,0.0,0.0006798103568144,0.0,0.0,263.5914001464844,0.0,0.0,0.0,0.7314640879631042,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.1968860626220703,-3935.504638671875,304.170166015625,0.6908553242683411,0.2705453932285309,0.2504882216453552,293.3975830078125,297.1499938964844,293.1499938964844,0.1420926302671432,-3193.906982421875,304.1747436523437,0.6323171257972717,0.2059517800807953,0.2032153308391571,293.2432861328125,297.1499938964844,293.1499938964844,0.4928352832794189,-6313.8671875,304.1578063964844,0.8764548897743225,0.5700250267982483,0.4022489786148071,293.2962646484375,297.1499938964844,293.1499938964844,0.7074266672134399,-11345.8251953125,304.13262939453125,0.9712688326835632,0.7616326808929443,0.724226713180542,293.2155456542969,297.1499938964844,293.1499938964844,0.0464814603328704,-6665.59326171875,304.1561889648437,0.4592455625534057,0.0868569687008857,0.4247105419635772,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1673889160156,1.0,0.5353487730026245,0.5344423055648804,0.5344423055648804,1.0,1.0,-2.4067916870117188,0.913611114025116,1.4931806325912476,0.3729202449321747,0.0,0.0,0.7098228335380554,210.93231201171875,214.0,-21.15707969665528,-29008.64453125,1657.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9844665527344,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.22265625,36000.0,0.0,0.0,0.6698477864265442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23533296585083,1.235350489616394,-1.7423948520445265e-05,0.0,0.0006798103568144,0.0,0.0,263.5914001464844,0.0,0.0,0.0,0.7314640879631042,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1929994821548462,-3873.85205078125,304.169921875,0.6834744215011597,0.2657632529735565,0.2463274151086807,293.3975524902344,297.1499938964844,293.1499938964844,0.1372115910053253,-3106.004638671875,304.17462158203125,0.6240001320838928,0.199685588479042,0.1974308341741562,293.24481201171875,297.1499938964844,293.1499938964844,0.4907991886138916,-6293.189453125,304.1585998535156,0.8712270855903625,0.5673481225967407,0.4005143344402313,293.2998352050781,297.1499938964844,293.1499938964844,0.7046195268630981,-11302.2685546875,304.1429748535156,0.9651985168457032,0.7571972012519836,0.7201647758483887,293.2149658203125,297.1499938964844,293.1499938964844,0.045333482325077,-6572.5390625,304.1560363769531,0.451833963394165,0.0853117033839225,0.4183762967586517,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1546630859375,1.0,0.5349289178848267,0.5374131202697754,0.5374131202697754,1.0,1.0,-2.3802685737609863,0.9060925245285034,1.4741761684417725,0.3712477385997772,0.0,0.0,0.7099940180778503,214.7964782714844,217.0,-18.39850425720215,-28663.63671875,1637.4776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7614440917969,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.0078125,36000.0,0.0,0.0,0.6594223976135254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338380813598633,1.233855366706848,-1.738791434036102e-05,0.0,0.0006692298920825,0.0,0.0,262.7039489746094,0.0,0.0,0.0,0.7307822704315186,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1929994821548462,-3873.85205078125,304.169921875,0.6834744215011597,0.2657632529735565,0.2463274151086807,293.3975524902344,297.1499938964844,293.1499938964844,0.1372115910053253,-3106.004638671875,304.17462158203125,0.6240001320838928,0.199685588479042,0.1974308341741562,293.24481201171875,297.1499938964844,293.1499938964844,0.4907991886138916,-6293.189453125,304.1585998535156,0.8712270855903625,0.5673481225967407,0.4005143344402313,293.2998352050781,297.1499938964844,293.1499938964844,0.7046195268630981,-11302.2685546875,304.1429748535156,0.9651985168457032,0.7571972012519836,0.7201647758483887,293.2149658203125,297.1499938964844,293.1499938964844,0.045333482325077,-6572.5390625,304.1560363769531,0.451833963394165,0.0853117033839225,0.4183762967586517,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1546630859375,1.0,0.5349289178848267,0.5374131202697754,0.5374131202697754,1.0,1.0,-2.3802685737609863,0.9060925245285034,1.4741761684417725,0.3712477385997772,0.0,0.0,0.7099940180778503,214.7964782714844,217.0,-18.39850425720215,-28663.63671875,1637.4776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7614440917969,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.0078125,36000.0,0.0,0.0,0.6594223976135254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338380813598633,1.233855366706848,-1.738791434036102e-05,0.0,0.0006692298920825,0.0,0.0,262.7039489746094,0.0,0.0,0.0,0.7307822704315186,4.0,0.0,1.0
637500,293.3568420410156,297.1499938964844,293.1499938964844,0.1911097913980484,-3843.7783203125,304.16973876953125,0.6800665855407715,0.2634506821632385,0.2443147748708725,293.3971862792969,297.1499938964844,293.1499938964844,0.1348254084587097,-3062.784423828125,304.17449951171875,0.6199957132339478,0.1966238021850586,0.1946029961109161,293.245361328125,297.1499938964844,293.1499938964844,0.4897632896900177,-6282.6923828125,304.1589050292969,0.8688990473747253,0.5660414695739746,0.3996664881706238,293.3009033203125,297.1499938964844,293.1499938964844,0.7031357884407043,-11280.5126953125,304.1469421386719,0.9624070525169371,0.7550891041755676,0.7182546854019165,293.21435546875,297.1499938964844,293.1499938964844,0.0448120981454849,-6530.36328125,304.1558837890625,0.4486149549484253,0.0846081599593162,0.4155196845531463,291.1497802734375,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.32763671875,291.149169921875,1.0,0.5346589684486389,0.5388801097869873,0.5388801097869873,1.0,1.0,-2.367708206176758,0.902567446231842,1.4651408195495603,0.3704879879951477,0.0,0.0,0.7105758786201477,216.49659729003903,217.0,-16.84760284423828,-28502.439453125,1627.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6415710449219,313.1236267089844,278.1499938964844,0.0,18000.0,315.2300109863281,35985.0625,36000.0,0.0,0.0,0.6498413681983948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2347756624221802,1.2347930669784546,-1.7396556359017268e-05,0.0,0.0006595063605345,0.0,0.0,263.1041259765625,0.0,0.0,0.0,0.7311887741088867,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.1892999559640884,-3814.9921875,304.16943359375,0.6767871975898743,0.2611808478832245,0.2423387616872787,293.3966369628906,297.1499938964844,293.1499938964844,0.1325041651725769,-3020.6455078125,304.1742553710937,0.615975022315979,0.1935989707708358,0.1918087899684906,293.24578857421875,297.1499938964844,293.1499938964844,0.4888392090797424,-6273.44921875,304.1589660644531,0.8666902780532837,0.5647494196891785,0.3988266885280609,293.3016662597656,297.1499938964844,293.1499938964844,0.7017630934715271,-11260.88671875,304.14996337890625,0.9597048163414,0.7530250549316406,0.7163886427879333,293.213623046875,297.1499938964844,293.1499938964844,0.0443310812115669,-6491.70458984375,304.1557006835937,0.4456168711185455,0.083936296403408,0.4128069579601288,291.1418762207031,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,293.3271789550781,291.140625,1.0,0.5343735218048096,0.540340781211853,0.540340781211853,1.0,1.0,-2.3554680347442627,0.8991445302963257,1.4563233852386477,0.3697568774223327,0.0,0.0,0.7118684649467468,218.1083526611328,220.0,-21.255111694335938,-28322.095703125,1617.9166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4808349609375,313.007080078125,278.1499938964844,0.0,18000.0,315.2300109863281,35956.140625,36000.0,0.0,0.0,0.6447840929031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2369321584701538,1.2369495630264282,-1.7422382370568812e-05,0.0,0.0006543739000335,0.0,0.0,264.0927124023437,0.0,0.0,0.0,0.7321615815162659,4.0,0.0,1.0
637620,293.35125732421875,297.1499938964844,293.1499938964844,0.1857836097478866,-3758.883056640625,304.1688232421875,0.6705324649810791,0.2567582428455353,0.23848856985569,293.3951721191406,297.1499938964844,293.1499938964844,0.1279540508985519,-2937.567626953125,304.1737670898437,0.6076086163520813,0.1876451224088668,0.1863084733486175,293.2463684082031,297.1499938964844,293.1499938964844,0.4870185554027557,-6255.22265625,304.1590270996094,0.8625291585922241,0.5622043013572693,0.3971706032752991,293.3025817871094,297.1499938964844,293.1499938964844,0.6989442706108093,-11221.80859375,304.1546630859375,0.9544708132743835,0.7490001320838928,0.7127569317817688,293.2119445800781,297.1499938964844,293.1499938964844,0.0434289053082466,-6419.333984375,304.1553039550781,0.4401231706142425,0.0826647654175758,0.4077085256576538,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1246643066406,1.0,0.5337972044944763,0.5432525277137756,0.5432525277137756,1.0,1.0,-2.3317577838897705,0.8925389051437378,1.4392187595367432,0.3683545589447021,0.0,0.0,0.7163928747177124,221.1677398681641,223.0,-20.31338119506836,-28008.767578125,1598.9935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1450500488281,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.8984375,36000.0,0.0,0.0,0.6358093023300171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484618425369265,1.2484793663024902,-1.7577116523170844e-05,0.0,0.0006452656234614,0.0,0.0,269.6051025390625,0.0,0.0,0.0,0.737191379070282,4.0,0.0,1.0
637680,293.35125732421875,297.1499938964844,293.1499938964844,0.1857836097478866,-3758.883056640625,304.1688232421875,0.6705324649810791,0.2567582428455353,0.23848856985569,293.3951721191406,297.1499938964844,293.1499938964844,0.1279540508985519,-2937.567626953125,304.1737670898437,0.6076086163520813,0.1876451224088668,0.1863084733486175,293.2463684082031,297.1499938964844,293.1499938964844,0.4870185554027557,-6255.22265625,304.1590270996094,0.8625291585922241,0.5622043013572693,0.3971706032752991,293.3025817871094,297.1499938964844,293.1499938964844,0.6989442706108093,-11221.80859375,304.1546630859375,0.9544708132743835,0.7490001320838928,0.7127569317817688,293.2119445800781,297.1499938964844,293.1499938964844,0.0434289053082466,-6419.333984375,304.1553039550781,0.4401231706142425,0.0826647654175758,0.4077085256576538,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1246643066406,1.0,0.5337972044944763,0.5432525277137756,0.5432525277137756,1.0,1.0,-2.3317577838897705,0.8925389051437378,1.4392187595367432,0.3683545589447021,0.0,0.0,0.7163928747177124,221.1677398681641,223.0,-20.31338119506836,-28008.767578125,1598.9935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1450500488281,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.8984375,36000.0,0.0,0.0,0.6358093023300171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484618425369265,1.2484793663024902,-1.7577116523170844e-05,0.0,0.0006452656234614,0.0,0.0,269.6051025390625,0.0,0.0,0.0,0.737191379070282,4.0,0.0,1.0
637740,293.34722900390625,297.1499938964844,293.1499938964844,0.1822905242443084,-3702.7646484375,304.1683654785156,0.6645981073379517,0.252474844455719,0.2347609549760818,293.39337158203125,297.1499938964844,293.1499938964844,0.1234456598758697,-2854.48486328125,304.17333984375,0.5989753603935242,0.1818011105060577,0.1809097826480865,293.2467346191406,297.1499938964844,293.1499938964844,0.4849515259265899,-6234.322265625,304.15948486328125,0.8585978150367737,0.5596901774406433,0.3955348432064056,293.30291748046875,297.1499938964844,293.1499938964844,0.6956601738929749,-11177.6474609375,304.1585388183594,0.9493570327758788,0.7450615167617798,0.7092110514640808,293.21014404296875,297.1499938964844,293.1499938964844,0.0425524860620498,-6348.72216796875,304.1549987792969,0.4351310431957245,0.0814641714096069,0.4029320180416107,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1150207519531,1.0,0.533251166343689,0.5461657643318176,0.5461657643318176,1.0,1.0,-2.3088319301605225,0.886170506477356,1.422661304473877,0.3670020997524261,0.0,0.0,0.7217006087303162,224.1142120361328,226.0,-14.88482666015625,-27719.515625,1580.842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018798828125,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.08203125,36000.0,0.0,0.0,0.6234754920005798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639316320419312,1.2639493942260742,-1.7804351955419406e-05,0.0,0.0006327483570203,0.0,0.0,277.3338623046875,0.0,0.0,0.0,0.7439822554588318,4.0,0.0,1.0
637800,293.34722900390625,297.1499938964844,293.1499938964844,0.1822905242443084,-3702.7646484375,304.1683654785156,0.6645981073379517,0.252474844455719,0.2347609549760818,293.39337158203125,297.1499938964844,293.1499938964844,0.1234456598758697,-2854.48486328125,304.17333984375,0.5989753603935242,0.1818011105060577,0.1809097826480865,293.2467346191406,297.1499938964844,293.1499938964844,0.4849515259265899,-6234.322265625,304.15948486328125,0.8585978150367737,0.5596901774406433,0.3955348432064056,293.30291748046875,297.1499938964844,293.1499938964844,0.6956601738929749,-11177.6474609375,304.1585388183594,0.9493570327758788,0.7450615167617798,0.7092110514640808,293.21014404296875,297.1499938964844,293.1499938964844,0.0425524860620498,-6348.72216796875,304.1549987792969,0.4351310431957245,0.0814641714096069,0.4029320180416107,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1150207519531,1.0,0.533251166343689,0.5461657643318176,0.5461657643318176,1.0,1.0,-2.3088319301605225,0.886170506477356,1.422661304473877,0.3670020997524261,0.0,0.0,0.7217006087303162,224.1142120361328,226.0,-14.88482666015625,-27719.515625,1580.842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018798828125,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.08203125,36000.0,0.0,0.0,0.6234754920005798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639316320419312,1.2639493942260742,-1.7804351955419406e-05,0.0,0.0006327483570203,0.0,0.0,277.3338623046875,0.0,0.0,0.0,0.7439822554588318,4.0,0.0,1.0
637860,293.34307861328125,297.1499938964844,293.1499938964844,0.1789930015802383,-3649.703125,304.1677551269531,0.6589375734329224,0.2483213096857071,0.2311475276947021,293.39129638671875,297.1499938964844,293.1499938964844,0.1190930157899856,-2773.748779296875,304.1728210449219,0.5901521444320679,0.1760557740926742,0.1756022721529007,293.24688720703125,297.1499938964844,293.1499938964844,0.4830964803695678,-6215.7861328125,304.1593933105469,0.854831874370575,0.557207465171814,0.3939170837402344,293.3028869628906,297.1499938964844,293.1499938964844,0.6925753355026245,-11137.2509765625,304.1607971191406,0.9443131685256958,0.7411974668502808,0.7057309746742249,293.2082824707031,297.1499938964844,293.1499938964844,0.0417464263737201,-6284.20751953125,304.1546630859375,0.4305305182933807,0.0803173929452896,0.3983978033065796,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1001281738281,1.0,0.5327569246292114,0.5490895509719849,0.5490895509719849,1.0,1.0,-2.2865447998046875,0.8799912333488464,1.4065535068511963,0.3656822443008423,0.0,0.0,0.7291373014450073,227.010498046875,229.0,-19.078723907470703,-27410.666015625,1563.4996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38922119140625,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.265625,36000.0,0.0,0.0,0.6162204146385193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2841235399246216,1.2841416597366333,-1.810212415875867e-05,0.0,0.000625385378953,0.0,0.0,287.630615234375,0.0,0.0,0.0,0.7529465556144714,4.0,0.0,1.0
637920,293.34307861328125,297.1499938964844,293.1499938964844,0.1789930015802383,-3649.703125,304.1677551269531,0.6589375734329224,0.2483213096857071,0.2311475276947021,293.39129638671875,297.1499938964844,293.1499938964844,0.1190930157899856,-2773.748779296875,304.1728210449219,0.5901521444320679,0.1760557740926742,0.1756022721529007,293.24688720703125,297.1499938964844,293.1499938964844,0.4830964803695678,-6215.7861328125,304.1593933105469,0.854831874370575,0.557207465171814,0.3939170837402344,293.3028869628906,297.1499938964844,293.1499938964844,0.6925753355026245,-11137.2509765625,304.1607971191406,0.9443131685256958,0.7411974668502808,0.7057309746742249,293.2082824707031,297.1499938964844,293.1499938964844,0.0417464263737201,-6284.20751953125,304.1546630859375,0.4305305182933807,0.0803173929452896,0.3983978033065796,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1001281738281,1.0,0.5327569246292114,0.5490895509719849,0.5490895509719849,1.0,1.0,-2.2865447998046875,0.8799912333488464,1.4065535068511963,0.3656822443008423,0.0,0.0,0.7291373014450073,227.010498046875,229.0,-19.078723907470703,-27410.666015625,1563.4996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38922119140625,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.265625,36000.0,0.0,0.0,0.6162204146385193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2841235399246216,1.2841416597366333,-1.810212415875867e-05,0.0,0.000625385378953,0.0,0.0,287.630615234375,0.0,0.0,0.0,0.7529465556144714,4.0,0.0,1.0
637980,293.3388061523437,297.1499938964844,293.1499938964844,0.175713762640953,-3596.564453125,304.16729736328125,0.6535323262214661,0.2442928105592727,0.2276455909013748,293.3890075683594,297.1499938964844,293.1499938964844,0.1147767603397369,-2692.91943359375,304.17242431640625,0.581157386302948,0.170404851436615,0.1703825443983078,293.24688720703125,297.1499938964844,293.1499938964844,0.4810096025466919,-6194.67822265625,304.1597595214844,0.8512027859687805,0.554753839969635,0.3923199772834778,293.3025207519531,297.1499938964844,293.1499938964844,0.689110517501831,-11092.1962890625,304.1629638671875,0.9393309950828552,0.7373979091644287,0.7023144364356995,293.2064208984375,297.1499938964844,293.1499938964844,0.0409460738301277,-6219.7490234375,304.1544494628906,0.4262637197971344,0.0792162418365478,0.3940680027008056,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.092041015625,1.0,0.5323248505592346,0.5520285367965698,0.5520285367965698,1.0,1.0,-2.264844417572021,0.8739863634109497,1.3908579349517822,0.3643921911716461,0.0,0.0,0.7374495267868042,229.8855133056641,232.0,-12.839770317077637,-27141.90625,1546.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.90234375,36000.0,0.0,0.0,0.6104685664176941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094563484191897,1.3094748258590698,-1.849242835305631e-05,0.0,0.0006195480236783,0.0,0.0,301.06317138671875,0.0,0.0,0.0,0.764158308506012,4.0,0.0,1.0
638040,293.3388061523437,297.1499938964844,293.1499938964844,0.175713762640953,-3596.564453125,304.16729736328125,0.6535323262214661,0.2442928105592727,0.2276455909013748,293.3890075683594,297.1499938964844,293.1499938964844,0.1147767603397369,-2692.91943359375,304.17242431640625,0.581157386302948,0.170404851436615,0.1703825443983078,293.24688720703125,297.1499938964844,293.1499938964844,0.4810096025466919,-6194.67822265625,304.1597595214844,0.8512027859687805,0.554753839969635,0.3923199772834778,293.3025207519531,297.1499938964844,293.1499938964844,0.689110517501831,-11092.1962890625,304.1629638671875,0.9393309950828552,0.7373979091644287,0.7023144364356995,293.2064208984375,297.1499938964844,293.1499938964844,0.0409460738301277,-6219.7490234375,304.1544494628906,0.4262637197971344,0.0792162418365478,0.3940680027008056,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.092041015625,1.0,0.5323248505592346,0.5520285367965698,0.5520285367965698,1.0,1.0,-2.264844417572021,0.8739863634109497,1.3908579349517822,0.3643921911716461,0.0,0.0,0.7374495267868042,229.8855133056641,232.0,-12.839770317077637,-27141.90625,1546.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.90234375,36000.0,0.0,0.0,0.6104685664176941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094563484191897,1.3094748258590698,-1.849242835305631e-05,0.0,0.0006195480236783,0.0,0.0,301.06317138671875,0.0,0.0,0.0,0.764158308506012,4.0,0.0,1.0
638100,293.336669921875,297.1499938964844,293.1499938964844,0.1740859001874923,-3570.060546875,304.1671142578125,0.6509202718734741,0.2423240095376968,0.2259351462125778,293.3878173828125,297.1499938964844,293.1499938964844,0.112636923789978,-2652.565673828125,304.1722412109375,0.5766058564186096,0.1676139831542968,0.1678049266338348,293.246826171875,297.1499938964844,293.1499938964844,0.4798868000507355,-6183.26953125,304.1600036621094,0.8494312167167664,0.553534984588623,0.3915268182754516,293.30224609375,297.1499938964844,293.1499938964844,0.6872497797012329,-11068.12109375,304.1640014648437,0.9368605613708496,0.7355165481567383,0.700623631477356,293.2055053710937,297.1499938964844,293.1499938964844,0.0405488014221191,-6187.6220703125,304.15435791015625,0.4242419898509979,0.078681081533432,0.3919724225997925,291.0902404785156,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3193054199219,291.09002685546875,1.0,0.5321329236030579,0.5535051822662354,0.5535051822662354,1.0,1.0,-2.254192352294922,0.8710422515869141,1.3831502199172974,0.3637560307979584,0.0,0.0,0.74165940284729,231.32086181640625,232.0,-9.338135719299316,-27014.873046875,1539.0316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7998046875,311.9159851074219,278.1499938964844,0.0,18000.0,314.2699890136719,35722.03515625,36000.0,0.0,0.0,0.6032913327217102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322532057762146,1.3225507736206057,-1.8699858628679067e-05,0.0,0.0006122639751993,0.0,0.0,308.2096252441406,0.0,0.0,0.0,0.7699848413467407,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.1725164055824279,-3544.5126953125,304.1668395996094,0.6483656764030457,0.2403840571641922,0.2242502123117447,293.3865661621094,297.1499938964844,293.1499938964844,0.1105418428778648,-2612.940185546875,304.1719970703125,0.5720250606536865,0.1648450791835785,0.1652476638555526,293.24676513671875,297.1499938964844,293.1499938964844,0.4788492023944855,-6172.822265625,304.1600646972656,0.8476861715316772,0.5523223280906677,0.3907371759414673,293.30194091796875,297.1499938964844,293.1499938964844,0.6854960918426514,-11045.681640625,304.16461181640625,0.9344057440757751,0.7336479425430298,0.6989434957504272,293.2046203613281,297.1499938964844,293.1499938964844,0.040170032531023,-6157.1416015625,304.1542663574219,0.4222880601882934,0.0781551674008369,0.3899183869361877,291.0862731933594,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.3182373046875,291.0854187011719,1.0,0.5319564938545227,0.5549870133399963,0.5549870133399963,1.0,1.0,-2.2436625957489014,0.8681333661079407,1.3755292892456057,0.3631243407726288,0.0,0.0,0.7462654709815979,232.75592041015625,220.0,-12.253338813781738,-26866.1875,1531.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5804748535156,311.77178955078125,278.1499938964844,0.0,18000.0,314.2699890136719,35712.6953125,36000.0,0.0,0.0,0.6006442904472351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358405828475952,1.3358594179153442,-1.8912585801444948e-05,0.0,0.0006095775752328,0.0,0.0,315.6038818359375,0.0,0.0,0.0,0.7759659290313721,4.0,0.0,1.0
