time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638220,293.3298645019531,297.1499938964844,293.1499938964844,0.1692518144845962,-3491.0693359375,304.16668701171875,0.6464303135871887,0.236650213599205,0.2207614034414291,293.3837585449219,297.1499938964844,293.1499938964844,0.1062363386154174,-2530.89404296875,304.1718444824219,0.5660268664360046,0.1594198346138,0.1599806696176529,293.2463073730469,297.1499938964844,293.1499938964844,0.4765041470527649,-6148.95703125,304.1606750488281,0.8482739925384521,0.5499653220176697,0.3890145421028137,293.30096435546875,297.1499938964844,293.1499938964844,0.6816722750663757,-10996.564453125,304.1661682128906,0.93495112657547,0.7299946546554565,0.6954061985015869,293.2026062011719,297.1499938964844,293.1499938964844,0.0392321720719337,-6081.23583984375,304.1544189453125,0.4210251271724701,0.0771769881248474,0.3849136233329773,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07928466796875,1.0,0.5271004438400269,0.5580387711524963,0.5580387711524963,1.0,1.0,-2.2208175659179688,0.8615484237670898,1.359269142150879,0.361501932144165,0.0,0.0,0.7563285231590271,229.4774627685547,208.0,-7.34959602355957,-26593.080078125,1490.3438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700134277344,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.6640625,36000.0,0.0,0.0,0.5963429808616638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662947416305542,1.366314172744751,-1.940324727911502e-05,0.0,0.0006052123499102,0.0,0.0,332.9602355957031,0.0,0.0,0.0,0.7896267175674438,4.0,0.0,1.0
638280,293.3298645019531,297.1499938964844,293.1499938964844,0.1692518144845962,-3491.0693359375,304.16668701171875,0.6464303135871887,0.236650213599205,0.2207614034414291,293.3837585449219,297.1499938964844,293.1499938964844,0.1062363386154174,-2530.89404296875,304.1718444824219,0.5660268664360046,0.1594198346138,0.1599806696176529,293.2463073730469,297.1499938964844,293.1499938964844,0.4765041470527649,-6148.95703125,304.1606750488281,0.8482739925384521,0.5499653220176697,0.3890145421028137,293.30096435546875,297.1499938964844,293.1499938964844,0.6816722750663757,-10996.564453125,304.1661682128906,0.93495112657547,0.7299946546554565,0.6954061985015869,293.2026062011719,297.1499938964844,293.1499938964844,0.0392321720719337,-6081.23583984375,304.1544189453125,0.4210251271724701,0.0771769881248474,0.3849136233329773,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07928466796875,1.0,0.5271004438400269,0.5580387711524963,0.5580387711524963,1.0,1.0,-2.2208175659179688,0.8615484237670898,1.359269142150879,0.361501932144165,0.0,0.0,0.7563285231590271,229.4774627685547,208.0,-7.34959602355957,-26593.080078125,1490.3438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700134277344,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.6640625,36000.0,0.0,0.0,0.5963429808616638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662947416305542,1.366314172744751,-1.940324727911502e-05,0.0,0.0006052123499102,0.0,0.0,332.9602355957031,0.0,0.0,0.0,0.7896267175674438,4.0,0.0,1.0
638340,293.3247375488281,297.1499938964844,293.1499938964844,0.1659112870693206,-3435.956787109375,304.16668701171875,0.6466162800788879,0.2331340909004211,0.2173243016004562,293.38043212890625,297.1499938964844,293.1499938964844,0.1018933728337287,-2447.243896484375,304.1718139648437,0.5621219873428345,0.154173344373703,0.154727816581726,293.2453918457031,297.1499938964844,293.1499938964844,0.4737059473991394,-6120.22998046875,304.1617736816406,0.851564884185791,0.5477069616317749,0.3872497975826263,293.2995910644531,297.1499938964844,293.1499938964844,0.6772165298461914,-10939.1669921875,304.168212890625,0.9390685558319092,0.7264494895935059,0.6918217539787292,293.2002258300781,297.1499938964844,293.1499938964844,0.0382176823914051,-5998.40380859375,304.1546325683594,0.4216328561306,0.0763258263468742,0.3797485530376434,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.08233642578125,1.0,0.5199682712554932,0.5611399412155151,0.5611399412155151,1.0,1.0,-2.197750329971313,0.8548229932785034,1.3429274559020996,0.359748363494873,0.0,0.0,0.765264630317688,222.38433837890625,196.0,1.6520153284072876,-26335.40234375,1435.5301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106689453125,311.2972412109375,278.1499938964844,0.0,18000.0,313.7900085449219,35694.18359375,36000.0,0.0,0.0,0.5882801413536072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950448036193848,1.3950647115707395,-1.9890199837391265e-05,0.0,0.000597029516939,0.0,0.0,350.14764404296875,0.0,0.0,0.0,0.8025955557823181,4.0,0.0,1.0
638400,293.3247375488281,297.1499938964844,293.1499938964844,0.1659112870693206,-3435.956787109375,304.16668701171875,0.6466162800788879,0.2331340909004211,0.2173243016004562,293.38043212890625,297.1499938964844,293.1499938964844,0.1018933728337287,-2447.243896484375,304.1718139648437,0.5621219873428345,0.154173344373703,0.154727816581726,293.2453918457031,297.1499938964844,293.1499938964844,0.4737059473991394,-6120.22998046875,304.1617736816406,0.851564884185791,0.5477069616317749,0.3872497975826263,293.2995910644531,297.1499938964844,293.1499938964844,0.6772165298461914,-10939.1669921875,304.168212890625,0.9390685558319092,0.7264494895935059,0.6918217539787292,293.2002258300781,297.1499938964844,293.1499938964844,0.0382176823914051,-5998.40380859375,304.1546325683594,0.4216328561306,0.0763258263468742,0.3797485530376434,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.08233642578125,1.0,0.5199682712554932,0.5611399412155151,0.5611399412155151,1.0,1.0,-2.197750329971313,0.8548229932785034,1.3429274559020996,0.359748363494873,0.0,0.0,0.765264630317688,222.38433837890625,196.0,1.6520153284072876,-26335.40234375,1435.5301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106689453125,311.2972412109375,278.1499938964844,0.0,18000.0,313.7900085449219,35694.18359375,36000.0,0.0,0.0,0.5882801413536072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950448036193848,1.3950647115707395,-1.9890199837391265e-05,0.0,0.000597029516939,0.0,0.0,350.14764404296875,0.0,0.0,0.0,0.8025955557823181,4.0,0.0,1.0
638460,293.3193054199219,297.1499938964844,293.1499938964844,0.162741556763649,-3383.573486328125,304.1664123535156,0.6481653451919556,0.2298086434602737,0.2139859646558761,293.3766784667969,297.1499938964844,293.1499938964844,0.0976913198828697,-2365.695068359375,304.1715393066406,0.5595152378082275,0.1490939855575561,0.1495541185140609,293.2441711425781,297.1499938964844,293.1499938964844,0.4710708260536194,-6093.4296875,304.1622314453125,0.8566200137138367,0.5455379486083984,0.3854871988296509,293.2978515625,297.1499938964844,293.1499938964844,0.6729644536972046,-10885.0625,304.169189453125,0.9453649520874025,0.7230096459388733,0.6882524490356445,293.1976013183594,297.1499938964844,293.1499938964844,0.0372536964714527,-5919.87646484375,304.1546936035156,0.4235328733921051,0.0755876675248146,0.3747233152389526,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.5114932060241699,0.56427001953125,0.56427001953125,1.0,1.0,-2.1750857830047607,0.848203718662262,1.3268821239471436,0.3579927086830139,0.0,0.0,0.7745485305786133,213.2480010986328,184.0,-1.9436484575271609,-26050.80859375,1374.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332275390625,311.05450439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35692.63671875,36000.0,0.0,0.0,0.5847442746162415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224308729171753,1.4224512577056885,-2.035840043390636e-05,0.0,0.0005934410728514,0.0,0.0,367.04541015625,0.0,0.0,0.0,0.8150818943977356,4.0,0.0,1.0
638520,293.3193054199219,297.1499938964844,293.1499938964844,0.162741556763649,-3383.573486328125,304.1664123535156,0.6481653451919556,0.2298086434602737,0.2139859646558761,293.3766784667969,297.1499938964844,293.1499938964844,0.0976913198828697,-2365.695068359375,304.1715393066406,0.5595152378082275,0.1490939855575561,0.1495541185140609,293.2441711425781,297.1499938964844,293.1499938964844,0.4710708260536194,-6093.4296875,304.1622314453125,0.8566200137138367,0.5455379486083984,0.3854871988296509,293.2978515625,297.1499938964844,293.1499938964844,0.6729644536972046,-10885.0625,304.169189453125,0.9453649520874025,0.7230096459388733,0.6882524490356445,293.1976013183594,297.1499938964844,293.1499938964844,0.0372536964714527,-5919.87646484375,304.1546936035156,0.4235328733921051,0.0755876675248146,0.3747233152389526,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.5114932060241699,0.56427001953125,0.56427001953125,1.0,1.0,-2.1750857830047607,0.848203718662262,1.3268821239471436,0.3579927086830139,0.0,0.0,0.7745485305786133,213.2480010986328,184.0,-1.9436484575271609,-26050.80859375,1374.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332275390625,311.05450439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35692.63671875,36000.0,0.0,0.0,0.5847442746162415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224308729171753,1.4224512577056885,-2.035840043390636e-05,0.0,0.0005934410728514,0.0,0.0,367.04541015625,0.0,0.0,0.0,0.8150818943977356,4.0,0.0,1.0
638580,293.313720703125,297.1499938964844,293.1499938964844,0.1596138030290603,-3331.560546875,304.1661376953125,0.6507553458213806,0.2266510277986526,0.2107593268156051,293.3726501464844,297.1499938964844,293.1499938964844,0.0935525000095367,-2284.75927734375,304.1712646484375,0.5578330159187317,0.1441659778356552,0.1444808691740036,293.24273681640625,297.1499938964844,293.1499938964844,0.4682438969612121,-6064.5341796875,304.1628723144531,0.8630524277687073,0.5434452891349792,0.3837471306324005,293.2958679199219,297.1499938964844,293.1499938964844,0.6684380173683167,-10827.326171875,304.1703491210937,0.9531248807907104,0.7196658253669739,0.6847319602966309,293.19482421875,297.1499938964844,293.1499938964844,0.0363101027905941,-5842.453125,304.1546936035156,0.4264955818653106,0.0749442726373672,0.3699255287647247,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.5022079348564148,0.5674191117286682,0.5674191117286682,1.0,1.0,-2.1530354022979736,0.8417742848396301,1.3112611770629885,0.3562751412391662,0.0,0.0,0.7832202911376953,202.96163940429688,172.0,4.1753692626953125,-25805.43359375,1311.2037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142272949219,310.8589782714844,278.1499938964844,0.0,18000.0,313.7900085449219,35707.58984375,36000.0,0.0,0.0,0.5820239186286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498533010482788,1.4498741626739502,-2.084008156089112e-05,0.0,0.0005906802834942,0.0,0.0,384.60052490234375,0.0,0.0,0.0,0.8275486826896667,4.0,0.0,1.0
638640,293.313720703125,297.1499938964844,293.1499938964844,0.1596138030290603,-3331.560546875,304.1661376953125,0.6507553458213806,0.2266510277986526,0.2107593268156051,293.3726501464844,297.1499938964844,293.1499938964844,0.0935525000095367,-2284.75927734375,304.1712646484375,0.5578330159187317,0.1441659778356552,0.1444808691740036,293.24273681640625,297.1499938964844,293.1499938964844,0.4682438969612121,-6064.5341796875,304.1628723144531,0.8630524277687073,0.5434452891349792,0.3837471306324005,293.2958679199219,297.1499938964844,293.1499938964844,0.6684380173683167,-10827.326171875,304.1703491210937,0.9531248807907104,0.7196658253669739,0.6847319602966309,293.19482421875,297.1499938964844,293.1499938964844,0.0363101027905941,-5842.453125,304.1546936035156,0.4264955818653106,0.0749442726373672,0.3699255287647247,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.5022079348564148,0.5674191117286682,0.5674191117286682,1.0,1.0,-2.1530354022979736,0.8417742848396301,1.3112611770629885,0.3562751412391662,0.0,0.0,0.7832202911376953,202.96163940429688,172.0,4.1753692626953125,-25805.43359375,1311.2037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142272949219,310.8589782714844,278.1499938964844,0.0,18000.0,313.7900085449219,35707.58984375,36000.0,0.0,0.0,0.5820239186286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498533010482788,1.4498741626739502,-2.084008156089112e-05,0.0,0.0005906802834942,0.0,0.0,384.60052490234375,0.0,0.0,0.0,0.8275486826896667,4.0,0.0,1.0
638700,293.3109130859375,297.1499938964844,293.1499938964844,0.1580632627010345,-3305.65283203125,304.1660461425781,0.6523887515068054,0.2251280546188354,0.2091878205537796,293.37060546875,297.1499938964844,293.1499938964844,0.0915025323629379,-2244.539794921875,304.1711120605469,0.5572702288627625,0.1417529881000518,0.1419834941625595,293.2419738769531,297.1499938964844,293.1499938964844,0.4667474329471588,-6049.1943359375,304.1632385253906,0.8667219281196594,0.5424208045005798,0.3828853666782379,293.2948303222656,297.1499938964844,293.1499938964844,0.6660553812980652,-10796.896484375,304.17095947265625,0.9573941230773926,0.718021810054779,0.6829886436462402,293.19342041015625,297.1499938964844,293.1499938964844,0.0358466580510139,-5804.1796875,304.1546936035156,0.4283450543880462,0.0746525004506111,0.3676179349422455,291.0878295898437,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3045959472656,291.0882873535156,1.0,0.4973595440387726,0.569000244140625,0.569000244140625,1.0,1.0,-2.142247676849365,0.8386338353157043,1.303613781929016,0.3554328382015228,0.0,0.0,0.7869649529457092,197.5585327148437,172.0,7.824233055114746,-25690.482421875,1279.2586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9772033691406,310.7763671875,278.1499938964844,0.0,18000.0,313.3099975585937,35728.953125,36000.0,0.0,0.0,0.5760908126831055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4620569944381714,1.4620779752731323,-2.1060704966657795e-05,0.0,0.0005846589338034,0.0,0.0,392.649169921875,0.0,0.0,0.0,0.8331201672554016,4.0,0.0,1.0
638760,293.3081359863281,297.1499938964844,293.1499938964844,0.1565682142972946,-3280.672119140625,304.16583251953125,0.6542306542396545,0.2236355245113372,0.2076415121555328,293.3684997558594,297.1499938964844,293.1499938964844,0.0894894823431968,-2205.069580078125,304.1709289550781,0.5568649172782898,0.1393670290708542,0.139509692788124,293.2411804199219,297.1499938964844,293.1499938964844,0.4653363823890686,-6034.82568359375,304.16339111328125,0.8706746697425842,0.5414095520973206,0.3820293247699737,293.2937927246094,297.1499938964844,293.1499938964844,0.6637867093086243,-10768.13671875,304.1712646484375,0.9618542194366456,0.7163954973220825,0.6812567710876465,293.1920166015625,297.1499938964844,293.1499938964844,0.0354049913585186,-5767.77197265625,304.1546325683594,0.430433839559555,0.0743776261806488,0.3653686642646789,291.090087890625,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3028869628906,291.08984375,1.0,0.492409199476242,0.5705860257148743,0.5705860257148743,1.0,1.0,-2.1316092014312744,0.8355395197868347,1.2960697412490845,0.3546003401279449,0.0,0.0,0.7906976938247681,192.0453491210937,160.0,4.779603958129883,-25553.072265625,1247.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8169250488281,310.6702880859375,278.1499938964844,0.0,18000.0,313.3099975585937,35748.0703125,36000.0,0.0,0.0,0.5745202302932739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.473248839378357,1.473270058631897,-2.12645190913463e-05,0.0,0.0005830649752169,0.0,0.0,400.1348876953125,0.0,0.0,0.0,0.8382694125175476,4.0,0.0,1.0
638820,293.3027648925781,297.1499938964844,293.1499938964844,0.153683140873909,-3232.364501953125,304.1653747558594,0.6585274338722229,0.2207166701555252,0.2046087831258773,293.364501953125,297.1499938964844,293.1499938964844,0.0855225920677185,-2127.41455078125,304.1705627441406,0.5564707517623901,0.1346451044082641,0.1346118599176406,293.23956298828125,297.1499938964844,293.1499938964844,0.4626573324203491,-6007.6259765625,304.1634216308594,0.8794334530830383,0.5394287109375,0.3803395628929138,293.29156494140625,297.1499938964844,293.1499938964844,0.6594469547271729,-10713.328125,304.17144775390625,0.9712080955505372,0.7132025361061096,0.6778388619422913,293.1892395019531,297.1499938964844,293.1499938964844,0.0345699787139892,-5698.8896484375,304.15447998046875,0.4353618621826172,0.0738735720515251,0.3610405027866363,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822557866573334,0.5737733244895935,0.5737733244895935,1.0,1.0,-2.110750913619995,0.8294787406921387,1.2812721729278564,0.3529616594314575,0.0,0.0,0.7986176013946533,180.7928161621093,148.0,4.372867584228516,-25312.755859375,1184.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53826904296875,310.49462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.34765625,36000.0,0.0,0.0,0.5718590021133423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965264797210691,1.4965481758117676,-2.168369064747821e-05,0.0,0.0005803641979582,0.0,0.0,415.901611328125,0.0,0.0,0.0,0.8489750027656555,4.0,0.0,1.0
638880,293.3027648925781,297.1499938964844,293.1499938964844,0.153683140873909,-3232.364501953125,304.1653747558594,0.6585274338722229,0.2207166701555252,0.2046087831258773,293.364501953125,297.1499938964844,293.1499938964844,0.0855225920677185,-2127.41455078125,304.1705627441406,0.5564707517623901,0.1346451044082641,0.1346118599176406,293.23956298828125,297.1499938964844,293.1499938964844,0.4626573324203491,-6007.6259765625,304.1634216308594,0.8794334530830383,0.5394287109375,0.3803395628929138,293.29156494140625,297.1499938964844,293.1499938964844,0.6594469547271729,-10713.328125,304.17144775390625,0.9712080955505372,0.7132025361061096,0.6778388619422913,293.1892395019531,297.1499938964844,293.1499938964844,0.0345699787139892,-5698.8896484375,304.15447998046875,0.4353618621826172,0.0738735720515251,0.3610405027866363,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822557866573334,0.5737733244895935,0.5737733244895935,1.0,1.0,-2.110750913619995,0.8294787406921387,1.2812721729278564,0.3529616594314575,0.0,0.0,0.7986176013946533,180.7928161621093,148.0,4.372867584228516,-25312.755859375,1184.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53826904296875,310.49462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.34765625,36000.0,0.0,0.0,0.5718590021133423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965264797210691,1.4965481758117676,-2.168369064747821e-05,0.0,0.0005803641979582,0.0,0.0,415.901611328125,0.0,0.0,0.0,0.8489750027656555,4.0,0.0,1.0
638940,293.2978820800781,297.1499938964844,293.1499938964844,0.1507540196180343,-3182.94384765625,304.1651306152344,0.6636252999305725,0.2178410589694976,0.2016187608242035,293.3609313964844,297.1499938964844,293.1499938964844,0.0815018415451049,-2048.894287109375,304.17041015625,0.5565259456634521,0.1299338787794113,0.1297315657138824,293.23797607421875,297.1499938964844,293.1499938964844,0.4597149789333343,-5977.49560546875,304.1638488769531,0.8893340229988098,0.5374826788902283,0.3786723017692566,293.28936767578125,297.1499938964844,293.1499938964844,0.654746949672699,-10653.5185546875,304.172119140625,0.980900764465332,0.7100621461868286,0.6744692921638489,293.18658447265625,297.1499938964844,293.1499938964844,0.0337451435625553,-5629.998046875,304.15435791015625,0.4413575232028961,0.073419839143753,0.3569179773330688,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.4718235433101654,0.5769912004470825,0.5769912004470825,1.0,1.0,-2.0902974605560303,0.8235304951667786,1.2667670249938965,0.3513352274894714,0.0,0.0,0.8048296570777893,169.37510681152344,136.0,10.831193923950195,-25096.0546875,1121.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,310.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35787.1953125,35280.0,0.0,0.0,0.5680471062660217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166478157043457,1.5166698694229126,-2.206132376159076e-05,0.0,0.0005764956003986,0.0,0.0,430.0256652832031,0.0,0.0,0.0,0.8482156991958618,4.0,0.0,1.0
639000,293.2978820800781,297.1499938964844,293.1499938964844,0.1507540196180343,-3182.94384765625,304.1651306152344,0.6636252999305725,0.2178410589694976,0.2016187608242035,293.3609313964844,297.1499938964844,293.1499938964844,0.0815018415451049,-2048.894287109375,304.17041015625,0.5565259456634521,0.1299338787794113,0.1297315657138824,293.23797607421875,297.1499938964844,293.1499938964844,0.4597149789333343,-5977.49560546875,304.1638488769531,0.8893340229988098,0.5374826788902283,0.3786723017692566,293.28936767578125,297.1499938964844,293.1499938964844,0.654746949672699,-10653.5185546875,304.172119140625,0.980900764465332,0.7100621461868286,0.6744692921638489,293.18658447265625,297.1499938964844,293.1499938964844,0.0337451435625553,-5629.998046875,304.15435791015625,0.4413575232028961,0.073419839143753,0.3569179773330688,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.4718235433101654,0.5769912004470825,0.5769912004470825,1.0,1.0,-2.0902974605560303,0.8235304951667786,1.2667670249938965,0.3513352274894714,0.0,0.0,0.8048296570777893,169.37510681152344,136.0,10.831193923950195,-25096.0546875,1121.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,310.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35787.1953125,35280.0,0.0,0.0,0.5680471062660217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166478157043457,1.5166698694229126,-2.206132376159076e-05,0.0,0.0005764956003986,0.0,0.0,430.0256652832031,0.0,0.0,0.0,0.8482156991958618,4.0,0.0,1.0
639060,293.29345703125,297.1499938964844,293.1499938964844,0.147999420762062,-3136.482177734375,304.1647033691406,0.6695786714553833,0.2149916589260101,0.1986489742994308,293.3579406738281,297.1499938964844,293.1499938964844,0.0775170177221298,-1971.787353515625,304.1702880859375,0.5569811463356018,0.1251997053623199,0.124829776585102,293.23638916015625,297.1499938964844,293.1499938964844,0.4572242796421051,-5952.330078125,304.1634521484375,0.900438129901886,0.5355739593505859,0.3770265579223633,293.2871398925781,297.1499938964844,293.1499938964844,0.6506748795509338,-10602.41796875,304.171630859375,0.990699589252472,0.7069815397262573,0.6711477041244507,293.1840515136719,297.1499938964844,293.1499938964844,0.0330052450299263,-5568.55322265625,304.1541442871094,0.448553055524826,0.0730062499642372,0.3529692590236664,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.4611460566520691,0.5802451968193054,0.5802451968193054,1.0,1.0,-2.0701353549957275,0.817650318145752,1.252484917640686,0.3497010171413421,0.0,0.0,0.8122808933258057,157.88473510742188,124.0,6.002486705780029,-24848.16015625,1060.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13311767578125,310.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,35111.671875,35280.0,0.0,0.0,0.5655852556228638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.522843360900879,1.5228652954101562,-2.2022906705387868e-05,0.0,0.0005739970947615,0.0,0.0,432.2938232421875,0.0,0.0,0.0,0.8595770001411438,4.0,0.0,1.0
639120,293.29345703125,297.1499938964844,293.1499938964844,0.147999420762062,-3136.482177734375,304.1647033691406,0.6695786714553833,0.2149916589260101,0.1986489742994308,293.3579406738281,297.1499938964844,293.1499938964844,0.0775170177221298,-1971.787353515625,304.1702880859375,0.5569811463356018,0.1251997053623199,0.124829776585102,293.23638916015625,297.1499938964844,293.1499938964844,0.4572242796421051,-5952.330078125,304.1634521484375,0.900438129901886,0.5355739593505859,0.3770265579223633,293.2871398925781,297.1499938964844,293.1499938964844,0.6506748795509338,-10602.41796875,304.171630859375,0.990699589252472,0.7069815397262573,0.6711477041244507,293.1840515136719,297.1499938964844,293.1499938964844,0.0330052450299263,-5568.55322265625,304.1541442871094,0.448553055524826,0.0730062499642372,0.3529692590236664,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.4611460566520691,0.5802451968193054,0.5802451968193054,1.0,1.0,-2.0701353549957275,0.817650318145752,1.252484917640686,0.3497010171413421,0.0,0.0,0.8122808933258057,157.88473510742188,124.0,6.002486705780029,-24848.16015625,1060.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13311767578125,310.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,35111.671875,35280.0,0.0,0.0,0.5655852556228638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.522843360900879,1.5228652954101562,-2.2022906705387868e-05,0.0,0.0005739970947615,0.0,0.0,432.2938232421875,0.0,0.0,0.0,0.8595770001411438,4.0,0.0,1.0
639180,293.28924560546875,297.1499938964844,293.1499938964844,0.1450527608394622,-3086.150390625,304.1647033691406,0.6763437390327454,0.2122110575437545,0.1957317441701889,293.3551940917969,297.1499938964844,293.1499938964844,0.0733651518821716,-1891.927978515625,304.1704406738281,0.5577570796012878,0.1204914078116417,0.1199383214116096,293.2348937988281,297.1499938964844,293.1499938964844,0.4539940953254699,-5918.93408203125,304.1643371582031,0.913127601146698,0.533689558506012,0.3754043281078338,293.2846984863281,297.1499938964844,293.1499938964844,0.6442103385925293,-10516.4912109375,304.1755065917969,0.9990000128746032,0.7039986252784729,0.6663526296615601,293.181640625,297.1499938964844,293.1499938964844,0.0322221256792545,-5501.720703125,304.1540832519531,0.4569417238235473,0.0726324617862701,0.3492186963558197,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501810669898987,0.5836012363433838,0.5836012363433838,1.0,1.0,-2.0487093925476074,0.811176061630249,1.2375333309173584,0.3478328883647918,0.0,0.0,0.8158066272735596,146.54344177246094,112.0,20.79874420166016,-24648.76171875,999.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,310.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15625,35280.0,0.0,0.0,0.5633474588394165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.536035656929016,1.5360578298568726,-2.227688310085796e-05,0.0,0.0005717260646633,0.0,0.0,441.8267822265625,0.0,0.0,0.0,0.8655700087547302,4.0,0.0,1.0
639240,293.28924560546875,297.1499938964844,293.1499938964844,0.1450527608394622,-3086.150390625,304.1647033691406,0.6763437390327454,0.2122110575437545,0.1957317441701889,293.3551940917969,297.1499938964844,293.1499938964844,0.0733651518821716,-1891.927978515625,304.1704406738281,0.5577570796012878,0.1204914078116417,0.1199383214116096,293.2348937988281,297.1499938964844,293.1499938964844,0.4539940953254699,-5918.93408203125,304.1643371582031,0.913127601146698,0.533689558506012,0.3754043281078338,293.2846984863281,297.1499938964844,293.1499938964844,0.6442103385925293,-10516.4912109375,304.1755065917969,0.9990000128746032,0.7039986252784729,0.6663526296615601,293.181640625,297.1499938964844,293.1499938964844,0.0322221256792545,-5501.720703125,304.1540832519531,0.4569417238235473,0.0726324617862701,0.3492186963558197,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501810669898987,0.5836012363433838,0.5836012363433838,1.0,1.0,-2.0487093925476074,0.811176061630249,1.2375333309173584,0.3478328883647918,0.0,0.0,0.8158066272735596,146.54344177246094,112.0,20.79874420166016,-24648.76171875,999.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,310.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15625,35280.0,0.0,0.0,0.5633474588394165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.536035656929016,1.5360578298568726,-2.227688310085796e-05,0.0,0.0005717260646633,0.0,0.0,441.8267822265625,0.0,0.0,0.0,0.8655700087547302,4.0,0.0,1.0
639300,293.2870178222656,297.1499938964844,293.1499938964844,0.1435459405183792,-3060.15234375,304.164794921875,0.6789758801460266,0.2108839750289917,0.1943655908107757,293.3536376953125,297.1499938964844,293.1499938964844,0.0712803080677986,-1852.0595703125,304.1705017089844,0.5573223829269409,0.1181977838277816,0.1175817921757698,293.2340393066406,297.1499938964844,293.1499938964844,0.4520662128925323,-5898.7607421875,304.1652526855469,0.9186976552009584,0.5327784419059753,0.3746454417705536,293.27862548828125,297.1499938964844,293.1499938964844,0.6315778493881226,-10343.0341796875,304.19390869140625,0.9990000128746032,0.7034801244735718,0.6554448008537292,293.1802978515625,297.1499938964844,293.1499938964844,0.0318613015115261,-5470.05322265625,304.15399169921875,0.4605596661567688,0.0724928826093673,0.3477188944816589,291.1332397460937,291.1499938964844,257.7021484375,256.6913146972656,279.18621826171875,293.2875061035156,291.1362609863281,1.0,0.4442193210124969,0.585631787776947,0.585631787776947,1.0,1.0,-2.0282909870147705,0.8038708567619324,1.2244200706481934,0.344985157251358,0.0,0.0,0.8151817917823792,141.811279296875,112.0,40.010398864746094,-24478.1171875,963.6839599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94732666015625,310.1452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,35214.14453125,34200.0,0.0,0.0,0.56216961145401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5389771461486816,1.5389995574951172,-2.2346055629896e-05,0.0,0.0005705307121388,0.0,0.0,444.1435852050781,0.0,0.0,0.0,0.8518224358558655,4.0,0.0,1.0
639360,293.2848815917969,297.1499938964844,293.1499938964844,0.1421415954828262,-3035.99609375,304.1646423339844,0.6818848848342896,0.2095685303211212,0.1930213272571563,293.3520812988281,297.1499938964844,293.1499938964844,0.0692493468523025,-1813.5887451171875,304.17047119140625,0.5570816993713379,0.1159203499555587,0.1152519062161445,293.2333374023437,297.1499938964844,293.1499938964844,0.4503679871559143,-5881.22265625,304.1655578613281,0.9247545003890992,0.5318564772605896,0.3738872408866882,293.265869140625,297.1499938964844,293.1499938964844,0.6176023483276367,-10152.1943359375,304.2113037109375,0.9990000128746032,0.7043509483337402,0.6431266665458679,293.1789855957031,297.1499938964844,293.1499938964844,0.0315485373139381,-5442.79931640625,304.1538391113281,0.4645526707172394,0.0723708197474479,0.3463281095027923,291.1463623046875,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,293.2821044921875,291.1483459472656,1.0,0.4379840493202209,0.5877044796943665,0.5877044796943665,1.0,1.0,-2.006492853164673,0.7959690093994141,1.2105238437652588,0.3417403995990753,0.0,0.0,0.8140047192573547,136.97171020507812,100.0,37.435977935791016,-24228.39453125,926.7469482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384460449219,310.1245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,34431.8671875,34200.0,0.0,0.0,0.5606783628463745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5184366703033447,1.5184584856033323,-2.1787787773064338e-05,0.0,0.0005690172547474,0.0,0.0,427.06744384765625,0.0,0.0,0.0,0.8551775217056274,4.0,0.0,1.0
639420,293.2806701660156,297.1499938964844,293.1499938964844,0.1389488130807876,-2980.206298828125,304.16510009765625,0.6887502074241638,0.2070019990205764,0.1903682202100753,293.34893798828125,297.1499938964844,293.1499938964844,0.0649609342217445,-1732.7755126953125,304.1708068847656,0.5573353171348572,0.1114362999796867,0.1106365770101547,293.2320861816406,297.1499938964844,293.1499938964844,0.4455729722976684,-5830.6103515625,304.1683959960937,0.9384402632713318,0.529999852180481,0.3723495006561279,293.225830078125,297.1499938964844,293.1499938964844,0.5853061676025391,-9713.826171875,304.2445678710937,0.9990000128746032,0.7094935178756714,0.6166951060295105,293.1761779785156,297.1499938964844,293.1499938964844,0.0308295208960771,-5377.5126953125,304.1537475585937,0.4727029800415039,0.0722065865993499,0.3438034951686859,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.4248339831829071,0.5919851660728455,0.5919851660728455,1.0,1.0,-1.96114468574524,0.7793747782707214,1.1817699670791626,0.3347966969013214,0.0,0.0,0.8027206063270569,126.92076873779295,88.0,75.61164093017578,-23849.826171875,852.1458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,310.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34497.78515625,34200.0,0.0,0.0,0.556878387928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4978805780410769,1.4979020357131958,-2.142617631761823e-05,0.0,0.0005651607643812,0.0,0.0,413.0021362304688,0.0,0.0,0.0,0.8451796174049377,4.0,0.0,1.0
639480,293.2806701660156,297.1499938964844,293.1499938964844,0.1389488130807876,-2980.206298828125,304.16510009765625,0.6887502074241638,0.2070019990205764,0.1903682202100753,293.34893798828125,297.1499938964844,293.1499938964844,0.0649609342217445,-1732.7755126953125,304.1708068847656,0.5573353171348572,0.1114362999796867,0.1106365770101547,293.2320861816406,297.1499938964844,293.1499938964844,0.4455729722976684,-5830.6103515625,304.1683959960937,0.9384402632713318,0.529999852180481,0.3723495006561279,293.225830078125,297.1499938964844,293.1499938964844,0.5853061676025391,-9713.826171875,304.2445678710937,0.9990000128746032,0.7094935178756714,0.6166951060295105,293.1761779785156,297.1499938964844,293.1499938964844,0.0308295208960771,-5377.5126953125,304.1537475585937,0.4727029800415039,0.0722065865993499,0.3438034951686859,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.4248339831829071,0.5919851660728455,0.5919851660728455,1.0,1.0,-1.96114468574524,0.7793747782707214,1.1817699670791626,0.3347966969013214,0.0,0.0,0.8027206063270569,126.92076873779295,88.0,75.61164093017578,-23849.826171875,852.1458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,310.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34497.78515625,34200.0,0.0,0.0,0.556878387928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4978805780410769,1.4979020357131958,-2.142617631761823e-05,0.0,0.0005651607643812,0.0,0.0,413.0021362304688,0.0,0.0,0.0,0.8451796174049377,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.135797306895256,-2924.826416015625,304.1653137207031,0.6971086263656616,0.204543188214302,0.1877956688404083,293.3455505371094,297.1499938964844,293.1499938964844,0.0606866553425788,-1653.545654296875,304.1709899902344,0.5586855411529541,0.107083112001419,0.106123112142086,293.2309265136719,297.1499938964844,293.1499938964844,0.4405227303504944,-5777.45849609375,304.170654296875,0.9537729620933532,0.5281524658203125,0.3708016276359558,293.1701354980469,297.1499938964844,293.1499938964844,0.5499024987220764,-9235.2197265625,304.2718811035156,0.9990000128746032,0.7188304662704468,0.5880932211875916,293.1732788085937,297.1499938964844,293.1499938964844,0.0301776062697172,-5316.2568359375,304.1535949707031,0.4808889329433441,0.0721270218491554,0.3416497707366943,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109005033969879,0.5965902805328369,0.5965902805328369,1.0,1.0,-1.9138439893722528,0.7619982361793518,1.1518456935882568,0.3274379670619964,0.0,0.0,0.7817398905754089,116.54338836669922,106.0,87.32437896728516,-23405.693359375,777.8077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34777.60546875,33120.0,0.0,0.0,0.5517479777336121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503910541534424,1.450411677360535,-2.06392360269092e-05,0.0,0.0005599540891125,0.0,0.0,382.1847839355469,0.0,0.0,0.0,0.8081461787223816,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.135797306895256,-2924.826416015625,304.1653137207031,0.6971086263656616,0.204543188214302,0.1877956688404083,293.3455505371094,297.1499938964844,293.1499938964844,0.0606866553425788,-1653.545654296875,304.1709899902344,0.5586855411529541,0.107083112001419,0.106123112142086,293.2309265136719,297.1499938964844,293.1499938964844,0.4405227303504944,-5777.45849609375,304.170654296875,0.9537729620933532,0.5281524658203125,0.3708016276359558,293.1701354980469,297.1499938964844,293.1499938964844,0.5499024987220764,-9235.2197265625,304.2718811035156,0.9990000128746032,0.7188304662704468,0.5880932211875916,293.1732788085937,297.1499938964844,293.1499938964844,0.0301776062697172,-5316.2568359375,304.1535949707031,0.4808889329433441,0.0721270218491554,0.3416497707366943,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109005033969879,0.5965902805328369,0.5965902805328369,1.0,1.0,-1.9138439893722528,0.7619982361793518,1.1518456935882568,0.3274379670619964,0.0,0.0,0.7817398905754089,116.54338836669922,106.0,87.32437896728516,-23405.693359375,777.8077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34777.60546875,33120.0,0.0,0.0,0.5517479777336121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503910541534424,1.450411677360535,-2.06392360269092e-05,0.0,0.0005599540891125,0.0,0.0,382.1847839355469,0.0,0.0,0.0,0.8081461787223816,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.133609339594841,-2887.14306640625,304.163818359375,0.6970637440681458,0.2020555138587951,0.1855017393827438,293.3424377441406,297.1499938964844,293.1499938964844,0.0570220351219177,-1587.5025634765625,304.1700744628906,0.5522261261940002,0.1027606874704361,0.1019491627812385,293.2301940917969,297.1499938964844,293.1499938964844,0.4379215836524963,-5751.7392578125,304.16802978515625,0.956658661365509,0.5262489914894104,0.3694341480731964,293.1172790527344,297.1499938964844,293.1499938964844,0.5385899543762207,-9102.2939453125,304.2489013671875,0.9990000128746032,0.7290922999382019,0.5810146927833557,293.17108154296875,297.1499938964844,293.1499938964844,0.0299823861569166,-5298.28857421875,304.1527099609375,0.4826157987117767,0.0719872266054153,0.3407151401042938,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2824401855469,1.0,0.4073977470397949,0.6003621220588684,0.6003621220588684,1.0,1.0,-1.8947842121124268,0.7565464377403259,1.1382378339767456,0.3255773186683655,0.0,0.0,0.7628160715103149,113.85742950439452,124.0,25.005239486694336,-23079.626953125,753.5760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709411621094,310.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33819.6796875,33120.0,0.0,0.0,0.5450429916381836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706012964248655,1.3706203699111938,-1.9055769371334463e-05,0.0,0.0005531493225134,0.0,0.0,330.27960205078125,0.0,0.0,0.0,0.7845304012298584,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.133609339594841,-2887.14306640625,304.163818359375,0.6970637440681458,0.2020555138587951,0.1855017393827438,293.3424377441406,297.1499938964844,293.1499938964844,0.0570220351219177,-1587.5025634765625,304.1700744628906,0.5522261261940002,0.1027606874704361,0.1019491627812385,293.2301940917969,297.1499938964844,293.1499938964844,0.4379215836524963,-5751.7392578125,304.16802978515625,0.956658661365509,0.5262489914894104,0.3694341480731964,293.1172790527344,297.1499938964844,293.1499938964844,0.5385899543762207,-9102.2939453125,304.2489013671875,0.9990000128746032,0.7290922999382019,0.5810146927833557,293.17108154296875,297.1499938964844,293.1499938964844,0.0299823861569166,-5298.28857421875,304.1527099609375,0.4826157987117767,0.0719872266054153,0.3407151401042938,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2824401855469,1.0,0.4073977470397949,0.6003621220588684,0.6003621220588684,1.0,1.0,-1.8947842121124268,0.7565464377403259,1.1382378339767456,0.3255773186683655,0.0,0.0,0.7628160715103149,113.85742950439452,124.0,25.005239486694336,-23079.626953125,753.5760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709411621094,310.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33819.6796875,33120.0,0.0,0.0,0.5450429916381836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706012964248655,1.3706203699111938,-1.9055769371334463e-05,0.0,0.0005531493225134,0.0,0.0,330.27960205078125,0.0,0.0,0.0,0.7845304012298584,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1319742649793625,-2859.542724609375,304.16192626953125,0.6898678541183472,0.1995347887277603,0.1833684295415878,293.339599609375,297.1499938964844,293.1499938964844,0.0537138320505619,-1529.189453125,304.1688842773437,0.5393150448799133,0.0984608083963394,0.0980066508054733,293.229736328125,297.1499938964844,293.1499938964844,0.4368520677089691,-5742.62255859375,304.1637268066406,0.9494106769561768,0.5243157148361206,0.3681942820549011,293.0979919433594,297.1499938964844,293.1499938964844,0.5473231077194214,-9248.8271484375,304.2009582519531,0.9990000128746032,0.7339082956314087,0.5913227796554565,293.16961669921875,297.1499938964844,293.1499938964844,0.030025353655219,-5304.45263671875,304.1517333984375,0.4791763126850128,0.0717526003718376,0.3404178321361542,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.4109393358230591,0.6030886769294739,0.6030886769294739,1.0,1.0,-1.8980087041854856,0.7601464986801147,1.137862205505371,0.3281942009925842,0.0,0.0,0.7498143911361694,117.15533447265624,142.0,-27.471036911010746,-23001.58203125,766.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379950404167175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321801781654358,1.3218200206756592,-1.8210110283689573e-05,0.0,0.0005459965323098,0.0,0.0,302.0787658691406,0.0,0.0,0.0,0.7625136375427246,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1319742649793625,-2859.542724609375,304.16192626953125,0.6898678541183472,0.1995347887277603,0.1833684295415878,293.339599609375,297.1499938964844,293.1499938964844,0.0537138320505619,-1529.189453125,304.1688842773437,0.5393150448799133,0.0984608083963394,0.0980066508054733,293.229736328125,297.1499938964844,293.1499938964844,0.4368520677089691,-5742.62255859375,304.1637268066406,0.9494106769561768,0.5243157148361206,0.3681942820549011,293.0979919433594,297.1499938964844,293.1499938964844,0.5473231077194214,-9248.8271484375,304.2009582519531,0.9990000128746032,0.7339082956314087,0.5913227796554565,293.16961669921875,297.1499938964844,293.1499938964844,0.030025353655219,-5304.45263671875,304.1517333984375,0.4791763126850128,0.0717526003718376,0.3404178321361542,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.4109393358230591,0.6030886769294739,0.6030886769294739,1.0,1.0,-1.8980087041854856,0.7601464986801147,1.137862205505371,0.3281942009925842,0.0,0.0,0.7498143911361694,117.15533447265624,142.0,-27.471036911010746,-23001.58203125,766.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379950404167175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321801781654358,1.3218200206756592,-1.8210110283689573e-05,0.0,0.0005459965323098,0.0,0.0,302.0787658691406,0.0,0.0,0.0,0.7625136375427246,4.0,0.0,1.0
639900,293.2687683105469,297.1499938964844,293.1499938964844,0.1313567906618118,-2849.422119140625,304.160888671875,0.6844499111175537,0.1982648223638534,0.1823508590459823,293.3383483886719,297.1499938964844,293.1499938964844,0.0521719194948673,-1502.453125,304.16827392578125,0.531358540058136,0.0963076502084732,0.0960958823561668,293.22955322265625,297.1499938964844,293.1499938964844,0.4369082450866699,-5744.41943359375,304.1611328125,0.94297993183136,0.5233370661735535,0.3676108717918396,293.1022644042969,297.1499938964844,293.1499938964844,0.5576024055480957,-9402.6689453125,304.1730041503906,0.9990000128746032,0.7337357401847839,0.6011979579925537,293.1693420410156,297.1499938964844,293.1499938964844,0.0300901420414447,-5312.99365234375,304.1513061523437,0.4758414328098297,0.0715546607971191,0.3402611315250397,291.23016357421875,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2514038085937,291.22637939453125,1.0,0.4147084057331085,0.6040567755699158,0.6040567755699158,1.0,1.0,-1.9054574966430664,0.7642510533332825,1.1412063837051392,0.3305777609348297,0.0,0.0,0.7471129298210144,120.47776794433594,142.0,-51.39772033691406,-23018.25390625,783.6969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59820556640625,310.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33463.98828125,32040.0,0.0,0.0,0.5346491932868958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306790828704834,1.3068088293075562,-1.7937871234607883e-05,0.0,0.0005426009302027,0.0,0.0,293.5502319335937,0.0,0.0,0.0,0.7408208847045898,4.0,0.0,1.0
