time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.1310202628374099,-2844.605712890625,304.1595153808594,0.6782032251358032,0.1969867646694183,0.1813586056232452,293.3371887207031,297.1499938964844,293.1499938964844,0.0507725812494754,-1478.6607666015625,304.16748046875,0.5228621959686279,0.0941479504108429,0.0942146703600883,293.2294616699219,297.1499938964844,293.1499938964844,0.4378674626350403,-5756.15185546875,304.1573486328125,0.935106635093689,0.5223514437675476,0.3670461773872375,293.115234375,297.1499938964844,293.1499938964844,0.5718951225280762,-9610.6083984375,304.1427917480469,0.9990000128746032,0.7318020462989807,0.6135479211807251,293.16949462890625,297.1499938964844,293.1499938964844,0.0302285049110651,-5328.82373046875,304.1508178710937,0.4713734984397888,0.0712850540876388,0.3399683833122253,291.18121337890625,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483825683594,291.175048828125,1.0,0.4195161163806915,0.6048105955123901,0.6048105955123901,1.0,1.0,-1.9158039093017576,0.7694923877716064,1.1463115215301514,0.3334869742393493,0.0,0.0,0.7497543692588806,124.7335968017578,160.0,-94.5240707397461,-23000.92578125,806.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6256103515625,310.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,32370.3671875,32040.0,0.0,0.0,0.5314469337463379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2840436697006226,1.284061074256897,-1.7332671632175334e-05,0.0,0.0005393510800786,0.0,0.0,278.6472473144531,0.0,0.0,0.0,0.7433438897132874,4.0,0.0,1.0
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1300415098667144,-2828.894287109375,304.1579895019531,0.6642821431159973,0.1943992972373962,0.1794309169054031,293.3353271484375,297.1499938964844,293.1499938964844,0.0477953143417835,-1427.824462890625,304.1666259765625,0.5054618120193481,0.0897827297449112,0.0905041173100471,293.2295227050781,297.1499938964844,293.1499938964844,0.4387877583503723,-5767.61865234375,304.1534423828125,0.9166521430015564,0.520327091217041,0.365955501794815,293.1645812988281,297.1499938964844,293.1499938964844,0.6063581705093384,-10097.7919921875,304.08795166015625,0.9990000128746032,0.7227417826652527,0.6439673900604248,293.1707458496094,297.1499938964844,293.1499938964844,0.0302900355309247,-5338.84912109375,304.15045166015625,0.4583700895309448,0.0705359056591987,0.33882737159729,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1078186035156,1.0,0.4315306544303894,0.6059485673904419,0.6059485673904419,1.0,1.0,-1.9428772926330569,0.7825656533241272,1.160311579704285,0.3405448794364929,0.0,0.0,0.7598023414611816,135.6123504638672,163.0,-92.07462310791016,-23224.17578125,865.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555908203125,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.408203125,32040.0,0.0,0.0,0.5263219475746155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994670867919922,1.2994844913482666,-1.7457277863286436e-05,0.0,0.00053414987633,0.0,0.0,285.3429870605469,0.0,0.0,0.0,0.7498577833175659,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1300415098667144,-2828.894287109375,304.1579895019531,0.6642821431159973,0.1943992972373962,0.1794309169054031,293.3353271484375,297.1499938964844,293.1499938964844,0.0477953143417835,-1427.824462890625,304.1666259765625,0.5054618120193481,0.0897827297449112,0.0905041173100471,293.2295227050781,297.1499938964844,293.1499938964844,0.4387877583503723,-5767.61865234375,304.1534423828125,0.9166521430015564,0.520327091217041,0.365955501794815,293.1645812988281,297.1499938964844,293.1499938964844,0.6063581705093384,-10097.7919921875,304.08795166015625,0.9990000128746032,0.7227417826652527,0.6439673900604248,293.1707458496094,297.1499938964844,293.1499938964844,0.0302900355309247,-5338.84912109375,304.15045166015625,0.4583700895309448,0.0705359056591987,0.33882737159729,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1078186035156,1.0,0.4315306544303894,0.6059485673904419,0.6059485673904419,1.0,1.0,-1.9428772926330569,0.7825656533241272,1.160311579704285,0.3405448794364929,0.0,0.0,0.7598023414611816,135.6123504638672,163.0,-92.07462310791016,-23224.17578125,865.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555908203125,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.408203125,32040.0,0.0,0.0,0.5263219475746155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994670867919922,1.2994844913482666,-1.7457277863286436e-05,0.0,0.00053414987633,0.0,0.0,285.3429870605469,0.0,0.0,0.0,0.7498577833175659,4.0,0.0,1.0
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.1288179606199264,-2808.436279296875,304.15740966796875,0.6533937454223633,0.1918532848358154,0.177451342344284,293.33367919921875,297.1499938964844,293.1499938964844,0.0445936620235443,-1373.2911376953125,304.1664428710937,0.4911454021930694,0.085426926612854,0.0867116078734397,293.2297668457031,297.1499938964844,293.1499938964844,0.4390093684196472,-5770.798828125,304.1520080566406,0.9031022191047668,0.5182647705078125,0.3647782206535339,293.2318725585937,297.1499938964844,293.1499938964844,0.6360304355621338,-10500.6025390625,304.0599365234375,0.9990000128746032,0.708741307258606,0.6684659123420715,293.1723937988281,297.1499938964844,293.1499938964844,0.0300910733640193,-5325.14990234375,304.150634765625,0.4471196234226227,0.0696776434779167,0.3366425931453705,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403697550296783,0.6077182292938232,0.6077182292938232,1.0,1.0,-1.9613385200500488,0.7921899557113647,1.169148564338684,0.3461899757385254,0.0,0.0,0.7755482196807861,144.66265869140625,166.0,-71.68035125732422,-23384.802734375,911.5592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.71484375,30960.0,0.0,0.0,0.5233176350593567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365594148635864,1.3365774154663086,-1.7997495888266712e-05,0.0,0.0005311009008437,0.0,0.0,304.7803649902344,0.0,0.0,0.0,0.7515928149223328,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.1288179606199264,-2808.436279296875,304.15740966796875,0.6533937454223633,0.1918532848358154,0.177451342344284,293.33367919921875,297.1499938964844,293.1499938964844,0.0445936620235443,-1373.2911376953125,304.1664428710937,0.4911454021930694,0.085426926612854,0.0867116078734397,293.2297668457031,297.1499938964844,293.1499938964844,0.4390093684196472,-5770.798828125,304.1520080566406,0.9031022191047668,0.5182647705078125,0.3647782206535339,293.2318725585937,297.1499938964844,293.1499938964844,0.6360304355621338,-10500.6025390625,304.0599365234375,0.9990000128746032,0.708741307258606,0.6684659123420715,293.1723937988281,297.1499938964844,293.1499938964844,0.0300910733640193,-5325.14990234375,304.150634765625,0.4471196234226227,0.0696776434779167,0.3366425931453705,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403697550296783,0.6077182292938232,0.6077182292938232,1.0,1.0,-1.9613385200500488,0.7921899557113647,1.169148564338684,0.3461899757385254,0.0,0.0,0.7755482196807861,144.66265869140625,166.0,-71.68035125732422,-23384.802734375,911.5592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.71484375,30960.0,0.0,0.0,0.5233176350593567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365594148635864,1.3365774154663086,-1.7997495888266712e-05,0.0,0.0005311009008437,0.0,0.0,304.7803649902344,0.0,0.0,0.0,0.7515928149223328,4.0,0.0,1.0
640260,293.2615051269531,297.1499938964844,293.1499938964844,0.1274187862873077,-2784.294189453125,304.1573486328125,0.64250248670578,0.1894306540489196,0.1756393015384674,293.3316345214844,297.1499938964844,293.1499938964844,0.0413434505462646,-1317.8740234375,304.1664123535156,0.4758358001708984,0.0811875462532043,0.0830768048763275,293.22979736328125,297.1499938964844,293.1499938964844,0.4382754564285278,-5763.0390625,304.15283203125,0.8896005749702454,0.5162337422370911,0.3636695146560669,293.27838134765625,297.1499938964844,293.1499938964844,0.6353854537010193,-10466.1748046875,304.09246826171875,0.98783141374588,0.6971348524093628,0.6634125113487244,293.17388916015625,297.1499938964844,293.1499938964844,0.029813528060913,-5302.61083984375,304.1509094238281,0.4359556138515472,0.0688078626990318,0.3346626758575439,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,293.2752380371094,291.0389709472656,1.0,0.4459997415542602,0.6111675500869751,0.6111675500869751,1.0,1.0,-1.9452601671218872,0.7874637246131897,1.1577963829040527,0.344942957162857,0.0,0.0,0.7935987710952759,154.41827392578125,169.0,-20.793819427490234,-23232.177734375,929.3275756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.662109375,30960.0,0.0,0.0,0.521615743637085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655436038970947,1.365561842918396,-1.8226341126137413e-05,0.0,0.0005293737049214,0.0,0.0,318.1075439453125,0.0,0.0,0.0,0.7770769596099854,4.0,0.0,1.0
640320,293.2615051269531,297.1499938964844,293.1499938964844,0.1274187862873077,-2784.294189453125,304.1573486328125,0.64250248670578,0.1894306540489196,0.1756393015384674,293.3316345214844,297.1499938964844,293.1499938964844,0.0413434505462646,-1317.8740234375,304.1664123535156,0.4758358001708984,0.0811875462532043,0.0830768048763275,293.22979736328125,297.1499938964844,293.1499938964844,0.4382754564285278,-5763.0390625,304.15283203125,0.8896005749702454,0.5162337422370911,0.3636695146560669,293.27838134765625,297.1499938964844,293.1499938964844,0.6353854537010193,-10466.1748046875,304.09246826171875,0.98783141374588,0.6971348524093628,0.6634125113487244,293.17388916015625,297.1499938964844,293.1499938964844,0.029813528060913,-5302.61083984375,304.1509094238281,0.4359556138515472,0.0688078626990318,0.3346626758575439,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,293.2752380371094,291.0389709472656,1.0,0.4459997415542602,0.6111675500869751,0.6111675500869751,1.0,1.0,-1.9452601671218872,0.7874637246131897,1.1577963829040527,0.344942957162857,0.0,0.0,0.7935987710952759,154.41827392578125,169.0,-20.793819427490234,-23232.177734375,929.3275756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.662109375,30960.0,0.0,0.0,0.521615743637085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655436038970947,1.365561842918396,-1.8226341126137413e-05,0.0,0.0005293737049214,0.0,0.0,318.1075439453125,0.0,0.0,0.0,0.7770769596099854,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.125402346253395,-2748.302490234375,304.1582336425781,0.6343784332275391,0.1869952380657196,0.1737443506717682,293.32989501953125,297.1499938964844,293.1499938964844,0.0377671867609024,-1256.199462890625,304.1669006347656,0.4578601419925689,0.0769368186593055,0.0793628543615341,293.23052978515625,297.1499938964844,293.1499938964844,0.4354251027107239,-5732.00537109375,304.1565856933594,0.879756510257721,0.5140666961669922,0.3624157309532165,293.2925109863281,297.1499938964844,293.1499938964844,0.6290643811225891,-10364.8095703125,304.12164306640625,0.9767956733703612,0.6909888386726379,0.6570766568183899,293.1753234863281,297.1499938964844,293.1499938964844,0.0292528104037046,-5250.14599609375,304.15155029296875,0.4278187155723572,0.0679117143154144,0.3320766091346741,291.0663146972656,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494479894638061,0.6147949695587158,0.6147949695587158,1.0,1.0,-1.9260867834091189,0.7813732624053955,1.1447135210037231,0.3429685235023498,0.0,0.0,0.8026685118675232,161.7146759033203,172.0,20.76717185974121,-23082.08984375,936.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.17578125,30960.0,0.0,0.0,0.5205289721488953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959208726882937,1.3959397077560425,-1.876367059594486e-05,0.0,0.0005282707279548,0.0,0.0,336.237060546875,0.0,0.0,0.0,0.7909632921218872,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.125402346253395,-2748.302490234375,304.1582336425781,0.6343784332275391,0.1869952380657196,0.1737443506717682,293.32989501953125,297.1499938964844,293.1499938964844,0.0377671867609024,-1256.199462890625,304.1669006347656,0.4578601419925689,0.0769368186593055,0.0793628543615341,293.23052978515625,297.1499938964844,293.1499938964844,0.4354251027107239,-5732.00537109375,304.1565856933594,0.879756510257721,0.5140666961669922,0.3624157309532165,293.2925109863281,297.1499938964844,293.1499938964844,0.6290643811225891,-10364.8095703125,304.12164306640625,0.9767956733703612,0.6909888386726379,0.6570766568183899,293.1753234863281,297.1499938964844,293.1499938964844,0.0292528104037046,-5250.14599609375,304.15155029296875,0.4278187155723572,0.0679117143154144,0.3320766091346741,291.0663146972656,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494479894638061,0.6147949695587158,0.6147949695587158,1.0,1.0,-1.9260867834091189,0.7813732624053955,1.1447135210037231,0.3429685235023498,0.0,0.0,0.8026685118675232,161.7146759033203,172.0,20.76717185974121,-23082.08984375,936.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.17578125,30960.0,0.0,0.0,0.5205289721488953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959208726882937,1.3959397077560425,-1.876367059594486e-05,0.0,0.0005282707279548,0.0,0.0,336.237060546875,0.0,0.0,0.0,0.7909632921218872,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.1244065687060356,-2730.53466796875,304.1585388183594,0.6310688853263855,0.1858078688383102,0.1727846413850784,293.3290100097656,297.1499938964844,293.1499938964844,0.0359840877354145,-1225.31005859375,304.16705322265625,0.4488213062286377,0.0748336985707283,0.077485516667366,293.2308654785156,297.1499938964844,293.1499938964844,0.4339890778064728,-5716.5615234375,304.1579895019531,0.8758938312530518,0.512977659702301,0.3617514073848724,293.2952880859375,297.1499938964844,293.1499938964844,0.6266471147537231,-10326.8623046875,304.1311340332031,0.972358763217926,0.688635528087616,0.6548334956169128,293.1758117675781,297.1499938964844,293.1499938964844,0.0288682021200656,-5224.4296875,304.1519775390625,0.4246421456336975,0.0674937516450882,0.3307272493839264,291.0790100097656,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.2819519042969,291.0805358886719,1.0,0.4507099986076355,0.6165783405303955,0.6165783405303955,1.0,1.0,-1.9175673723220823,0.7787743210792542,1.1387931108474731,0.3421332538127899,0.0,0.0,0.8061237931251526,164.59593200683594,172.0,27.66147804260254,-23008.5703125,937.7494506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713623046875,309.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,30698.076171875,29880.0,0.0,0.0,0.5201165080070496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4073494672775269,1.4073684215545654,-1.896972571557853e-05,0.0,0.0005278520984575,0.0,0.0,343.2564697265625,0.0,0.0,0.0,0.7812308669090271,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1236091703176498,-2716.59033203125,304.158447265625,0.628075897693634,0.1846478730440139,0.171834796667099,293.3280334472656,297.1499938964844,293.1499938964844,0.0343027971684932,-1196.219482421875,304.1670227050781,0.4404805898666382,0.0727571547031402,0.0756159275770187,293.23114013671875,297.1499938964844,293.1499938964844,0.4331786632537842,-5708.25341796875,304.1579895019531,0.8724850416183472,0.5119009613990784,0.3610810935497284,293.2968139648437,297.1499938964844,293.1499938964844,0.6252266764640808,-10304.28515625,304.1371154785156,0.9683532118797302,0.6864932179450989,0.6528434157371521,293.1761474609375,297.1499938964844,293.1499938964844,0.0289092808961868,-5214.85595703125,304.1514892578125,0.4218742847442627,0.0670993998646736,0.3294166326522827,291.07470703125,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2823486328125,291.07421875,1.0,0.451760858297348,0.6183530688285828,0.6183530688285828,1.0,1.0,-1.909412741661072,0.7763106822967529,1.1331020593643188,0.3413578867912292,0.0,0.0,0.8114179968833923,167.14341735839844,175.0,6.455213069915772,-22866.61328125,938.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032470703125,309.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,29854.541015625,29880.0,0.0,0.0,0.5196263194084167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398388147354126,1.398406744003296,-1.862628050730564e-05,0.0,0.0005273546557873,0.0,0.0,335.4400329589844,0.0,0.0,0.0,0.7899214625358582,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.1217220276594162,-2682.85986328125,304.1587829589844,0.6227284669876099,0.1824067384004593,0.1699808686971664,293.3257751464844,297.1499938964844,293.1499938964844,0.0309167671948671,-1136.106689453125,304.1669921875,0.4257190823554992,0.0687053054571151,0.071936547756195,293.2314758300781,297.1499938964844,293.1499938964844,0.4303901195526123,-5678.50732421875,304.1600036621094,0.8666251301765442,0.5097757577896118,0.3597449958324432,293.2980651855469,297.1499938964844,293.1499938964844,0.6208179593086243,-10239.29296875,304.1487121582031,0.9612034559249878,0.6825205087661743,0.6492375731468201,293.1764831542969,297.1499938964844,293.1499938964844,0.0279099252074956,-5157.8203125,304.1524658203125,0.4172158241271972,0.0663695707917213,0.3269486427307129,291.0954895019531,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0972595214844,1.0,0.4534198343753814,0.6218831539154053,0.6218831539154053,1.0,1.0,-1.893869519233704,0.7716482281684875,1.1222212314605713,0.3399155437946319,0.0,0.0,0.8176486492156982,171.53453063964844,178.0,27.72355461120605,-22757.748046875,938.7925415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59674072265625,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.859375,29880.0,0.0,0.0,0.5187012553215027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4159218072891235,1.415940761566162,-1.8895245375460945e-05,0.0,0.0005264158244244,0.0,0.0,345.6362609863281,0.0,0.0,0.0,0.7976642847061157,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1217220276594162,-2682.85986328125,304.1587829589844,0.6227284669876099,0.1824067384004593,0.1699808686971664,293.3257751464844,297.1499938964844,293.1499938964844,0.0309167671948671,-1136.106689453125,304.1669921875,0.4257190823554992,0.0687053054571151,0.071936547756195,293.2314758300781,297.1499938964844,293.1499938964844,0.4303901195526123,-5678.50732421875,304.1600036621094,0.8666251301765442,0.5097757577896118,0.3597449958324432,293.2980651855469,297.1499938964844,293.1499938964844,0.6208179593086243,-10239.29296875,304.1487121582031,0.9612034559249878,0.6825205087661743,0.6492375731468201,293.1764831542969,297.1499938964844,293.1499938964844,0.0279099252074956,-5157.8203125,304.1524658203125,0.4172158241271972,0.0663695707917213,0.3269486427307129,291.0954895019531,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0972595214844,1.0,0.4534198343753814,0.6218831539154053,0.6218831539154053,1.0,1.0,-1.893869519233704,0.7716482281684875,1.1222212314605713,0.3399155437946319,0.0,0.0,0.8176486492156982,171.53453063964844,178.0,27.72355461120605,-22757.748046875,938.7925415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59674072265625,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.859375,29880.0,0.0,0.0,0.5187012553215027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4159218072891235,1.415940761566162,-1.8895245375460945e-05,0.0,0.0005264158244244,0.0,0.0,345.6362609863281,0.0,0.0,0.0,0.7976642847061157,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1198384016752243,-2649.020751953125,304.15899658203125,0.6178727149963379,0.1802582740783691,0.168189525604248,293.3228759765625,297.1499938964844,293.1499938964844,0.027559595182538,-1077.6552734375,304.1669006347656,0.4131762981414795,0.0648342818021774,0.0683871656656265,293.2317199707031,297.1499938964844,293.1499938964844,0.4273377358913421,-5646.0791015625,304.1617431640625,0.8615809082984924,0.5076621174812317,0.3584002256393432,293.2982482910156,297.1499938964844,293.1499938964844,0.6159332990646362,-10170.50390625,304.1571655273437,0.9547377228736876,0.6787278056144714,0.6458231806755066,293.1764831542969,297.1499938964844,293.1499938964844,0.0275461357086896,-5110.8056640625,304.1522521972656,0.4133233428001404,0.0656996518373489,0.3246597051620483,291.12310791015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.4547049701213836,0.6253954768180847,0.6253954768180847,1.0,1.0,-1.878992319107056,0.7671889662742615,1.111803412437439,0.3385418951511383,0.0,0.0,0.8193590044975281,175.32525634765625,181.0,35.07026290893555,-22636.548828125,937.5385131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52313232421875,309.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,29800.990234375,28800.0,0.0,0.0,0.5178105235099792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245281219482422,1.4245471954345703,-1.906226680148393e-05,0.0,0.0005255118594504,0.0,0.0,351.1589050292969,0.0,0.0,0.0,0.7866066694259644,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1198384016752243,-2649.020751953125,304.15899658203125,0.6178727149963379,0.1802582740783691,0.168189525604248,293.3228759765625,297.1499938964844,293.1499938964844,0.027559595182538,-1077.6552734375,304.1669006347656,0.4131762981414795,0.0648342818021774,0.0683871656656265,293.2317199707031,297.1499938964844,293.1499938964844,0.4273377358913421,-5646.0791015625,304.1617431640625,0.8615809082984924,0.5076621174812317,0.3584002256393432,293.2982482910156,297.1499938964844,293.1499938964844,0.6159332990646362,-10170.50390625,304.1571655273437,0.9547377228736876,0.6787278056144714,0.6458231806755066,293.1764831542969,297.1499938964844,293.1499938964844,0.0275461357086896,-5110.8056640625,304.1522521972656,0.4133233428001404,0.0656996518373489,0.3246597051620483,291.12310791015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.4547049701213836,0.6253954768180847,0.6253954768180847,1.0,1.0,-1.878992319107056,0.7671889662742615,1.111803412437439,0.3385418951511383,0.0,0.0,0.8193590044975281,175.32525634765625,181.0,35.07026290893555,-22636.548828125,937.5385131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52313232421875,309.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,29800.990234375,28800.0,0.0,0.0,0.5178105235099792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245281219482422,1.4245471954345703,-1.906226680148393e-05,0.0,0.0005255118594504,0.0,0.0,351.1589050292969,0.0,0.0,0.0,0.7866066694259644,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1182697713375091,-2621.152587890625,304.1586303710937,0.6132379770278931,0.1781940907239914,0.1664611399173736,293.3195495605469,297.1499938964844,293.1499938964844,0.024210738018155,-1014.2787475585938,304.1671447753906,0.4019899666309356,0.0611292608082294,0.0650065690279007,293.2317810058594,297.1499938964844,293.1499938964844,0.4251686930656433,-5623.68994140625,304.1614990234375,0.8570600748062134,0.5055814981460571,0.3570635020732879,293.2977600097656,297.1499938964844,293.1499938964844,0.6121727824211121,-10119.3623046875,304.1611022949219,0.948692798614502,0.67507004737854,0.6425238847732544,293.17626953125,297.1499938964844,293.1499938964844,0.0272530000656843,-5075.59814453125,304.1520080566406,0.4099001884460449,0.06507009267807,0.3224996924400329,291.1260070800781,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.1275939941406,1.0,0.4557875394821167,0.628892719745636,0.628892719745636,1.0,1.0,-1.8646965026855469,0.762901246547699,1.1017951965332031,0.3372180461883545,0.0,0.0,0.8226136565208435,178.7584991455078,184.0,19.316987991333008,-22456.583984375,935.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50738525390625,309.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,28818.548828125,28800.0,0.0,0.0,0.516518771648407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408326506614685,1.4083449840545654,-1.856137714639772e-05,0.0,0.0005242009065113,0.0,0.0,338.4225769042969,0.0,0.0,0.0,0.7916777729988098,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1182697713375091,-2621.152587890625,304.1586303710937,0.6132379770278931,0.1781940907239914,0.1664611399173736,293.3195495605469,297.1499938964844,293.1499938964844,0.024210738018155,-1014.2787475585938,304.1671447753906,0.4019899666309356,0.0611292608082294,0.0650065690279007,293.2317810058594,297.1499938964844,293.1499938964844,0.4251686930656433,-5623.68994140625,304.1614990234375,0.8570600748062134,0.5055814981460571,0.3570635020732879,293.2977600097656,297.1499938964844,293.1499938964844,0.6121727824211121,-10119.3623046875,304.1611022949219,0.948692798614502,0.67507004737854,0.6425238847732544,293.17626953125,297.1499938964844,293.1499938964844,0.0272530000656843,-5075.59814453125,304.1520080566406,0.4099001884460449,0.06507009267807,0.3224996924400329,291.1260070800781,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.1275939941406,1.0,0.4557875394821167,0.628892719745636,0.628892719745636,1.0,1.0,-1.8646965026855469,0.762901246547699,1.1017951965332031,0.3372180461883545,0.0,0.0,0.8226136565208435,178.7584991455078,184.0,19.316987991333008,-22456.583984375,935.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50738525390625,309.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,28818.548828125,28800.0,0.0,0.0,0.516518771648407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408326506614685,1.4083449840545654,-1.856137714639772e-05,0.0,0.0005242009065113,0.0,0.0,338.4225769042969,0.0,0.0,0.0,0.7916777729988098,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1165169402956962,-2589.47265625,304.1586608886719,0.6086493730545044,0.1762041449546814,0.1647941768169403,293.3168029785156,297.1499938964844,293.1499938964844,0.022297266870737,-968.8348999023438,304.1648864746094,0.3896175026893616,0.0573950298130512,0.0616277121007442,293.2318115234375,297.1499938964844,293.1499938964844,0.4221279919147491,-5591.48779296875,304.1627197265625,0.8528622984886169,0.5035051107406616,0.3557310998439789,293.2969970703125,297.1499938964844,293.1499938964844,0.6071217060089111,-10051.0595703125,304.165771484375,0.942887246608734,0.6714788675308228,0.6392983794212341,293.17596435546875,297.1499938964844,293.1499938964844,0.0268695186823606,-5032.5771484375,304.1519775390625,0.4067550897598266,0.0644666701555252,0.3204361796379089,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.1549377441406,1.0,0.4567577838897705,0.6324073672294617,0.6324073672294617,1.0,1.0,-1.8506864309310915,0.7586748600006104,1.092011570930481,0.3358931243419647,0.0,0.0,0.8203725814819336,182.00003051757807,187.0,32.3517951965332,-22350.111328125,933.3192138671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123291015625,309.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,28842.078125,28800.0,0.0,0.0,0.5150357484817505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064719676971436,1.4064905643463137,-1.8535001800046302e-05,0.0,0.0005226958310231,0.0,0.0,337.3739318847656,0.0,0.0,0.0,0.7906466126441956,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1165169402956962,-2589.47265625,304.1586608886719,0.6086493730545044,0.1762041449546814,0.1647941768169403,293.3168029785156,297.1499938964844,293.1499938964844,0.022297266870737,-968.8348999023438,304.1648864746094,0.3896175026893616,0.0573950298130512,0.0616277121007442,293.2318115234375,297.1499938964844,293.1499938964844,0.4221279919147491,-5591.48779296875,304.1627197265625,0.8528622984886169,0.5035051107406616,0.3557310998439789,293.2969970703125,297.1499938964844,293.1499938964844,0.6071217060089111,-10051.0595703125,304.165771484375,0.942887246608734,0.6714788675308228,0.6392983794212341,293.17596435546875,297.1499938964844,293.1499938964844,0.0268695186823606,-5032.5771484375,304.1519775390625,0.4067550897598266,0.0644666701555252,0.3204361796379089,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.1549377441406,1.0,0.4567577838897705,0.6324073672294617,0.6324073672294617,1.0,1.0,-1.8506864309310915,0.7586748600006104,1.092011570930481,0.3358931243419647,0.0,0.0,0.8203725814819336,182.00003051757807,187.0,32.3517951965332,-22350.111328125,933.3192138671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123291015625,309.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,28842.078125,28800.0,0.0,0.0,0.5150357484817505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064719676971436,1.4064905643463137,-1.8535001800046302e-05,0.0,0.0005226958310231,0.0,0.0,337.3739318847656,0.0,0.0,0.0,0.7906466126441956,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.11567073315382,-2574.15673828125,304.1586303710937,0.6063898205757141,0.1752356737852096,0.1639829874038696,293.3157043457031,297.1499938964844,293.1499938964844,0.0210215151309967,-940.8973999023438,304.1644897460937,0.3821907341480255,0.0554988235235214,0.0599119029939174,293.2318115234375,297.1499938964844,293.1499938964844,0.4206243753433227,-5575.62060546875,304.16314697265625,0.8508462905883789,0.5024675726890564,0.3550631701946258,293.29656982421875,297.1499938964844,293.1499938964844,0.6045956611633301,-10017.3076171875,304.16748046875,0.9400410652160645,0.6697031855583191,0.6377013325691223,293.17578125,297.1499938964844,293.1499938964844,0.0266325157135725,-5011.77490234375,304.15203857421875,0.4052444696426391,0.0641707107424736,0.3194269239902496,291.16619873046875,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.2781982421875,291.1678161621094,1.0,0.4572161138057709,0.6341773867607117,0.6341773867607117,1.0,1.0,-1.8437203168869016,0.7565582394599915,1.0871621370315552,0.3352174162864685,0.0,0.0,0.8179869651794434,183.579345703125,187.0,33.80867004394531,-22289.67578125,932.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.522216796875,309.72393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,28881.767578125,27720.0,0.0,0.0,0.5142030715942383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025530815124512,1.4025715589523315,-1.8477128833183087e-05,0.0,0.000521850772202,0.0,0.0,335.1372375488281,0.0,0.0,0.0,0.7738047242164612,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1150203421711921,-2562.668212890625,304.1582336425781,0.6041560173034668,0.1742850840091705,0.1631866842508316,293.31475830078125,297.1499938964844,293.1499938964844,0.0198306236416101,-913.9938354492188,304.1640319824219,0.374502956867218,0.0535824671387672,0.0581761859357357,293.2317810058594,297.1499938964844,293.1499938964844,0.4197716116905212,-5567.14599609375,304.16229248046875,0.8488781452178955,0.5014371275901794,0.354396641254425,293.2960510253906,297.1499938964844,293.1499938964844,0.6029649376869202,-9996.4873046875,304.167236328125,0.937230944633484,0.6679498553276062,0.6361187100410461,293.1756286621094,297.1499938964844,293.1499938964844,0.0264780297875404,-4998.14306640625,304.1519470214844,0.4037599861621856,0.0638775378465652,0.3184274435043335,291.16180419921875,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.277587890625,291.1610107421875,1.0,0.4576623439788818,0.6359562277793884,0.6359562277793884,1.0,1.0,-1.8367791175842283,0.754439115524292,1.0823400020599363,0.3345327377319336,0.0,0.0,0.8174718618392944,185.1389617919922,175.0,8.226300239562988,-22154.654296875,930.7569580078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54901123046875,309.7056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,28044.33203125,27720.0,0.0,0.0,0.5131663680076599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776538372039795,1.377671718597412,-1.7867376300273463e-05,0.0,0.0005207986105233,0.0,0.0,318.10858154296875,0.0,0.0,0.0,0.7750419974327087,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1133164465427398,-2531.788818359375,304.1583557128906,0.603328287601471,0.1724892854690551,0.1614568829536438,293.3131408691406,297.1499938964844,293.1499938964844,0.0171827264130115,-850.6292114257812,304.16021728515625,0.3614975214004516,0.050000000745058,0.0544675886631011,293.2314758300781,297.1499938964844,293.1499938964844,0.4168500006198883,-5536.27392578125,304.1631164550781,0.8496291041374207,0.4994276165962219,0.3529285490512848,293.294677734375,297.1499938964844,293.1499938964844,0.598082959651947,-9931.705078125,304.1697082519531,0.937838852405548,0.664527416229248,0.6328087449073792,293.1750793457031,297.1499938964844,293.1499938964844,0.025916090235114,-4945.119140625,304.1522521972656,0.4033530056476593,0.0633395910263061,0.3155069649219513,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.4537580013275146,0.6396356225013733,0.6396356225013733,1.0,1.0,-1.8210060596466064,0.7493473887443542,1.0716586112976074,0.3327242732048034,0.0,0.0,0.8127172589302063,182.54156494140625,163.0,26.33269500732422,-22034.361328125,908.7277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152648925781,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.845703125,27720.0,0.0,0.0,0.510777473449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662320375442505,1.366249680519104,-1.7639184079598635e-05,0.0,0.0005183742032386,0.0,0.0,311.0897216796875,0.0,0.0,0.0,0.7693555355072021,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1133164465427398,-2531.788818359375,304.1583557128906,0.603328287601471,0.1724892854690551,0.1614568829536438,293.3131408691406,297.1499938964844,293.1499938964844,0.0171827264130115,-850.6292114257812,304.16021728515625,0.3614975214004516,0.050000000745058,0.0544675886631011,293.2314758300781,297.1499938964844,293.1499938964844,0.4168500006198883,-5536.27392578125,304.1631164550781,0.8496291041374207,0.4994276165962219,0.3529285490512848,293.294677734375,297.1499938964844,293.1499938964844,0.598082959651947,-9931.705078125,304.1697082519531,0.937838852405548,0.664527416229248,0.6328087449073792,293.1750793457031,297.1499938964844,293.1499938964844,0.025916090235114,-4945.119140625,304.1522521972656,0.4033530056476593,0.0633395910263061,0.3155069649219513,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.4537580013275146,0.6396356225013733,0.6396356225013733,1.0,1.0,-1.8210060596466064,0.7493473887443542,1.0716586112976074,0.3327242732048034,0.0,0.0,0.8127172589302063,182.54156494140625,163.0,26.33269500732422,-22034.361328125,908.7277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152648925781,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.845703125,27720.0,0.0,0.0,0.510777473449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662320375442505,1.366249680519104,-1.7639184079598635e-05,0.0,0.0005183742032386,0.0,0.0,311.0897216796875,0.0,0.0,0.0,0.7693555355072021,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1115829795598983,-2500.242919921875,304.158447265625,0.6053754687309265,0.1708589345216751,0.1597195416688919,293.31378173828125,297.1499938964844,293.1499938964844,0.0165208056569099,-833.2453002929688,304.0988464355469,0.3620454967021942,0.050000000745058,0.0535161085426807,293.2308959960937,297.1499938964844,293.1499938964844,0.4136941134929657,-5502.900390625,304.1639709472656,0.8539650440216064,0.4974817633628845,0.3513839542865753,293.29302978515625,297.1499938964844,293.1499938964844,0.5928820371627808,-9863.0166015625,304.1717529296875,0.943137526512146,0.661191999912262,0.6294182538986206,293.1741638183594,297.1499938964844,293.1499938964844,0.0252854321151971,-4884.82958984375,304.1525573730469,0.4050340056419372,0.062886357307434,0.3121922314167022,291.2024230957031,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035217285156,1.0,0.4473469257354736,0.643263041973114,0.643263041973114,1.0,1.0,-1.8078690767288208,0.745361864566803,1.0625072717666626,0.3314157724380493,0.0,0.0,0.8040737509727478,175.90196228027344,151.0,27.37900924682617,-21907.59765625,876.8287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68853759765625,309.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,27937.9453125,26640.0,0.0,0.0,0.5080384016036987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347622036933899,1.3476394414901731,-1.7346314052701928e-05,0.0,0.0005155943799763,0.0,0.0,300.8021240234375,0.0,0.0,0.0,0.7457029223442078,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1115829795598983,-2500.242919921875,304.158447265625,0.6053754687309265,0.1708589345216751,0.1597195416688919,293.31378173828125,297.1499938964844,293.1499938964844,0.0165208056569099,-833.2453002929688,304.0988464355469,0.3620454967021942,0.050000000745058,0.0535161085426807,293.2308959960937,297.1499938964844,293.1499938964844,0.4136941134929657,-5502.900390625,304.1639709472656,0.8539650440216064,0.4974817633628845,0.3513839542865753,293.29302978515625,297.1499938964844,293.1499938964844,0.5928820371627808,-9863.0166015625,304.1717529296875,0.943137526512146,0.661191999912262,0.6294182538986206,293.1741638183594,297.1499938964844,293.1499938964844,0.0252854321151971,-4884.82958984375,304.1525573730469,0.4050340056419372,0.062886357307434,0.3121922314167022,291.2024230957031,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035217285156,1.0,0.4473469257354736,0.643263041973114,0.643263041973114,1.0,1.0,-1.8078690767288208,0.745361864566803,1.0625072717666626,0.3314157724380493,0.0,0.0,0.8040737509727478,175.90196228027344,151.0,27.37900924682617,-21907.59765625,876.8287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68853759765625,309.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,27937.9453125,26640.0,0.0,0.0,0.5080384016036987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347622036933899,1.3476394414901731,-1.7346314052701928e-05,0.0,0.0005155943799763,0.0,0.0,300.8021240234375,0.0,0.0,0.0,0.7457029223442078,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1102296337485313,-2476.06689453125,304.15789794921875,0.609208881855011,0.1693887263536453,0.1580497771501541,293.3193054199219,297.1499938964844,293.1499938964844,0.0160909723490476,-823.8262939453125,304.0243225097656,0.3668447732925415,0.050000000745058,0.0531818643212318,293.2298889160156,297.1499938964844,293.1499938964844,0.4117093384265899,-5482.7578125,304.1626892089844,0.8606160283088684,0.4956327378749847,0.3498404026031494,293.2909240722656,297.1499938964844,293.1499938964844,0.5893179774284363,-9817.7041015625,304.1705322265625,0.951173722743988,0.6579957008361816,0.6260637044906616,293.17303466796875,297.1499938964844,293.1499938964844,0.0247621014714241,-4836.31591796875,304.152587890625,0.4080759286880493,0.0625065490603447,0.3088331222534179,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393879175186157,0.6469160318374634,0.6469160318374634,1.0,1.0,-1.7955479621887207,0.7416821122169495,1.0538657903671265,0.3302620351314544,0.0,0.0,0.7993977665901184,167.1908416748047,139.0,3.15271520614624,-21714.9921875,839.6844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7892150878906,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.357421875,26640.0,0.0,0.0,0.5046777129173279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086210489273071,1.3086374998092651,-1.6482350474689156e-05,0.0,0.0005121837602928,0.0,0.0,276.9233703613281,0.0,0.0,0.0,0.7401661276817322,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1102296337485313,-2476.06689453125,304.15789794921875,0.609208881855011,0.1693887263536453,0.1580497771501541,293.3193054199219,297.1499938964844,293.1499938964844,0.0160909723490476,-823.8262939453125,304.0243225097656,0.3668447732925415,0.050000000745058,0.0531818643212318,293.2298889160156,297.1499938964844,293.1499938964844,0.4117093384265899,-5482.7578125,304.1626892089844,0.8606160283088684,0.4956327378749847,0.3498404026031494,293.2909240722656,297.1499938964844,293.1499938964844,0.5893179774284363,-9817.7041015625,304.1705322265625,0.951173722743988,0.6579957008361816,0.6260637044906616,293.17303466796875,297.1499938964844,293.1499938964844,0.0247621014714241,-4836.31591796875,304.152587890625,0.4080759286880493,0.0625065490603447,0.3088331222534179,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393879175186157,0.6469160318374634,0.6469160318374634,1.0,1.0,-1.7955479621887207,0.7416821122169495,1.0538657903671265,0.3302620351314544,0.0,0.0,0.7993977665901184,167.1908416748047,139.0,3.15271520614624,-21714.9921875,839.6844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7892150878906,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.357421875,26640.0,0.0,0.0,0.5046777129173279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086210489273071,1.3086374998092651,-1.6482350474689156e-05,0.0,0.0005121837602928,0.0,0.0,276.9233703613281,0.0,0.0,0.0,0.7401661276817322,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1087248399853706,-2448.654541015625,304.15777587890625,0.6142963171005249,0.1680469810962677,0.1564591377973556,293.327880859375,297.1499938964844,293.1499938964844,0.0155858639627695,-811.712158203125,303.9407043457031,0.3727794885635376,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.4089268445968628,-5453.4287109375,304.1630859375,0.8691357970237732,0.4938340187072754,0.3483088314533233,293.2886962890625,297.1499938964844,293.1499938964844,0.5846666097640991,-9756.7109375,304.1714172363281,0.9609746336936952,0.6548789143562317,0.6227577328681946,293.1717834472656,297.1499938964844,293.1499938964844,0.0241750758141279,-4779.328125,304.1526794433594,0.4122199118137359,0.0621743761003017,0.3054991066455841,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20556640625,1.0,0.4304125010967254,0.650631844997406,0.650631844997406,1.0,1.0,-1.7833713293075562,0.7380293607711792,1.0453420877456665,0.3291018605232239,0.0,0.0,0.7911993861198425,157.32484436035156,127.0,12.945320129394531,-21596.603515625,799.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26868.1328125,26640.0,0.0,0.0,0.5010519027709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.289160966873169,1.289177179336548,-1.616830559214577e-05,0.0,0.0005085039883852,0.0,0.0,266.7680053710937,0.0,0.0,0.0,0.7310325503349304,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1087248399853706,-2448.654541015625,304.15777587890625,0.6142963171005249,0.1680469810962677,0.1564591377973556,293.327880859375,297.1499938964844,293.1499938964844,0.0155858639627695,-811.712158203125,303.9407043457031,0.3727794885635376,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.4089268445968628,-5453.4287109375,304.1630859375,0.8691357970237732,0.4938340187072754,0.3483088314533233,293.2886962890625,297.1499938964844,293.1499938964844,0.5846666097640991,-9756.7109375,304.1714172363281,0.9609746336936952,0.6548789143562317,0.6227577328681946,293.1717834472656,297.1499938964844,293.1499938964844,0.0241750758141279,-4779.328125,304.1526794433594,0.4122199118137359,0.0621743761003017,0.3054991066455841,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20556640625,1.0,0.4304125010967254,0.650631844997406,0.650631844997406,1.0,1.0,-1.7833713293075562,0.7380293607711792,1.0453420877456665,0.3291018605232239,0.0,0.0,0.7911993861198425,157.32484436035156,127.0,12.945320129394531,-21596.603515625,799.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26868.1328125,26640.0,0.0,0.0,0.5010519027709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.289160966873169,1.289177179336548,-1.616830559214577e-05,0.0,0.0005085039883852,0.0,0.0,266.7680053710937,0.0,0.0,0.0,0.7310325503349304,4.0,0.0,1.0
