time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1080145761370658,-2435.716796875,304.1576538085937,0.6171686053276062,0.1674179285764694,0.1556924879550933,293.3328857421875,297.1499938964844,293.1499938964844,0.0153301134705543,-805.4548950195312,303.8960876464844,0.3761329054832458,0.050000000745058,0.0526032634079456,293.22821044921875,297.1499938964844,293.1499938964844,0.407594084739685,-5439.43115234375,304.1631164550781,0.8740459084510803,0.4929482638835907,0.3475443422794342,293.2875671386719,297.1499938964844,293.1499938964844,0.5824252367019653,-9727.4560546875,304.1716003417969,0.9663262367248536,0.6533442735671997,0.6211153268814087,293.1711730957031,297.1499938964844,293.1499938964844,0.0238917022943496,-4751.6298828125,304.1527099609375,0.4146977663040161,0.0620203800499439,0.3038423657417297,291.20977783203125,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.27606201171875,291.2103271484375,1.0,0.425647497177124,0.6525161266326904,0.6525161266326904,1.0,1.0,-1.7773313522338867,0.7362116575241089,1.0411196947097778,0.3285188376903534,0.0,0.0,0.7867112755775452,152.1239471435547,127.0,12.764463424682615,-21529.12109375,778.9895629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9176330566406,309.8927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,26878.890625,25560.0,0.0,0.0,0.4991580247879028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782657146453855,1.2782816886901855,-1.600087489350699e-05,0.0,0.0005065819132141,0.0,0.0,261.2744445800781,0.0,0.0,0.0,0.7110196352005005,4.0,0.0,1.0
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1075084134936332,-2426.8349609375,304.1571655273437,0.6202472448348999,0.1668153554201126,0.1549451500177383,293.3382263183594,297.1499938964844,293.1499938964844,0.0151036521419882,-800.299560546875,303.849365234375,0.3797377347946167,0.050000000745058,0.0523983836174011,293.22760009765625,297.1499938964844,293.1499938964844,0.4069669246673584,-5433.478515625,304.161865234375,0.879390299320221,0.4920770823955536,0.3467837274074554,293.286376953125,297.1499938964844,293.1499938964844,0.5811653733253479,-9712.263671875,304.169921875,0.9718940854072572,0.6518346071243286,0.61948561668396,293.1705627441406,297.1499938964844,293.1499938964844,0.0236721485853195,-4731.46337890625,304.1526184082031,0.4174694716930389,0.0618728064000606,0.3021934032440185,291.1956481933594,291.1499938964844,259.2870483398437,257.9859924316406,279.18756103515625,293.2767028808594,291.1932983398437,1.0,0.4207334816455841,0.6544168591499329,0.6544168591499329,1.0,1.0,-1.771337866783142,0.7344057559967041,1.036932110786438,0.3279366791248321,0.0,0.0,0.7848901152610779,146.8003692626953,115.0,-16.808265686035156,-21381.50390625,758.1643676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676208496094,309.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,26003.796875,25560.0,0.0,0.0,0.4970740377902984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2483011484146118,1.2483164072036743,-1.5343239283538423e-05,0.0,0.0005044669378548,0.0,0.0,244.27517700195312,0.0,0.0,0.0,0.7099059820175171,4.0,0.0,1.0
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1062677651643753,-2404.3056640625,304.1568603515625,0.627098023891449,0.1656838804483413,0.1535092890262603,293.3495483398437,297.1499938964844,293.1499938964844,0.0146033959463238,-787.7406005859375,303.7522888183594,0.387708842754364,0.050000000745058,0.0519782602787017,293.2263488769531,297.1499938964844,293.1499938964844,0.4047184884548187,-5409.95458984375,304.1617126464844,0.8914270997047424,0.4903656542301178,0.3452833890914917,293.283935546875,297.1499938964844,293.1499938964844,0.5773055553436279,-9662.052734375,304.1697998046875,0.9834566712379456,0.6488730311393738,0.6162838339805603,293.1693420410156,297.1499938964844,293.1499938964844,0.023150747641921,-4680.32763671875,304.1526184082031,0.4240280985832214,0.0615941472351551,0.298925518989563,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.4105287194252014,0.6582671403884888,0.6582671403884888,1.0,1.0,-1.7595396041870115,0.7308502793312073,1.0286892652511597,0.3267867267131805,0.0,0.0,0.7795218229293823,135.8965301513672,103.0,0.2147658765316009,-21273.46484375,716.2801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05419921875,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.150390625,25560.0,0.0,0.0,0.4927541315555572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231845140457153,1.2318601608276367,-1.5040526704979127e-05,0.0,0.0005000827950425,0.0,0.0,235.8484344482422,0.0,0.0,0.0,0.7019286155700684,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1062677651643753,-2404.3056640625,304.1568603515625,0.627098023891449,0.1656838804483413,0.1535092890262603,293.3495483398437,297.1499938964844,293.1499938964844,0.0146033959463238,-787.7406005859375,303.7522888183594,0.387708842754364,0.050000000745058,0.0519782602787017,293.2263488769531,297.1499938964844,293.1499938964844,0.4047184884548187,-5409.95458984375,304.1617126464844,0.8914270997047424,0.4903656542301178,0.3452833890914917,293.283935546875,297.1499938964844,293.1499938964844,0.5773055553436279,-9662.052734375,304.1697998046875,0.9834566712379456,0.6488730311393738,0.6162838339805603,293.1693420410156,297.1499938964844,293.1499938964844,0.023150747641921,-4680.32763671875,304.1526184082031,0.4240280985832214,0.0615941472351551,0.298925518989563,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.4105287194252014,0.6582671403884888,0.6582671403884888,1.0,1.0,-1.7595396041870115,0.7308502793312073,1.0286892652511597,0.3267867267131805,0.0,0.0,0.7795218229293823,135.8965301513672,103.0,0.2147658765316009,-21273.46484375,716.2801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05419921875,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.150390625,25560.0,0.0,0.0,0.4927541315555572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231845140457153,1.2318601608276367,-1.5040526704979127e-05,0.0,0.0005000827950425,0.0,0.0,235.8484344482422,0.0,0.0,0.0,0.7019286155700684,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1050393804907798,-2381.84912109375,304.1566162109375,0.6351031064987183,0.1646429896354675,0.1521482169628143,293.3614196777344,297.1499938964844,293.1499938964844,0.0141000291332602,-774.4735107421875,303.6502990722656,0.3961232900619507,0.050000000745058,0.0515498630702495,293.2251892089844,297.1499938964844,293.1499938964844,0.4022656381130218,-5384.10888671875,304.1618957519531,0.9053688049316406,0.4886663556098938,0.3437870442867279,293.2816467285156,297.1499938964844,293.1499938964844,0.5731784701347351,-9608.0419921875,304.1700744628906,0.9951884746551514,0.6459440588951111,0.6131076812744141,293.1682434082031,297.1499938964844,293.1499938964844,0.0226264148950576,-4627.7138671875,304.1526184082031,0.4322307705879211,0.0613324716687202,0.2957010269165039,291.2002868652344,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998928368091583,0.6621912121772766,0.6621912121772766,1.0,1.0,-1.7479089498519895,0.7273352146148682,1.020573616027832,0.325639009475708,0.0,0.0,0.7723567485809326,124.78907012939452,91.0,4.942471027374268,-21142.390625,674.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146850585937,309.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25759.27734375,24480.0,0.0,0.0,0.4884040355682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213873028755188,1.2138878107070925,-1.4773188013350593e-05,0.0,0.0004956679767929,0.0,0.0,227.52761840820312,0.0,0.0,0.0,0.6786910891532898,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1050393804907798,-2381.84912109375,304.1566162109375,0.6351031064987183,0.1646429896354675,0.1521482169628143,293.3614196777344,297.1499938964844,293.1499938964844,0.0141000291332602,-774.4735107421875,303.6502990722656,0.3961232900619507,0.050000000745058,0.0515498630702495,293.2251892089844,297.1499938964844,293.1499938964844,0.4022656381130218,-5384.10888671875,304.1618957519531,0.9053688049316406,0.4886663556098938,0.3437870442867279,293.2816467285156,297.1499938964844,293.1499938964844,0.5731784701347351,-9608.0419921875,304.1700744628906,0.9951884746551514,0.6459440588951111,0.6131076812744141,293.1682434082031,297.1499938964844,293.1499938964844,0.0226264148950576,-4627.7138671875,304.1526184082031,0.4322307705879211,0.0613324716687202,0.2957010269165039,291.2002868652344,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998928368091583,0.6621912121772766,0.6621912121772766,1.0,1.0,-1.7479089498519895,0.7273352146148682,1.020573616027832,0.325639009475708,0.0,0.0,0.7723567485809326,124.78907012939452,91.0,4.942471027374268,-21142.390625,674.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146850585937,309.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25759.27734375,24480.0,0.0,0.0,0.4884040355682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213873028755188,1.2138878107070925,-1.4773188013350593e-05,0.0,0.0004956679767929,0.0,0.0,227.52761840820312,0.0,0.0,0.0,0.6786910891532898,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041062325239181,-2365.05810546875,304.156005859375,0.6430149674415588,0.1637206524610519,0.1509422361850738,293.3733215332031,297.1499938964844,293.1499938964844,0.0136614777147769,-763.041015625,303.5433044433594,0.4032773077487945,0.050000000745058,0.0511814653873443,293.2238464355469,297.1499938964844,293.1499938964844,0.4005525410175323,-5366.546875,304.1609191894531,0.9199182391166688,0.487035185098648,0.3423719108104706,293.2723693847656,297.1499938964844,293.1499938964844,0.5568764209747314,-9379.4306640625,304.1922607421875,0.9990000128746032,0.644442081451416,0.5969251394271851,293.1669311523437,297.1499938964844,293.1499938964844,0.0222306940704584,-4588.7314453125,304.15240478515625,0.4408264458179474,0.0611302740871906,0.2929424047470093,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883529603481293,0.6668674349784851,0.6668674349784851,1.0,1.0,-1.721560001373291,0.717292845249176,1.0042672157287598,0.3212486505508423,0.0,0.0,0.7690297365188599,114.88957977294922,79.0,7.427109718322754,-20836.4296875,626.3111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937255859375,309.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,24694.38671875,24480.0,0.0,0.0,0.4836049973964691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179832935333252,1.179847002029419,-1.4037565961189102e-05,0.0,0.0004907975671812,0.0,0.0,209.7875518798828,0.0,0.0,0.0,0.675295889377594,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041062325239181,-2365.05810546875,304.156005859375,0.6430149674415588,0.1637206524610519,0.1509422361850738,293.3733215332031,297.1499938964844,293.1499938964844,0.0136614777147769,-763.041015625,303.5433044433594,0.4032773077487945,0.050000000745058,0.0511814653873443,293.2238464355469,297.1499938964844,293.1499938964844,0.4005525410175323,-5366.546875,304.1609191894531,0.9199182391166688,0.487035185098648,0.3423719108104706,293.2723693847656,297.1499938964844,293.1499938964844,0.5568764209747314,-9379.4306640625,304.1922607421875,0.9990000128746032,0.644442081451416,0.5969251394271851,293.1669311523437,297.1499938964844,293.1499938964844,0.0222306940704584,-4588.7314453125,304.15240478515625,0.4408264458179474,0.0611302740871906,0.2929424047470093,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883529603481293,0.6668674349784851,0.6668674349784851,1.0,1.0,-1.721560001373291,0.717292845249176,1.0042672157287598,0.3212486505508423,0.0,0.0,0.7690297365188599,114.88957977294922,79.0,7.427109718322754,-20836.4296875,626.3111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937255859375,309.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,24694.38671875,24480.0,0.0,0.0,0.4836049973964691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179832935333252,1.179847002029419,-1.4037565961189102e-05,0.0,0.0004907975671812,0.0,0.0,209.7875518798828,0.0,0.0,0.0,0.675295889377594,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.1026817634701728,-2338.114501953125,304.1563720703125,0.6515809297561646,0.1628462076187133,0.1498279869556427,293.3853454589844,297.1499938964844,293.1499938964844,0.0131647624075412,-748.0447998046875,303.4355163574219,0.4105228781700134,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.3966595232486725,-5324.11181640625,304.16375732421875,0.9356510043144226,0.4853657484054565,0.3409773111343384,293.23651123046875,297.1499938964844,293.1499938964844,0.524968147277832,-8932.9482421875,304.23114013671875,0.9990000128746032,0.6485624313354492,0.5691145062446594,293.16534423828125,297.1499938964844,293.1499938964844,0.0217490307986736,-4535.587890625,304.15240478515625,0.4507126808166504,0.0610232912003994,0.2907331883907318,291.2393493652344,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.242919921875,1.0,0.3754597008228302,0.6722422242164612,0.6722422242164612,1.0,1.0,-1.6821280717849731,0.7015150785446167,0.9806130528450012,0.313633531332016,0.0,0.0,0.7536673545837402,105.39068603515624,67.0,53.99924850463867,-20480.443359375,571.9161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.307373046875,310.056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,24839.814453125,24480.0,0.0,0.0,0.4780827164649963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512513160705566,1.1512649059295654,-1.366586730000563e-05,0.0,0.0004851931880693,0.0,0.0,198.0400390625,0.0,0.0,0.0,0.6621058583259583,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.1026817634701728,-2338.114501953125,304.1563720703125,0.6515809297561646,0.1628462076187133,0.1498279869556427,293.3853454589844,297.1499938964844,293.1499938964844,0.0131647624075412,-748.0447998046875,303.4355163574219,0.4105228781700134,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.3966595232486725,-5324.11181640625,304.16375732421875,0.9356510043144226,0.4853657484054565,0.3409773111343384,293.23651123046875,297.1499938964844,293.1499938964844,0.524968147277832,-8932.9482421875,304.23114013671875,0.9990000128746032,0.6485624313354492,0.5691145062446594,293.16534423828125,297.1499938964844,293.1499938964844,0.0217490307986736,-4535.587890625,304.15240478515625,0.4507126808166504,0.0610232912003994,0.2907331883907318,291.2393493652344,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.242919921875,1.0,0.3754597008228302,0.6722422242164612,0.6722422242164612,1.0,1.0,-1.6821280717849731,0.7015150785446167,0.9806130528450012,0.313633531332016,0.0,0.0,0.7536673545837402,105.39068603515624,67.0,53.99924850463867,-20480.443359375,571.9161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.307373046875,310.056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,24839.814453125,24480.0,0.0,0.0,0.4780827164649963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512513160705566,1.1512649059295654,-1.366586730000563e-05,0.0,0.0004851931880693,0.0,0.0,198.0400390625,0.0,0.0,0.0,0.6621058583259583,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019935980439186,-2325.09521484375,304.1564636230469,0.6566181778907776,0.1624298691749572,0.1492794156074524,293.39141845703125,297.1499938964844,293.1499938964844,0.0129219284281134,-740.5194091796875,303.3802490234375,0.4147309958934784,0.050000000745058,0.0506630390882492,293.2224426269531,297.1499938964844,293.1499938964844,0.3947289586067199,-5303.1904296875,304.1647644042969,0.9444442391395568,0.4845235347747803,0.3402643501758575,293.2107849121094,297.1499938964844,293.1499938964844,0.5077437162399292,-8693.21484375,304.2476501464844,0.9990000128746032,0.6525148749351501,0.5541958808898926,293.1644287109375,297.1499938964844,293.1499938964844,0.0215379483997821,-4511.9365234375,304.15234375,0.4567227959632873,0.0610097683966159,0.2897752225399017,291.2641906738281,291.1499938964844,259.55291748046875,258.1946716308594,279.2033996582031,293.2672119140625,291.2676086425781,1.0,0.3686208128929138,0.6751195788383484,0.6751195788383484,1.0,1.0,-1.6613399982452393,0.6931674480438232,0.968172550201416,0.3095796704292297,0.0,0.0,0.7435529232025146,100.48258972167967,67.0,60.74186325073242,-20268.275390625,544.4031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3856811523437,310.097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,24936.119140625,23400.0,0.0,0.0,0.4749082922935486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129315972328186,1.1293293237686155,-1.3383870282268616e-05,0.0,0.0004819715686608,0.0,0.0,189.32766723632807,0.0,0.0,0.0,0.637250542640686,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.1015080288052558,-2316.1708984375,304.1561584472656,0.6622299551963806,0.1620332449674606,0.1487444639205932,293.3974914550781,297.1499938964844,293.1499938964844,0.0127059128135442,-734.159423828125,303.3227844238281,0.4194693565368652,0.050000000745058,0.0504838265478611,293.2220153808594,297.1499938964844,293.1499938964844,0.3935223817825317,-5290.64013671875,304.16424560546875,0.9537050127983092,0.483691394329071,0.3395519852638244,293.1803894042969,297.1499938964844,293.1499938964844,0.4906363487243652,-8455.8330078125,304.2609558105469,0.9990000128746032,0.6577081084251404,0.5386371612548828,293.1634826660156,297.1499938964844,293.1499938964844,0.021399300545454,-4497.33837890625,304.15216064453125,0.4635076224803924,0.0610145963728427,0.2889085412025451,291.26885986328125,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.2651672363281,291.2686767578125,1.0,0.3615434169769287,0.6782137751579285,0.6782137751579285,1.0,1.0,-1.6399070024490356,0.6845755577087402,0.9553315043449402,0.3054030239582062,0.0,0.0,0.7349450588226318,95.50238800048828,85.0,31.554515838623047,-19956.375,516.8815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4934387207031,310.10186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,24128.041015625,23400.0,0.0,0.0,0.4712563455104828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0856744050979614,1.0856870412826538,-1.2614123079401908e-05,0.0,0.0004782652831636,0.0,0.0,170.62353515625,0.0,0.0,0.0,0.6300615668296814,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1007459014654159,-2302.197021484375,304.1553649902344,0.6648127436637878,0.1611737012863159,0.1478990167379379,293.4101867675781,297.1499938964844,293.1499938964844,0.012384389527142,-725.0771484375,303.202880859375,0.422423392534256,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914273977279663,-5268.96142578125,304.16290283203125,0.9582308530807496,0.4819564521312713,0.338293045759201,293.1233825683594,297.1499938964844,293.1499938964844,0.478253960609436,-8299.4609375,304.2433776855469,0.9990000128746032,0.6685436367988586,0.5295801758766174,293.16217041015625,297.1499938964844,293.1499938964844,0.0212831161916255,-4485.02734375,304.1516418457031,0.4672082066535949,0.0609399154782295,0.2882134616374969,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.3581324219703674,0.6835728287696838,0.6835728287696838,1.0,1.0,-1.625525712966919,0.6800623536109924,0.9454633593559264,0.303509384393692,0.0,0.0,0.7178488373756409,92.6194839477539,103.0,3.318659782409668,-19724.037109375,500.0381164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7180480957031,310.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23922.990234375,23400.0,0.0,0.0,0.4631724059581756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367186069488523,1.0367305278778076,-1.193679781863466e-05,0.0,0.0004700610879808,0.0,0.0,152.6514129638672,0.0,0.0,0.0,0.607990026473999,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1007459014654159,-2302.197021484375,304.1553649902344,0.6648127436637878,0.1611737012863159,0.1478990167379379,293.4101867675781,297.1499938964844,293.1499938964844,0.012384389527142,-725.0771484375,303.202880859375,0.422423392534256,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914273977279663,-5268.96142578125,304.16290283203125,0.9582308530807496,0.4819564521312713,0.338293045759201,293.1233825683594,297.1499938964844,293.1499938964844,0.478253960609436,-8299.4609375,304.2433776855469,0.9990000128746032,0.6685436367988586,0.5295801758766174,293.16217041015625,297.1499938964844,293.1499938964844,0.0212831161916255,-4485.02734375,304.1516418457031,0.4672082066535949,0.0609399154782295,0.2882134616374969,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.3581324219703674,0.6835728287696838,0.6835728287696838,1.0,1.0,-1.625525712966919,0.6800623536109924,0.9454633593559264,0.303509384393692,0.0,0.0,0.7178488373756409,92.6194839477539,103.0,3.318659782409668,-19724.037109375,500.0381164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7180480957031,310.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23922.990234375,23400.0,0.0,0.0,0.4631724059581756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367186069488523,1.0367305278778076,-1.193679781863466e-05,0.0,0.0004700610879808,0.0,0.0,152.6514129638672,0.0,0.0,0.0,0.607990026473999,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1005249693989753,-2299.01220703125,304.1539306640625,0.6598911285400391,0.1602544337511062,0.1471802592277526,293.4234924316406,297.1499938964844,293.1499938964844,0.0121910255402326,-721.3212280273438,303.0727844238281,0.4195166230201721,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.3911860585212707,-5268.2294921875,304.1589660644531,0.951322376728058,0.4801700711250305,0.3371349275112152,293.0989990234375,297.1499938964844,293.1499938964844,0.4865884482860565,-8439.576171875,304.1979064941406,0.9990000128746032,0.6742339134216309,0.5384892821311951,293.1614685058594,297.1499938964844,293.1499938964844,0.0213817432522773,-4498.9033203125,304.15093994140625,0.4628124833106994,0.0607740059494972,0.2880822122097015,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235717773437,1.0,0.3620643615722656,0.6877464652061462,0.6877464652061462,1.0,1.0,-1.6339209079742432,0.6854046583175659,0.9485162496566772,0.306913673877716,0.0,0.0,0.7099587917327881,95.325439453125,121.0,-52.99030685424805,-19682.91015625,512.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8602905273437,310.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,23696.521484375,22320.0,0.0,0.0,0.4551540911197662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004077434539795,1.0040888786315918,-1.1481069122964982e-05,0.0,0.0004619235696736,0.0,0.0,141.26756286621094,0.0,0.0,0.0,0.5786281824111938,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1005249693989753,-2299.01220703125,304.1539306640625,0.6598911285400391,0.1602544337511062,0.1471802592277526,293.4234924316406,297.1499938964844,293.1499938964844,0.0121910255402326,-721.3212280273438,303.0727844238281,0.4195166230201721,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.3911860585212707,-5268.2294921875,304.1589660644531,0.951322376728058,0.4801700711250305,0.3371349275112152,293.0989990234375,297.1499938964844,293.1499938964844,0.4865884482860565,-8439.576171875,304.1979064941406,0.9990000128746032,0.6742339134216309,0.5384892821311951,293.1614685058594,297.1499938964844,293.1499938964844,0.0213817432522773,-4498.9033203125,304.15093994140625,0.4628124833106994,0.0607740059494972,0.2880822122097015,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235717773437,1.0,0.3620643615722656,0.6877464652061462,0.6877464652061462,1.0,1.0,-1.6339209079742432,0.6854046583175659,0.9485162496566772,0.306913673877716,0.0,0.0,0.7099587917327881,95.325439453125,121.0,-52.99030685424805,-19682.91015625,512.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8602905273437,310.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,23696.521484375,22320.0,0.0,0.0,0.4551540911197662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.004077434539795,1.0040888786315918,-1.1481069122964982e-05,0.0,0.0004619235696736,0.0,0.0,141.26756286621094,0.0,0.0,0.0,0.5786281824111938,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.10088562220335,-2307.45703125,304.15203857421875,0.6502664685249329,0.1592957973480224,0.1465663015842437,293.4373474121094,297.1499938964844,293.1499938964844,0.012102335691452,-722.4297485351562,302.93017578125,0.4130271375179291,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.3930712342262268,-5291.19482421875,304.1529541015625,0.9361690282821656,0.4783542454242706,0.3360658586025238,293.1125793457031,297.1499938964844,293.1499938964844,0.5114086866378784,-8809.8642578125,304.1405639648437,0.9990000128746032,0.672850489616394,0.5601139068603516,293.1620178222656,297.1499938964844,293.1499938964844,0.021609142422676,-4530.34228515625,304.1502685546875,0.4521931111812591,0.060374267399311,0.287800133228302,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.28619384765625,291.1197204589844,1.0,0.371407002210617,0.6902955174446106,0.6902955174446106,1.0,1.0,-1.6578174829483032,0.6972530484199524,0.9605644345283508,0.3136428892612457,0.0,0.0,0.7203132510185242,102.15373992919922,139.0,-110.2175064086914,-19772.0859375,546.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88140869140625,310.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22283.125,22320.0,0.0,0.0,0.4480003714561462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884655475616456,0.9884765148162842,-1.0972531526931562e-05,0.0,0.0004546634154394,0.0,0.0,133.3975372314453,0.0,0.0,0.0,0.5832147598266602,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.10088562220335,-2307.45703125,304.15203857421875,0.6502664685249329,0.1592957973480224,0.1465663015842437,293.4373474121094,297.1499938964844,293.1499938964844,0.012102335691452,-722.4297485351562,302.93017578125,0.4130271375179291,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.3930712342262268,-5291.19482421875,304.1529541015625,0.9361690282821656,0.4783542454242706,0.3360658586025238,293.1125793457031,297.1499938964844,293.1499938964844,0.5114086866378784,-8809.8642578125,304.1405639648437,0.9990000128746032,0.672850489616394,0.5601139068603516,293.1620178222656,297.1499938964844,293.1499938964844,0.021609142422676,-4530.34228515625,304.1502685546875,0.4521931111812591,0.060374267399311,0.287800133228302,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.28619384765625,291.1197204589844,1.0,0.371407002210617,0.6902955174446106,0.6902955174446106,1.0,1.0,-1.6578174829483032,0.6972530484199524,0.9605644345283508,0.3136428892612457,0.0,0.0,0.7203132510185242,102.15373992919922,139.0,-110.2175064086914,-19772.0859375,546.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88140869140625,310.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22283.125,22320.0,0.0,0.0,0.4480003714561462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884655475616456,0.9884765148162842,-1.0972531526931562e-05,0.0,0.0004546634154394,0.0,0.0,133.3975372314453,0.0,0.0,0.0,0.5832147598266602,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.1010303422808647,-2311.298095703125,304.151123046875,0.638334333896637,0.158294066786766,0.1460304260253906,293.4518737792969,297.1499938964844,293.1499938964844,0.0120112998411059,-722.9201049804688,302.7823791503906,0.4048258662223816,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.393997311592102,-5302.474609375,304.1504211425781,0.9159083962440492,0.4764425754547119,0.3350339829921722,293.1611633300781,297.1499938964844,293.1499938964844,0.54581218957901,-9304.3935546875,304.0864562988281,0.9990000128746032,0.6640238761901855,0.5908082127571106,293.1640930175781,297.1499938964844,293.1499938964844,0.0216249693185091,-4537.2412109375,304.150146484375,0.4381682872772217,0.0596505887806415,0.2866885662078857,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492858886719,1.0,0.3845579028129577,0.691536009311676,0.691536009311676,1.0,1.0,-1.6918951272964478,0.713342547416687,0.9785525798797609,0.3225042223930359,0.0,0.0,0.7376902103424072,112.29485321044922,142.0,-103.56436920166016,-20084.66796875,598.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6941223144531,309.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,21962.01171875,22320.0,0.0,0.0,0.443253606557846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195198059082031,1.019531011581421,-1.127857103710994e-05,0.0,0.0004498460621107,0.0,0.0,142.72618103027344,0.0,0.0,0.0,0.5965529680252075,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.1010303422808647,-2311.298095703125,304.151123046875,0.638334333896637,0.158294066786766,0.1460304260253906,293.4518737792969,297.1499938964844,293.1499938964844,0.0120112998411059,-722.9201049804688,302.7823791503906,0.4048258662223816,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.393997311592102,-5302.474609375,304.1504211425781,0.9159083962440492,0.4764425754547119,0.3350339829921722,293.1611633300781,297.1499938964844,293.1499938964844,0.54581218957901,-9304.3935546875,304.0864562988281,0.9990000128746032,0.6640238761901855,0.5908082127571106,293.1640930175781,297.1499938964844,293.1499938964844,0.0216249693185091,-4537.2412109375,304.150146484375,0.4381682872772217,0.0596505887806415,0.2866885662078857,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492858886719,1.0,0.3845579028129577,0.691536009311676,0.691536009311676,1.0,1.0,-1.6918951272964478,0.713342547416687,0.9785525798797609,0.3225042223930359,0.0,0.0,0.7376902103424072,112.29485321044922,142.0,-103.56436920166016,-20084.66796875,598.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6941223144531,309.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,21962.01171875,22320.0,0.0,0.0,0.443253606557846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195198059082031,1.019531011581421,-1.127857103710994e-05,0.0,0.0004498460621107,0.0,0.0,142.72618103027344,0.0,0.0,0.0,0.5965529680252075,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1010754033923149,-2312.669921875,304.1508483886719,0.6333906054496765,0.1578016579151153,0.1457419097423553,293.4592590332031,297.1499938964844,293.1499938964844,0.0119523694738745,-722.6567993164062,302.7057800292969,0.4014231264591217,0.050000000745058,0.0512755550444126,293.2222900390625,297.1499938964844,293.1499938964844,0.3943909108638763,-5307.1904296875,304.149658203125,0.9076468348503112,0.475467175245285,0.3344835638999939,293.1950378417969,297.1499938964844,293.1499938964844,0.561930775642395,-9529.5166015625,304.06884765625,0.9990000128746032,0.657232940196991,0.6043282151222229,293.1654357910156,297.1499938964844,293.1499938964844,0.0215477608144283,-4531.7646484375,304.1502685546875,0.4321587383747101,0.0592115074396133,0.2855982184410095,291.02001953125,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.291748046875,291.0159912109375,1.0,0.3899104297161102,0.6922650337219238,0.6922650337219238,1.0,1.0,-1.706023335456848,0.7200665473937988,0.9859567880630492,0.3263258635997772,0.0,0.0,0.7498509883880615,116.91104888916016,142.0,-95.82648468017578,-20224.912109375,621.3491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5281677246094,309.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,21829.181640625,21240.0,0.0,0.0,0.4419846832752228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0437620878219604,1.0437736511230469,-1.1552269825187976e-05,0.0,0.0004485582758206,0.0,0.0,150.6060791015625,0.0,0.0,0.0,0.5922757983207703,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1012365594506263,-2316.417236328125,304.150390625,0.6291516423225403,0.1573272347450256,0.1454529613256454,293.4666748046875,297.1499938964844,293.1499938964844,0.0118961734697222,-722.7618408203125,302.6260681152344,0.3984615802764892,0.050000000745058,0.0514283329248428,293.2226257324219,297.1499938964844,293.1499938964844,0.3952243030071258,-5316.93212890625,304.1481628417969,0.9009380340576172,0.4744893908500671,0.3339181542396545,293.23028564453125,297.1499938964844,293.1499938964844,0.5772783160209656,-9740.5634765625,304.0557556152344,0.9990000128746032,0.6497387886047363,0.6160611510276794,293.16680908203125,297.1499938964844,293.1499938964844,0.0214738305658102,-4527.67041015625,304.1503601074219,0.4269744455814361,0.0587455667555332,0.2843020260334015,290.973388671875,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3011779785156,290.9667663574219,1.0,0.3946990370750427,0.6932418942451477,0.6932418942451477,1.0,1.0,-1.7177200317382812,0.7257727384567261,0.9919473528862,0.3295950293540954,0.0,0.0,0.7660917043685913,121.03166198730467,145.0,-115.8630599975586,-20248.6015625,641.5656127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3435974121094,309.74420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,20867.005859375,21240.0,0.0,0.0,0.441256046295166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052920699119568,1.0529322624206543,-1.1451282261987217e-05,0.0,0.0004478188056964,0.0,0.0,151.69825744628906,0.0,0.0,0.0,0.6084541082382202,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1008802726864814,-2309.7412109375,304.1509094238281,0.619208574295044,0.1564675867557525,0.1450481712818145,293.48114013671875,297.1499938964844,293.1499938964844,0.0117265945300459,-718.8666381835938,302.4737243652344,0.3907090127468109,0.050000000745058,0.0518292374908924,293.22314453125,297.1499938964844,293.1499938964844,0.3938215672969818,-5300.92236328125,304.1513671875,0.8853683471679688,0.4725455045700073,0.332877904176712,293.2749938964844,297.1499938964844,293.1499938964844,0.5718703866004944,-9640.52734375,304.0967712402344,0.9842783808708192,0.638539731502533,0.6078602075576782,293.16949462890625,297.1499938964844,293.1499938964844,0.0211101826280355,-4489.4697265625,304.1508483886719,0.4158406555652618,0.0577766858041286,0.2819320857524872,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.97369384765625,1.0,0.4015024900436401,0.697533130645752,0.697533130645752,1.0,1.0,-1.7038568258285522,0.7207560539245605,0.9831007719039916,0.3276318311691284,0.0,0.0,0.7918822765350342,130.89195251464844,148.0,-9.572113990783691,-20243.904296875,660.3585815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420166015625,309.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20630.140625,21240.0,0.0,0.0,0.4413036108016968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148077249526978,1.114819884300232,-1.2212364708830137e-05,0.0,0.0004478670598473,0.0,0.0,173.73851013183594,0.0,0.0,0.0,0.6358325481414795,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1008802726864814,-2309.7412109375,304.1509094238281,0.619208574295044,0.1564675867557525,0.1450481712818145,293.48114013671875,297.1499938964844,293.1499938964844,0.0117265945300459,-718.8666381835938,302.4737243652344,0.3907090127468109,0.050000000745058,0.0518292374908924,293.22314453125,297.1499938964844,293.1499938964844,0.3938215672969818,-5300.92236328125,304.1513671875,0.8853683471679688,0.4725455045700073,0.332877904176712,293.2749938964844,297.1499938964844,293.1499938964844,0.5718703866004944,-9640.52734375,304.0967712402344,0.9842783808708192,0.638539731502533,0.6078602075576782,293.16949462890625,297.1499938964844,293.1499938964844,0.0211101826280355,-4489.4697265625,304.1508483886719,0.4158406555652618,0.0577766858041286,0.2819320857524872,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.97369384765625,1.0,0.4015024900436401,0.697533130645752,0.697533130645752,1.0,1.0,-1.7038568258285522,0.7207560539245605,0.9831007719039916,0.3276318311691284,0.0,0.0,0.7918822765350342,130.89195251464844,148.0,-9.572113990783691,-20243.904296875,660.3585815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420166015625,309.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20630.140625,21240.0,0.0,0.0,0.4413036108016968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148077249526978,1.114819884300232,-1.2212364708830137e-05,0.0,0.0004478670598473,0.0,0.0,173.73851013183594,0.0,0.0,0.0,0.6358325481414795,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1001780554652214,-2296.203857421875,304.1517639160156,0.6117556095123291,0.155586302280426,0.1445369273424148,293.49591064453125,297.1499938964844,293.1499938964844,0.0114802476018667,-711.2911376953125,302.3204650878906,0.3848015069961548,0.050000000745058,0.052127406001091,293.22430419921875,297.1499938964844,293.1499938964844,0.3911040425300598,-5270.51953125,304.1553649902344,0.874484658241272,0.4704581499099731,0.3316668272018432,293.28839111328125,297.1499938964844,293.1499938964844,0.5656341910362244,-9540.376953125,304.1243896484375,0.9716007113456726,0.6326243877410889,0.6017709374427795,293.1719970703125,297.1499938964844,293.1499938964844,0.0205655470490455,-4429.2421875,304.1514587402344,0.4078836143016815,0.0567725114524364,0.2788087427616119,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048217773437,1.0,0.4062078893184662,0.7021669745445251,0.7021669745445251,1.0,1.0,-1.6910170316696167,0.7163273096084595,0.9746897220611572,0.3258002400398254,0.0,0.0,0.809165358543396,138.16697692871094,151.0,26.38790702819824,-20154.736328125,672.1570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,20769.388671875,20160.0,0.0,0.0,0.442508339881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586990356445312,1.1587119102478027,-1.2849812264903449e-05,0.0,0.0004490897117648,0.0,0.0,191.47430419921875,0.0,0.0,0.0,0.6411197781562805,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1001780554652214,-2296.203857421875,304.1517639160156,0.6117556095123291,0.155586302280426,0.1445369273424148,293.49591064453125,297.1499938964844,293.1499938964844,0.0114802476018667,-711.2911376953125,302.3204650878906,0.3848015069961548,0.050000000745058,0.052127406001091,293.22430419921875,297.1499938964844,293.1499938964844,0.3911040425300598,-5270.51953125,304.1553649902344,0.874484658241272,0.4704581499099731,0.3316668272018432,293.28839111328125,297.1499938964844,293.1499938964844,0.5656341910362244,-9540.376953125,304.1243896484375,0.9716007113456726,0.6326243877410889,0.6017709374427795,293.1719970703125,297.1499938964844,293.1499938964844,0.0205655470490455,-4429.2421875,304.1514587402344,0.4078836143016815,0.0567725114524364,0.2788087427616119,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048217773437,1.0,0.4062078893184662,0.7021669745445251,0.7021669745445251,1.0,1.0,-1.6910170316696167,0.7163273096084595,0.9746897220611572,0.3258002400398254,0.0,0.0,0.809165358543396,138.16697692871094,151.0,26.38790702819824,-20154.736328125,672.1570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,20769.388671875,20160.0,0.0,0.0,0.442508339881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586990356445312,1.1587119102478027,-1.2849812264903449e-05,0.0,0.0004490897117648,0.0,0.0,191.47430419921875,0.0,0.0,0.0,0.6411197781562805,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.0997887775301933,-2289.1123046875,304.1518249511719,0.605815052986145,0.1547799557447433,0.1440108567476272,293.5103759765625,297.1499938964844,293.1499938964844,0.0112426690757274,-704.5266723632812,302.1575927734375,0.3805184066295624,0.050000000745058,0.0523563139140605,293.2252197265625,297.1499938964844,293.1499938964844,0.3895221650600433,-5253.5400390625,304.15625,0.866419792175293,0.4683905243873596,0.3303951323032379,293.2923583984375,297.1499938964844,293.1499938964844,0.5625509023666382,-9490.78515625,304.1379699707031,0.9617645144462584,0.6283051371574402,0.5977007150650024,293.1737976074219,297.1499938964844,293.1499938964844,0.0201195012778043,-4381.6240234375,304.1517333984375,0.401698350906372,0.0558511540293693,0.2756553590297699,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9974060058594,1.0,0.4096980690956116,0.7069316506385803,0.7069316506385803,1.0,1.0,-1.6804596185684204,0.7129244804382324,0.967535138130188,0.3245172798633575,0.0,0.0,0.8303239345550537,143.73867797851562,154.0,8.258533477783203,-19993.3046875,680.4959106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.640625,20160.0,0.0,0.0,0.4440189301967621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738107204437256,1.173823595046997,-1.2847715879615862e-05,0.0,0.0004506227560341,0.0,0.0,195.4522705078125,0.0,0.0,0.0,0.6603007316589355,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0997887775301933,-2289.1123046875,304.1518249511719,0.605815052986145,0.1547799557447433,0.1440108567476272,293.5103759765625,297.1499938964844,293.1499938964844,0.0112426690757274,-704.5266723632812,302.1575927734375,0.3805184066295624,0.050000000745058,0.0523563139140605,293.2252197265625,297.1499938964844,293.1499938964844,0.3895221650600433,-5253.5400390625,304.15625,0.866419792175293,0.4683905243873596,0.3303951323032379,293.2923583984375,297.1499938964844,293.1499938964844,0.5625509023666382,-9490.78515625,304.1379699707031,0.9617645144462584,0.6283051371574402,0.5977007150650024,293.1737976074219,297.1499938964844,293.1499938964844,0.0201195012778043,-4381.6240234375,304.1517333984375,0.401698350906372,0.0558511540293693,0.2756553590297699,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9974060058594,1.0,0.4096980690956116,0.7069316506385803,0.7069316506385803,1.0,1.0,-1.6804596185684204,0.7129244804382324,0.967535138130188,0.3245172798633575,0.0,0.0,0.8303239345550537,143.73867797851562,154.0,8.258533477783203,-19993.3046875,680.4959106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.640625,20160.0,0.0,0.0,0.4440189301967621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738107204437256,1.173823595046997,-1.2847715879615862e-05,0.0,0.0004506227560341,0.0,0.0,195.4522705078125,0.0,0.0,0.0,0.6603007316589355,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.099139392375946,-2276.633544921875,304.1523132324219,0.600929319858551,0.1540582180023193,0.1435238271951675,293.5243530273437,297.1499938964844,293.1499938964844,0.0109637603163719,-695.0806884765625,301.9965209960937,0.3771604895591736,0.050000000745058,0.0525450147688388,293.2259216308594,297.1499938964844,293.1499938964844,0.3867536187171936,-5223.09765625,304.1587829589844,0.8599382042884827,0.4663400053977966,0.3291124701499939,293.2934875488281,297.1499938964844,293.1499938964844,0.5580353140830994,-9423.74609375,304.1493835449219,0.953424870967865,0.6244636178016663,0.5942199230194092,293.17498779296875,297.1499938964844,293.1499938964844,0.0196250397711992,-4325.2001953125,304.1519775390625,0.3963173031806946,0.0550052039325237,0.2726766467094421,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.02557373046875,1.0,0.4124403595924377,0.7118232250213623,0.7118232250213623,1.0,1.0,-1.67080557346344,0.7099072933197021,0.960898220539093,0.32343590259552,0.0,0.0,0.8454691171646118,148.31292724609375,157.0,31.33529663085937,-19947.71875,686.5203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,19811.90234375,20160.0,0.0,0.0,0.4459196925163269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067848443984983,1.2067981958389282,-1.332400097453501e-05,0.0,0.0004525518161244,0.0,0.0,209.5942230224609,0.0,0.0,0.0,0.6755113005638123,4.0,0.0,1.0
