time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.099139392375946,-2276.633544921875,304.1523132324219,0.600929319858551,0.1540582180023193,0.1435238271951675,293.5243530273437,297.1499938964844,293.1499938964844,0.0109637603163719,-695.0806884765625,301.9965209960937,0.3771604895591736,0.050000000745058,0.0525450147688388,293.2259216308594,297.1499938964844,293.1499938964844,0.3867536187171936,-5223.09765625,304.1587829589844,0.8599382042884827,0.4663400053977966,0.3291124701499939,293.2934875488281,297.1499938964844,293.1499938964844,0.5580353140830994,-9423.74609375,304.1493835449219,0.953424870967865,0.6244636178016663,0.5942199230194092,293.17498779296875,297.1499938964844,293.1499938964844,0.0196250397711992,-4325.2001953125,304.1519775390625,0.3963173031806946,0.0550052039325237,0.2726766467094421,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.02557373046875,1.0,0.4124403595924377,0.7118232250213623,0.7118232250213623,1.0,1.0,-1.67080557346344,0.7099072933197021,0.960898220539093,0.32343590259552,0.0,0.0,0.8454691171646118,148.31292724609375,157.0,31.33529663085937,-19947.71875,686.5203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,19811.90234375,20160.0,0.0,0.0,0.4459196925163269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067848443984983,1.2067981958389282,-1.332400097453501e-05,0.0,0.0004525518161244,0.0,0.0,209.5942230224609,0.0,0.0,0.0,0.6755113005638123,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0988162234425544,-2270.40380859375,304.1524658203125,0.5987522602081299,0.1537258923053741,0.1432975381612777,293.5311584472656,297.1499938964844,293.1499938964844,0.0108206598088145,-690.0352783203125,301.9152526855469,0.3757020235061645,0.050000000745058,0.0526296980679035,293.2262268066406,297.1499938964844,293.1499938964844,0.3852947652339935,-5207.1298828125,304.1598205566406,0.8570733070373535,0.4653176069259643,0.328465461730957,293.29364013671875,297.1499938964844,293.1499938964844,0.5556560754776001,-9389.4765625,304.15380859375,0.9495955109596252,0.62261563539505,0.5925559401512146,293.1754455566406,297.1499938964844,293.1499938964844,0.0193856172263622,-4297.36279296875,304.15203857421875,0.3937267661094665,0.0546011440455913,0.271238625049591,291.03875732421875,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.3550720214844,291.0410461425781,1.0,0.4136252105236053,0.7143144011497498,0.7143144011497498,1.0,1.0,-1.666134238243103,0.7084583044052124,0.9576759338378906,0.3229224681854248,0.0,0.0,0.8513458967208862,150.35899353027344,157.0,37.04754257202149,-19922.349609375,688.9260864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167541503906,309.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19851.044921875,19080.0,0.0,0.0,0.4469510316848755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220268726348877,1.2202821969985962,-1.353158131678356e-05,0.0,0.000453598506283,0.0,0.0,215.68292236328125,0.0,0.0,0.0,0.6668208837509155,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0986735597252845,-2267.870849609375,304.1522827148437,0.5967113971710205,0.1534130275249481,0.1430835723876953,293.5378112792969,297.1499938964844,293.1499938964844,0.0106913661584258,-685.8885498046875,301.8299865722656,0.3743510544300079,0.050000000745058,0.0527096837759017,293.2264709472656,297.1499938964844,293.1499938964844,0.3844875991344452,-5198.75732421875,304.15948486328125,0.8543941378593445,0.4643028378486633,0.3278176784515381,293.2935791015625,297.1499938964844,293.1499938964844,0.5541701316833496,-9368.669921875,304.15576171875,0.9459351897239684,0.6208069920539856,0.5909237265586853,293.1758117675781,297.1499938964844,293.1499938964844,0.0191972590982913,-4276.62158203125,304.1520080566406,0.3911263346672058,0.0542058497667312,0.2698238492012024,291.0353088378906,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.358642578125,291.033935546875,1.0,0.4147200286388397,0.716833233833313,0.716833233833313,1.0,1.0,-1.6615372896194458,0.7070345282554626,0.9545027613639832,0.3224185109138489,0.0,0.0,0.8591158986091614,152.28805541992188,160.0,7.897088050842285,-19805.09375,691.0349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,309.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,19089.458984375,19080.0,0.0,0.0,0.4478387832641601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2082579135894775,1.208271026611328,-1.3182223483454436e-05,0.0,0.0004544994153548,0.0,0.0,208.45343017578125,0.0,0.0,0.0,0.6736854910850525,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.09818035364151,-2258.431884765625,304.15234375,0.5929632186889648,0.1528441756963729,0.1426987051963806,293.5507202148437,297.1499938964844,293.1499938964844,0.01041448302567,-675.9052734375,301.6615905761719,0.3718941807746887,0.050000000745058,0.0528591312468051,293.2268371582031,297.1499938964844,293.1499938964844,0.3819429576396942,-5171.14794921875,304.1606140136719,0.849470853805542,0.4622905850410461,0.3265316188335418,293.2930603027344,297.1499938964844,293.1499938964844,0.5498604774475098,-9308.296875,304.1610717773437,0.9390254020690918,0.6172773838043213,0.5877488851547241,293.1763916015625,297.1499938964844,293.1499938964844,0.0187673103064298,-4226.25439453125,304.1520690917969,0.3858352303504944,0.0534341298043727,0.2670412361621856,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.05548095703125,1.0,0.4167153835296631,0.7219470143318176,0.7219470143318176,1.0,1.0,-1.6525577306747437,0.7042563557624817,0.9483013153076172,0.3214350044727325,0.0,0.0,0.8714235424995422,155.88507080078125,148.0,29.68212509155273,-19778.216796875,694.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.623046875,19080.0,0.0,0.0,0.4494495987892151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2268927097320557,1.226906180381775,-1.3412139196589123e-05,0.0,0.0004561342066153,0.0,0.0,216.2478790283203,0.0,0.0,0.0,0.6820788979530334,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.09818035364151,-2258.431884765625,304.15234375,0.5929632186889648,0.1528441756963729,0.1426987051963806,293.5507202148437,297.1499938964844,293.1499938964844,0.01041448302567,-675.9052734375,301.6615905761719,0.3718941807746887,0.050000000745058,0.0528591312468051,293.2268371582031,297.1499938964844,293.1499938964844,0.3819429576396942,-5171.14794921875,304.1606140136719,0.849470853805542,0.4622905850410461,0.3265316188335418,293.2930603027344,297.1499938964844,293.1499938964844,0.5498604774475098,-9308.296875,304.1610717773437,0.9390254020690918,0.6172773838043213,0.5877488851547241,293.1763916015625,297.1499938964844,293.1499938964844,0.0187673103064298,-4226.25439453125,304.1520690917969,0.3858352303504944,0.0534341298043727,0.2670412361621856,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.05548095703125,1.0,0.4167153835296631,0.7219470143318176,0.7219470143318176,1.0,1.0,-1.6525577306747437,0.7042563557624817,0.9483013153076172,0.3214350044727325,0.0,0.0,0.8714235424995422,155.88507080078125,148.0,29.68212509155273,-19778.216796875,694.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.623046875,19080.0,0.0,0.0,0.4494495987892151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2268927097320557,1.226906180381775,-1.3412139196589123e-05,0.0,0.0004561342066153,0.0,0.0,216.2478790283203,0.0,0.0,0.0,0.6820788979530334,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0974177941679954,-2243.644287109375,304.15283203125,0.5936064124107361,0.1523846685886383,0.1421885788440704,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669292733073,-661.8897705078125,301.49530029296875,0.3730255663394928,0.050000000745058,0.0527898147702217,293.22705078125,297.1499938964844,293.1499938964844,0.3785253465175628,-5133.69091796875,304.16278076171875,0.8500215411186218,0.4603042304515838,0.3250944316387176,293.2922058105469,297.1499938964844,293.1499938964844,0.5443316698074341,-9231.60546875,304.1665954589844,0.9392973184585572,0.6138248443603516,0.5844262838363647,293.1766357421875,297.1499938964844,293.1499938964844,0.0181900933384895,-4156.1884765625,304.15234375,0.384224534034729,0.0527168475091457,0.2634038031101227,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.4136188924312591,0.727284848690033,0.727284848690033,1.0,1.0,-1.6417815685272217,0.7006339430809021,0.9411476254463196,0.3199956715106964,0.0,0.0,0.8766160607337952,153.9073944091797,136.0,49.70119094848633,-19737.05078125,681.2471313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.4296875,18000.0,0.0,0.0,0.4508723616600036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240431547164917,1.2404451370239258,-1.3628061424242333e-05,0.0,0.0004575781349558,0.0,0.0,222.5672912597656,0.0,0.0,0.0,0.673395037651062,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0974177941679954,-2243.644287109375,304.15283203125,0.5936064124107361,0.1523846685886383,0.1421885788440704,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669292733073,-661.8897705078125,301.49530029296875,0.3730255663394928,0.050000000745058,0.0527898147702217,293.22705078125,297.1499938964844,293.1499938964844,0.3785253465175628,-5133.69091796875,304.16278076171875,0.8500215411186218,0.4603042304515838,0.3250944316387176,293.2922058105469,297.1499938964844,293.1499938964844,0.5443316698074341,-9231.60546875,304.1665954589844,0.9392973184585572,0.6138248443603516,0.5844262838363647,293.1766357421875,297.1499938964844,293.1499938964844,0.0181900933384895,-4156.1884765625,304.15234375,0.384224534034729,0.0527168475091457,0.2634038031101227,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.4136188924312591,0.727284848690033,0.727284848690033,1.0,1.0,-1.6417815685272217,0.7006339430809021,0.9411476254463196,0.3199956715106964,0.0,0.0,0.8766160607337952,153.9073944091797,136.0,49.70119094848633,-19737.05078125,681.2471313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.4296875,18000.0,0.0,0.0,0.4508723616600036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240431547164917,1.2404451370239258,-1.3628061424242333e-05,0.0,0.0004575781349558,0.0,0.0,222.5672912597656,0.0,0.0,0.0,0.673395037651062,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0968907997012138,-2233.7197265625,304.1527709960937,0.5974833965301514,0.1520824581384658,0.1416743695735931,293.5746154785156,297.1499938964844,293.1499938964844,0.0097112590447068,-647.4100952148438,301.3217468261719,0.3767211735248565,0.050000000745058,0.0525707565248012,293.2267761230469,297.1499938964844,293.1499938964844,0.3759385049343109,-5106.009765625,304.1628723144531,0.8545025587081909,0.4584061801433563,0.3235999345779419,293.290771484375,297.1499938964844,293.1499938964844,0.5399497151374817,-9172.4560546875,304.1683959960937,0.944699764251709,0.6105101704597473,0.5810697674751282,293.1763610839844,297.1499938964844,293.1499938964844,0.0176462586969137,-4090.706787109375,304.1524658203125,0.3854973912239074,0.0520943440496921,0.2594602704048157,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.4075892865657806,0.7328070402145386,0.7328070402145386,1.0,1.0,-1.6303424835205078,0.6966851353645325,0.9336573481559752,0.3183498382568359,0.0,0.0,0.882190465927124,148.12571716308594,124.0,30.2086238861084,-19591.189453125,656.9839477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.55078125,18000.0,0.0,0.0,0.4515494704246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193384170532229,1.2193515300750732,-1.3109939573041627e-05,0.0,0.0004582653054967,0.0,0.0,210.7576599121093,0.0,0.0,0.0,0.675726056098938,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0968907997012138,-2233.7197265625,304.1527709960937,0.5974833965301514,0.1520824581384658,0.1416743695735931,293.5746154785156,297.1499938964844,293.1499938964844,0.0097112590447068,-647.4100952148438,301.3217468261719,0.3767211735248565,0.050000000745058,0.0525707565248012,293.2267761230469,297.1499938964844,293.1499938964844,0.3759385049343109,-5106.009765625,304.1628723144531,0.8545025587081909,0.4584061801433563,0.3235999345779419,293.290771484375,297.1499938964844,293.1499938964844,0.5399497151374817,-9172.4560546875,304.1683959960937,0.944699764251709,0.6105101704597473,0.5810697674751282,293.1763610839844,297.1499938964844,293.1499938964844,0.0176462586969137,-4090.706787109375,304.1524658203125,0.3854973912239074,0.0520943440496921,0.2594602704048157,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.4075892865657806,0.7328070402145386,0.7328070402145386,1.0,1.0,-1.6303424835205078,0.6966851353645325,0.9336573481559752,0.3183498382568359,0.0,0.0,0.882190465927124,148.12571716308594,124.0,30.2086238861084,-19591.189453125,656.9839477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.55078125,18000.0,0.0,0.0,0.4515494704246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193384170532229,1.2193515300750732,-1.3109939573041627e-05,0.0,0.0004582653054967,0.0,0.0,210.7576599121093,0.0,0.0,0.0,0.675726056098938,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0961416140198707,-2219.146484375,304.1531066894531,0.6035783290863037,0.1519114375114441,0.1412015259265899,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294037505984,-630.373291015625,301.1536560058594,0.3822348713874817,0.050000000745058,0.052263755351305,293.2262268066406,297.1499938964844,293.1499938964844,0.3723315298557281,-5066.5224609375,304.1645812988281,0.8618471026420593,0.456569105386734,0.3220916986465454,293.2890319824219,297.1499938964844,293.1499938964844,0.5341362953186035,-9092.9638671875,304.17193603515625,0.9534764885902404,0.6072957515716553,0.5777361989021301,293.1756896972656,297.1499938964844,293.1499938964844,0.0170558467507362,-4015.437744140625,304.1526184082031,0.3888936340808868,0.0515591092407703,0.2555065453052521,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996549546718597,0.7384804487228394,0.7384804487228394,1.0,1.0,-1.6188462972640991,0.6926756501197815,0.9261707067489624,0.3166508376598358,0.0,0.0,0.8802577257156372,140.11790466308594,112.0,52.28474426269531,-19546.53515625,626.8458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,309.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.140625,18000.0,0.0,0.0,0.4516846239566803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188475131988523,1.2188606262207031,-1.3097605005896185e-05,0.0,0.0004584024718496,0.0,0.0,210.4835662841797,0.0,0.0,0.0,0.6752957701683044,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0961416140198707,-2219.146484375,304.1531066894531,0.6035783290863037,0.1519114375114441,0.1412015259265899,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294037505984,-630.373291015625,301.1536560058594,0.3822348713874817,0.050000000745058,0.052263755351305,293.2262268066406,297.1499938964844,293.1499938964844,0.3723315298557281,-5066.5224609375,304.1645812988281,0.8618471026420593,0.456569105386734,0.3220916986465454,293.2890319824219,297.1499938964844,293.1499938964844,0.5341362953186035,-9092.9638671875,304.17193603515625,0.9534764885902404,0.6072957515716553,0.5777361989021301,293.1756896972656,297.1499938964844,293.1499938964844,0.0170558467507362,-4015.437744140625,304.1526184082031,0.3888936340808868,0.0515591092407703,0.2555065453052521,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996549546718597,0.7384804487228394,0.7384804487228394,1.0,1.0,-1.6188462972640991,0.6926756501197815,0.9261707067489624,0.3166508376598358,0.0,0.0,0.8802577257156372,140.11790466308594,112.0,52.28474426269531,-19546.53515625,626.8458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,309.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.140625,18000.0,0.0,0.0,0.4516846239566803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188475131988523,1.2188606262207031,-1.3097605005896185e-05,0.0,0.0004584024718496,0.0,0.0,210.4835662841797,0.0,0.0,0.0,0.6752957701683044,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0957680121064186,-2211.854736328125,304.1532287597656,0.6072728633880615,0.1518667638301849,0.1409835368394851,293.590576171875,297.1499938964844,293.1499938964844,0.0091382795944809,-621.5298461914062,301.0697021484375,0.3855605125427246,0.050000000745058,0.0520889721810817,293.2259216308594,297.1499938964844,293.1499938964844,0.3704583644866943,-5046.0244140625,304.16534423828125,0.8664499521255493,0.4556663930416107,0.3213329911231994,293.2881164550781,297.1499938964844,293.1499938964844,0.5311265587806702,-9051.9658203125,304.17340087890625,0.958773672580719,0.6057170629501343,0.5760746598243713,293.1752624511719,297.1499938964844,293.1499938964844,0.0167680364102125,-3977.843505859375,304.1526794433594,0.3911907970905304,0.0513185411691665,0.2535581588745117,291.16748046875,291.1499938964844,260.25848388671875,258.7459716796875,279.2066650390625,293.386962890625,291.1708679199219,1.0,0.3951840400695801,0.7413695454597473,0.7413695454597473,1.0,1.0,-1.613129734992981,0.6906710863113403,0.9224586486816406,0.3157936334609985,0.0,0.0,0.8768052458763123,135.57650756835938,112.0,57.453426361083984,-19517.15234375,610.4674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01690673828125,309.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.15625,18000.0,0.0,0.0,0.4515613615512848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2158677577972412,1.2158807516098022,-1.306214471696876e-05,0.0,0.0004582773544825,0.0,0.0,209.25770568847656,0.0,0.0,0.0,0.6738643050193787,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.095412328839302,-2204.913330078125,304.1532897949219,0.6113356351852417,0.1518460810184478,0.1407786607742309,293.5956420898437,297.1499938964844,293.1499938964844,0.0089496253058314,-612.6339721679688,300.9852600097656,0.3892322480678558,0.050000000745058,0.0519041679799556,293.2255554199219,297.1499938964844,293.1499938964844,0.3686085045337677,-5025.8212890625,304.1659240722656,0.871648371219635,0.4547746479511261,0.320574402809143,293.2871398925781,297.1499938964844,293.1499938964844,0.5281479954719543,-9011.5400390625,304.174560546875,0.9645318388938904,0.604158878326416,0.5744217038154602,293.1747741699219,297.1499938964844,293.1499938964844,0.0164895318448543,-3940.99951171875,304.1526794433594,0.3937385976314544,0.0510931052267551,0.2516351044178009,291.18951416015625,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,293.38970947265625,291.1927490234375,1.0,0.39045050740242,0.7442920804023743,0.7442920804023743,1.0,1.0,-1.6074577569961548,0.6886771321296692,0.9187806248664856,0.3149369359016418,0.0,0.0,0.8719505071640015,130.78269958496094,100.0,58.819557189941406,-19481.568359375,593.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0650329589844,309.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.341796875,18000.0,0.0,0.0,0.4512983858585357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2106719017028809,1.210684895515442,-1.2996255463804118e-05,0.0,0.0004580104723572,0.0,0.0,207.0858764648437,0.0,0.0,0.0,0.6714025735855103,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947823002934455,-2192.64501953125,304.1532287597656,0.6201645135879517,0.1518687903881073,0.1404087990522384,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826581344008,-594.91943359375,300.8137512207031,0.3968543112277984,0.050000000745058,0.0515133328735828,293.2247619628906,297.1499938964844,293.1499938964844,0.3650991916656494,-4987.64990234375,304.1664428710937,0.8838334083557129,0.453023761510849,0.3190642297267914,293.2850646972656,297.1499938964844,293.1499938964844,0.5224606990814209,-8934.8115234375,304.1758117675781,0.977040946483612,0.6011052131652832,0.571152925491333,293.1737365722656,297.1499938964844,293.1499938964844,0.0159655530005693,-3870.612548828125,304.1526794433594,0.3994688093662262,0.0506799817085266,0.2478703409433365,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23046875,1.0,0.3803478479385376,0.7502349019050598,0.7502349019050598,1.0,1.0,-1.5962868928909302,0.6847380995750427,0.9115487337112428,0.3132346868515014,0.0,0.0,0.8588934540748596,120.66239166259766,88.0,52.92937469482422,-19391.779296875,558.6636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.443359375,18000.0,0.0,0.0,0.450315773487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936938762664795,1.1937066316604614,-1.2770326975442003e-05,0.0,0.0004570132587105,0.0,0.0,199.96697998046875,0.0,0.0,0.0,0.6634044051170349,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947823002934455,-2192.64501953125,304.1532287597656,0.6201645135879517,0.1518687903881073,0.1404087990522384,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826581344008,-594.91943359375,300.8137512207031,0.3968543112277984,0.050000000745058,0.0515133328735828,293.2247619628906,297.1499938964844,293.1499938964844,0.3650991916656494,-4987.64990234375,304.1664428710937,0.8838334083557129,0.453023761510849,0.3190642297267914,293.2850646972656,297.1499938964844,293.1499938964844,0.5224606990814209,-8934.8115234375,304.1758117675781,0.977040946483612,0.6011052131652832,0.571152925491333,293.1737365722656,297.1499938964844,293.1499938964844,0.0159655530005693,-3870.612548828125,304.1526794433594,0.3994688093662262,0.0506799817085266,0.2478703409433365,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23046875,1.0,0.3803478479385376,0.7502349019050598,0.7502349019050598,1.0,1.0,-1.5962868928909302,0.6847380995750427,0.9115487337112428,0.3132346868515014,0.0,0.0,0.8588934540748596,120.66239166259766,88.0,52.92937469482422,-19391.779296875,558.6636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.443359375,18000.0,0.0,0.0,0.450315773487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936938762664795,1.1937066316604614,-1.2770326975442003e-05,0.0,0.0004570132587105,0.0,0.0,199.96697998046875,0.0,0.0,0.0,0.6634044051170349,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.094287097454071,-2183.063232421875,304.1529846191406,0.6301012635231018,0.1519778966903686,0.1400955468416214,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334456965327,-577.604248046875,300.63800048828125,0.4048696160316467,0.050000000745058,0.0511040799319744,293.2238464355469,297.1499938964844,293.1499938964844,0.3619532585144043,-4953.6611328125,304.1661682128906,0.8985118269920349,0.4513161778450012,0.3175700306892395,293.2828369140625,297.1499938964844,293.1499938964844,0.5172980427742004,-8865.7431640625,304.17578125,0.990284502506256,0.5981355905532837,0.5679436326026917,293.172607421875,297.1499938964844,293.1499938964844,0.0154876196756958,-3805.398681640625,304.1525573730469,0.4061688780784607,0.0503079555928707,0.2442145645618438,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574462890625,1.0,0.3695598542690277,0.7563038468360901,0.7563038468360901,1.0,1.0,-1.585383415222168,0.6808803677558899,0.904503047466278,0.311555951833725,0.0,0.0,0.8427918553352356,110.0828857421875,76.0,40.01620864868164,-19279.486328125,523.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3042907714844,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.283203125,18000.0,0.0,0.0,0.4486726820468902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689544916152954,1.1689668893814087,-1.243412134499522e-05,0.0,0.0004553457256406,0.0,0.0,189.778060913086,0.0,0.0,0.0,0.6517999172210693,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.094287097454071,-2183.063232421875,304.1529846191406,0.6301012635231018,0.1519778966903686,0.1400955468416214,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334456965327,-577.604248046875,300.63800048828125,0.4048696160316467,0.050000000745058,0.0511040799319744,293.2238464355469,297.1499938964844,293.1499938964844,0.3619532585144043,-4953.6611328125,304.1661682128906,0.8985118269920349,0.4513161778450012,0.3175700306892395,293.2828369140625,297.1499938964844,293.1499938964844,0.5172980427742004,-8865.7431640625,304.17578125,0.990284502506256,0.5981355905532837,0.5679436326026917,293.172607421875,297.1499938964844,293.1499938964844,0.0154876196756958,-3805.398681640625,304.1525573730469,0.4061688780784607,0.0503079555928707,0.2442145645618438,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574462890625,1.0,0.3695598542690277,0.7563038468360901,0.7563038468360901,1.0,1.0,-1.585383415222168,0.6808803677558899,0.904503047466278,0.311555951833725,0.0,0.0,0.8427918553352356,110.0828857421875,76.0,40.01620864868164,-19279.486328125,523.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3042907714844,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.283203125,18000.0,0.0,0.0,0.4486726820468902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689544916152954,1.1689668893814087,-1.243412134499522e-05,0.0,0.0004553457256406,0.0,0.0,189.778060913086,0.0,0.0,0.0,0.6517999172210693,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0939906910061836,-2177.348388671875,304.1524658203125,0.641105592250824,0.1522537320852279,0.1399291753768921,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129245132207,-561.3070068359375,300.4611511230469,0.413488894701004,0.050000000745058,0.0507144443690776,293.22265625,297.1499938964844,293.1499938964844,0.3591969013214111,-4924.06494140625,304.1653747558594,0.915265679359436,0.4496824443340301,0.3161319196224212,293.2784729003906,297.1499938964844,293.1499938964844,0.5065800547599792,-8714.455078125,304.1863708496094,0.9990000128746032,0.5956337451934814,0.5585031509399414,293.1712951660156,297.1499938964844,293.1499938964844,0.0150691904127597,-3747.56591796875,304.15234375,0.4137096405029297,0.050000000745058,0.2408566623926162,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.2755432128906,1.0,0.3580070436000824,0.762855589389801,0.762855589389801,1.0,1.0,-1.5677372217178345,0.6738771200180054,0.8938601613044739,0.30829718708992,0.0,0.0,0.8250799179077148,99.87620544433594,64.0,32.053192138671875,-19097.537109375,485.1202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501953125,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.431640625,18000.0,0.0,0.0,0.4463095366954803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138501763343811,1.1385138034820557,-1.20207951113116e-05,0.0,0.0004529474535956,0.0,0.0,177.66233825683594,0.0,0.0,0.0,0.6375751495361328,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0939906910061836,-2177.348388671875,304.1524658203125,0.641105592250824,0.1522537320852279,0.1399291753768921,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129245132207,-561.3070068359375,300.4611511230469,0.413488894701004,0.050000000745058,0.0507144443690776,293.22265625,297.1499938964844,293.1499938964844,0.3591969013214111,-4924.06494140625,304.1653747558594,0.915265679359436,0.4496824443340301,0.3161319196224212,293.2784729003906,297.1499938964844,293.1499938964844,0.5065800547599792,-8714.455078125,304.1863708496094,0.9990000128746032,0.5956337451934814,0.5585031509399414,293.1712951660156,297.1499938964844,293.1499938964844,0.0150691904127597,-3747.56591796875,304.15234375,0.4137096405029297,0.050000000745058,0.2408566623926162,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.2755432128906,1.0,0.3580070436000824,0.762855589389801,0.762855589389801,1.0,1.0,-1.5677372217178345,0.6738771200180054,0.8938601613044739,0.30829718708992,0.0,0.0,0.8250799179077148,99.87620544433594,64.0,32.053192138671875,-19097.537109375,485.1202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501953125,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.431640625,18000.0,0.0,0.0,0.4463095366954803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138501763343811,1.1385138034820557,-1.20207951113116e-05,0.0,0.0004529474535956,0.0,0.0,177.66233825683594,0.0,0.0,0.0,0.6375751495361328,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0935563892126083,-2168.497802734375,304.1523742675781,0.6522871851921082,0.152611494064331,0.1399337500333786,293.6299133300781,297.1499938964844,293.1499938964844,0.0076037785038352,-544.4120483398438,300.2953186035156,0.4223497211933136,0.050000000745058,0.0503852851688861,293.22149658203125,297.1499938964844,293.1499938964844,0.355511724948883,-4883.40771484375,304.1664428710937,0.932620406150818,0.4480766355991363,0.3147823512554168,293.2477722167969,297.1499938964844,293.1499938964844,0.4746365547180176,-8258.56640625,304.227294921875,0.9990000128746032,0.5985381007194519,0.5298101305961609,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723108530044,-3702.850341796875,304.1494445800781,0.4223501980304718,0.050000000745058,0.2390066385269165,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.32965087890625,1.0,0.3449071645736694,0.7710216641426086,0.7710216641426086,1.0,1.0,-1.5289617776870728,0.6573517322540283,0.8716099858283997,0.2996929585933685,0.0,0.0,0.7986634969711304,90.800537109375,52.0,66.09150695800781,-18736.609375,439.1011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.099609375,18000.0,0.0,0.0,0.4426352977752685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096697449684143,1.09670889377594,-1.1489709322631825e-05,0.0,0.000449218583526,0.0,0.0,162.13648986816406,0.0,0.0,0.0,0.6180706024169922,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0935563892126083,-2168.497802734375,304.1523742675781,0.6522871851921082,0.152611494064331,0.1399337500333786,293.6299133300781,297.1499938964844,293.1499938964844,0.0076037785038352,-544.4120483398438,300.2953186035156,0.4223497211933136,0.050000000745058,0.0503852851688861,293.22149658203125,297.1499938964844,293.1499938964844,0.355511724948883,-4883.40771484375,304.1664428710937,0.932620406150818,0.4480766355991363,0.3147823512554168,293.2477722167969,297.1499938964844,293.1499938964844,0.4746365547180176,-8258.56640625,304.227294921875,0.9990000128746032,0.5985381007194519,0.5298101305961609,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723108530044,-3702.850341796875,304.1494445800781,0.4223501980304718,0.050000000745058,0.2390066385269165,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.32965087890625,1.0,0.3449071645736694,0.7710216641426086,0.7710216641426086,1.0,1.0,-1.5289617776870728,0.6573517322540283,0.8716099858283997,0.2996929585933685,0.0,0.0,0.7986634969711304,90.800537109375,52.0,66.09150695800781,-18736.609375,439.1011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.099609375,18000.0,0.0,0.0,0.4426352977752685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096697449684143,1.09670889377594,-1.1489709322631825e-05,0.0,0.000449218583526,0.0,0.0,162.13648986816406,0.0,0.0,0.0,0.6180706024169922,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0933155193924903,-2163.58544921875,304.1523742675781,0.6588786244392395,0.152797132730484,0.1399347186088562,293.6332397460937,297.1499938964844,293.1499938964844,0.0074512409046292,-535.8201293945312,300.2133483886719,0.4277891516685486,0.050000000745058,0.0502144172787666,293.2210388183594,297.1499938964844,293.1499938964844,0.3535633683204651,-4861.86572265625,304.1669921875,0.9425556659698486,0.4472621083259582,0.3140933811664581,293.2225341796875,297.1499938964844,293.1499938964844,0.4571435451507568,-8009.4228515625,304.2449951171875,0.9990000128746032,0.6022533178329468,0.5142841339111328,293.1685485839844,297.1499938964844,293.1499938964844,0.0146367875859141,-3681.74609375,304.1487121582031,0.4277891516685486,0.050000000745058,0.2381955832242965,291.35418701171875,291.1499938964844,260.4286499023437,258.88653564453125,279.2323608398437,293.4103698730469,291.3586730957031,1.0,0.3378967642784118,0.7756205201148987,0.7756205201148987,1.0,1.0,-1.508318543434143,0.6485581994056702,0.8597602844238281,0.2951101958751678,0.0,0.0,0.7821182608604431,86.08842468261719,52.0,72.77869415283203,-18522.3125,415.7030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940979003906,309.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18622.982421875,18000.0,0.0,0.0,0.4401291310787201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067589282989502,1.0676003694534302,-1.113268081098795e-05,0.0,0.0004466751124709,0.0,0.0,151.93479919433594,0.0,0.0,0.0,0.6046914458274841,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0930948927998542,-2159.081787109375,304.15234375,0.6662246584892273,0.1529942750930786,0.1399420201778412,293.6365661621094,297.1499938964844,293.1499938964844,0.0073018176481127,-527.3046264648438,300.1307067871094,0.4340547323226928,0.050000000745058,0.0500410720705986,293.2205810546875,297.1499938964844,293.1499938964844,0.3516696691513061,-4840.97021484375,304.1673278808594,0.9530915021896362,0.4464501738548279,0.3134020268917084,293.19171142578125,297.1499938964844,293.1499938964844,0.4389103055000305,-7749.51318359375,304.2608642578125,0.9990000128746032,0.6073805093765259,0.4980383217334747,293.1673278808594,297.1499938964844,293.1499938964844,0.0145060662180185,-3661.248291015625,304.1486511230469,0.4340547323226928,0.050000000745058,0.2373733073472976,291.381591796875,291.1499938964844,260.4423217773437,258.89794921875,279.2409362792969,293.4192199707031,291.3857421875,1.0,0.3305991590023041,0.78080153465271,0.78080153465271,1.0,1.0,-1.4867994785308838,0.6394217014312744,0.8473777770996094,0.2903557121753692,0.0,0.0,0.7639197707176208,81.30372619628906,70.0,73.63294219970703,-18283.052734375,392.2208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515380859375,309.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18731.94921875,18000.0,0.0,0.0,0.4371111094951629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0332696437835691,1.033280372619629,-1.07194937299937e-05,0.0,0.0004436121962498,0.0,0.0,140.47422790527344,0.0,0.0,0.0,0.5890458226203918,4.0,0.0,1.0
644820,293.1556396484375,297.1499938964844,293.1499938964844,0.0931645035743713,-2160.352783203125,304.1513977050781,0.671488344669342,0.1533025652170181,0.1401456892490387,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645217783749,-514.3474731445312,299.9501647949219,0.438387781381607,0.050000000745058,0.0499333962798118,293.2201232910156,297.1499938964844,293.1499938964844,0.3494189977645874,-4817.193359375,304.1651611328125,0.9589273929595948,0.444756418466568,0.312163382768631,293.1319580078125,297.1499938964844,293.1499938964844,0.4254978001117706,-7572.2333984375,304.2449035644531,0.9990000128746032,0.6184788346290588,0.4876683056354522,293.1650390625,297.1499938964844,293.1499938964844,0.0144349467009305,-3650.435302734375,304.14849853515625,0.438387781381607,0.050000000745058,0.2368625402450561,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39178466796875,1.0,0.326829582452774,0.7910161018371582,0.7910161018371582,1.0,1.0,-1.4723433256149292,0.6342533230781555,0.8380899429321289,0.2878797650337219,0.0,0.0,0.7292107939720154,78.30854034423828,88.0,8.064729690551758,-17961.26171875,377.3285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18831.50390625,18000.0,0.0,0.0,0.4297232329845428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547696113586426,0.9547793865203856,-9.794327525014523e-06,0.0,0.0004361144674476,0.0,0.0,116.38223266601562,0.0,0.0,0.0,0.5539293885231018,4.0,0.0,1.0
644880,293.1556396484375,297.1499938964844,293.1499938964844,0.0931645035743713,-2160.352783203125,304.1513977050781,0.671488344669342,0.1533025652170181,0.1401456892490387,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645217783749,-514.3474731445312,299.9501647949219,0.438387781381607,0.050000000745058,0.0499333962798118,293.2201232910156,297.1499938964844,293.1499938964844,0.3494189977645874,-4817.193359375,304.1651611328125,0.9589273929595948,0.444756418466568,0.312163382768631,293.1319580078125,297.1499938964844,293.1499938964844,0.4254978001117706,-7572.2333984375,304.2449035644531,0.9990000128746032,0.6184788346290588,0.4876683056354522,293.1650390625,297.1499938964844,293.1499938964844,0.0144349467009305,-3650.435302734375,304.14849853515625,0.438387781381607,0.050000000745058,0.2368625402450561,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39178466796875,1.0,0.326829582452774,0.7910161018371582,0.7910161018371582,1.0,1.0,-1.4723433256149292,0.6342533230781555,0.8380899429321289,0.2878797650337219,0.0,0.0,0.7292107939720154,78.30854034423828,88.0,8.064729690551758,-17961.26171875,377.3285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18831.50390625,18000.0,0.0,0.0,0.4297232329845428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547696113586426,0.9547793865203856,-9.794327525014523e-06,0.0,0.0004361144674476,0.0,0.0,116.38223266601562,0.0,0.0,0.0,0.5539293885231018,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0939938053488731,-2177.1220703125,304.1495361328125,0.6681435108184814,0.1535051167011261,0.1404284387826919,293.65093994140625,297.1499938964844,293.1499938964844,0.0068958620540797,-506.6142578125,299.73712158203125,0.4350232779979706,0.050000000745058,0.0500163063406944,293.2198181152344,297.1499938964844,293.1499938964844,0.3499580919742584,-4825.74560546875,304.1591491699219,0.9521220922470092,0.4430428147315979,0.3110371530056,293.10400390625,297.1499938964844,293.1499938964844,0.4338308870792389,-7713.60107421875,304.19891357421875,0.9990000128746032,0.6246862411499023,0.4956640303134918,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862083882093,-3677.696533203125,304.14776611328125,0.4350232779979706,0.050000000745058,0.2372558265924453,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143005371094,1.0,0.3306352496147156,0.7995619773864746,0.7995619773864746,1.0,1.0,-1.481490969657898,0.6395885944366455,0.8419023752212524,0.2912808358669281,0.0,0.0,0.7103936076164246,80.57113647460938,106.0,-84.54923248291016,-17849.845703125,387.65228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60430908203125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.89453125,18000.0,0.0,0.0,0.4214405417442322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951168060302734,0.8951258659362793,-9.06483364815358e-06,0.0,0.0004277085827197,0.0,0.0,99.60350036621094,0.0,0.0,0.0,0.5275200605392456,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0939938053488731,-2177.1220703125,304.1495361328125,0.6681435108184814,0.1535051167011261,0.1404284387826919,293.65093994140625,297.1499938964844,293.1499938964844,0.0068958620540797,-506.6142578125,299.73712158203125,0.4350232779979706,0.050000000745058,0.0500163063406944,293.2198181152344,297.1499938964844,293.1499938964844,0.3499580919742584,-4825.74560546875,304.1591491699219,0.9521220922470092,0.4430428147315979,0.3110371530056,293.10400390625,297.1499938964844,293.1499938964844,0.4338308870792389,-7713.60107421875,304.19891357421875,0.9990000128746032,0.6246862411499023,0.4956640303134918,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862083882093,-3677.696533203125,304.14776611328125,0.4350232779979706,0.050000000745058,0.2372558265924453,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143005371094,1.0,0.3306352496147156,0.7995619773864746,0.7995619773864746,1.0,1.0,-1.481490969657898,0.6395885944366455,0.8419023752212524,0.2912808358669281,0.0,0.0,0.7103936076164246,80.57113647460938,106.0,-84.54923248291016,-17849.845703125,387.65228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60430908203125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.89453125,18000.0,0.0,0.0,0.4214405417442322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951168060302734,0.8951258659362793,-9.06483364815358e-06,0.0,0.0004277085827197,0.0,0.0,99.60350036621094,0.0,0.0,0.0,0.5275200605392456,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0951718986034393,-2200.89404296875,304.1477355957031,0.6591108441352844,0.1536224484443664,0.1407664120197296,293.65869140625,297.1499938964844,293.1499938964844,0.0067624235525727,-501.4031982421875,299.5048828125,0.4268705248832702,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.3518014848232269,-4848.8232421875,304.153076171875,0.936070680618286,0.4412921071052551,0.3099975883960724,293.1150817871094,297.1499938964844,293.1499938964844,0.4577218294143677,-8076.6650390625,304.1426696777344,0.9990000128746032,0.6236865520477295,0.5168070793151855,293.1630554199219,297.1499938964844,293.1499938964844,0.0148556614294648,-3724.513671875,304.1429138183594,0.4268705248832702,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.466552734375,291.2030639648437,1.0,0.3401629030704498,0.8047163486480713,0.8047163486480713,1.0,1.0,-1.5075792074203491,0.6522789597511292,0.8553003072738647,0.2986394762992859,0.0,0.0,0.709235429763794,86.76271057128906,124.0,-137.66807556152344,-17983.541015625,417.0435180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76495361328125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18174.4140625,18000.0,0.0,0.0,0.4136338829994201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728645443916321,0.8728733062744141,-8.736720701563172e-06,0.0,0.0004197858215775,0.0,0.0,93.28385925292967,0.0,0.0,0.0,0.5174093842506409,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0951718986034393,-2200.89404296875,304.1477355957031,0.6591108441352844,0.1536224484443664,0.1407664120197296,293.65869140625,297.1499938964844,293.1499938964844,0.0067624235525727,-501.4031982421875,299.5048828125,0.4268705248832702,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.3518014848232269,-4848.8232421875,304.153076171875,0.936070680618286,0.4412921071052551,0.3099975883960724,293.1150817871094,297.1499938964844,293.1499938964844,0.4577218294143677,-8076.6650390625,304.1426696777344,0.9990000128746032,0.6236865520477295,0.5168070793151855,293.1630554199219,297.1499938964844,293.1499938964844,0.0148556614294648,-3724.513671875,304.1429138183594,0.4268705248832702,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.466552734375,291.2030639648437,1.0,0.3401629030704498,0.8047163486480713,0.8047163486480713,1.0,1.0,-1.5075792074203491,0.6522789597511292,0.8553003072738647,0.2986394762992859,0.0,0.0,0.709235429763794,86.76271057128906,124.0,-137.66807556152344,-17983.541015625,417.0435180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76495361328125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18174.4140625,18000.0,0.0,0.0,0.4136338829994201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728645443916321,0.8728733062744141,-8.736720701563172e-06,0.0,0.0004197858215775,0.0,0.0,93.28385925292967,0.0,0.0,0.0,0.5174093842506409,4.0,0.0,1.0
