time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.0964167639613151,-2225.87109375,304.1464233398437,0.6471154093742371,0.1536524146795272,0.1411400884389877,293.66729736328125,297.1499938964844,293.1499938964844,0.0066428780555725,-496.9290466308594,299.26287841796875,0.4167634844779968,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538700342178345,-4873.79150390625,304.1486511230469,0.9143192172050476,0.4394502937793731,0.3089897334575653,293.16265869140625,297.1499938964844,293.1499938964844,0.4929044246673584,-8592.376953125,304.0865783691406,0.9990000128746032,0.6149941086769104,0.5473736524581909,293.16558837890625,297.1499938964844,293.1499938964844,0.0151767469942569,-3778.964599609375,304.1307983398437,0.4167634844779968,0.050000000745058,0.2399528920650482,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.3538552522659302,0.8062177300453186,0.8062177300453186,1.0,1.0,-1.5458731651306152,0.6702045798301697,0.8756686449050903,0.3087631165981293,0.0,0.0,0.7237352728843689,96.16520690917967,127.0,-151.00875854492188,-18316.123046875,462.6448364257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7090759277344,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.072265625,18000.0,0.0,0.0,0.4077697694301605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876176476478577,0.8876264095306396,-8.808876373223029e-06,0.0,0.0004138344665989,0.0,0.0,96.27857971191406,0.0,0.0,0.0,0.5234429836273193,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0964167639613151,-2225.87109375,304.1464233398437,0.6471154093742371,0.1536524146795272,0.1411400884389877,293.66729736328125,297.1499938964844,293.1499938964844,0.0066428780555725,-496.9290466308594,299.26287841796875,0.4167634844779968,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538700342178345,-4873.79150390625,304.1486511230469,0.9143192172050476,0.4394502937793731,0.3089897334575653,293.16265869140625,297.1499938964844,293.1499938964844,0.4929044246673584,-8592.376953125,304.0865783691406,0.9990000128746032,0.6149941086769104,0.5473736524581909,293.16558837890625,297.1499938964844,293.1499938964844,0.0151767469942569,-3778.964599609375,304.1307983398437,0.4167634844779968,0.050000000745058,0.2399528920650482,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.3538552522659302,0.8062177300453186,0.8062177300453186,1.0,1.0,-1.5458731651306152,0.6702045798301697,0.8756686449050903,0.3087631165981293,0.0,0.0,0.7237352728843689,96.16520690917967,127.0,-151.00875854492188,-18316.123046875,462.6448364257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7090759277344,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.072265625,18000.0,0.0,0.0,0.4077697694301605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876176476478577,0.8876264095306396,-8.808876373223029e-06,0.0,0.0004138344665989,0.0,0.0,96.27857971191406,0.0,0.0,0.0,0.5234429836273193,4.0,0.0,1.0
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.0969574525952339,-2236.692626953125,304.1461181640625,0.6421974897384644,0.1536425948143005,0.141286164522171,293.6719665527344,297.1499938964844,293.1499938964844,0.0065765809267759,-494.104736328125,299.1407470703125,0.412794828414917,0.050000000745058,0.0507434159517288,293.22039794921875,297.1499938964844,293.1499938964844,0.3546921610832214,-4883.5771484375,304.1473999023437,0.905522882938385,0.4385035634040832,0.3084524571895599,293.1967163085937,297.1499938964844,293.1499938964844,0.5093860030174255,-8827.279296875,304.0682983398437,0.9990000128746032,0.608153223991394,0.5609444379806519,293.167724609375,297.1499938964844,293.1499938964844,0.0153153613209724,-3802.76025390625,304.1221008300781,0.412794828414917,0.050000000745058,0.2407049238681793,291.0476379394531,291.1499938964844,260.5404968261719,258.9803466796875,279.1697998046875,293.4389343261719,291.0409545898437,1.0,0.3595852553844452,0.8063392043113708,0.8063392043113708,1.0,1.0,-1.5627939701080322,0.6780483722686768,0.8847456574440002,0.3132608234882355,0.0,0.0,0.7357239723205566,100.5076141357422,127.0,-140.6790008544922,-18493.298828125,483.9282836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5935363769531,309.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17629.40625,18000.0,0.0,0.0,0.4059137105941772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069581627845764,0.9069671034812928,-8.98194957699161e-06,0.0,0.0004119508084841,0.0,0.0,100.94281768798828,0.0,0.0,0.0,0.5317886471748352,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0973675698041915,-2244.844482421875,304.1460876464844,0.6379322409629822,0.153615266084671,0.141409233212471,293.6768493652344,297.1499938964844,293.1499938964844,0.0065030106343328,-490.5328979492188,299.02178955078125,0.4094083607196808,0.050000000745058,0.0508905053138732,293.22076416015625,297.1499938964844,293.1499938964844,0.3550846576690674,-4888.24853515625,304.1471862792969,0.8981965184211731,0.4375437796115875,0.3078988790512085,293.2325134277344,297.1499938964844,293.1499938964844,0.5232381224632263,-9020.25390625,304.05816650390625,0.9990000128746032,0.600526750087738,0.5720298290252686,293.1701965332031,297.1499938964844,293.1499938964844,0.015423153527081,-3821.37060546875,304.1121520996094,0.4094083607196808,0.050000000745058,0.2414026409387588,291.0104064941406,291.1499938964844,260.5491027832031,258.9876708984375,279.1636962890625,293.4375,291.005615234375,1.0,0.3647674322128296,0.8065379858016968,0.8065379858016968,1.0,1.0,-1.5766247510910034,0.6844650506973267,0.8921597003936768,0.3169937431812286,0.0,0.0,0.7488276362419128,104.50472259521484,130.0,-118.50588989257812,-18650.544921875,502.8191223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42974853515625,309.6407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17509.236328125,18000.0,0.0,0.0,0.4048232436180115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9315004348754884,0.9315096735954284,-9.22876370168524e-06,0.0,0.0004108441353309,0.0,0.0,107.28516387939452,0.0,0.0,0.0,0.5425313711166382,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0976563096046447,-2250.09130859375,304.1469421386719,0.6278089880943298,0.1535311490297317,0.1417218744754791,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451109454035,-481.3429260253906,298.8072204589844,0.4013818204402923,0.050000000745058,0.0512790344655513,293.22149658203125,297.1499938964844,293.1499938964844,0.3537916541099548,-4873.177734375,304.1504211425781,0.8809777498245239,0.4356033504009247,0.3068553805351257,293.2748413085937,297.1499938964844,293.1499938964844,0.5152885913848877,-8885.80859375,304.10174560546875,0.9807604551315308,0.5897558331489563,0.5615862011909485,293.1756591796875,297.1499938964844,293.1499938964844,0.0155712179839611,-3844.0771484375,304.0898132324219,0.4013818204402923,0.050000000745058,0.2432456612586975,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.45025634765625,291.00848388671875,1.0,0.3723833262920379,0.8100078105926514,0.8100078105926514,1.0,1.0,-1.5658849477767944,0.6798170804977417,0.8860679268836975,0.314800351858139,0.0,0.0,0.7694236636161804,114.14176940917967,133.0,-18.777069091796875,-18653.474609375,522.0765991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482177734375,309.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17501.17578125,18000.0,0.0,0.0,0.4042801558971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813400506973268,0.9813498854637146,-9.80586264631711e-06,0.0,0.0004102929669898,0.0,0.0,121.55762481689452,0.0,0.0,0.0,0.5647186636924744,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0976563096046447,-2250.09130859375,304.1469421386719,0.6278089880943298,0.1535311490297317,0.1417218744754791,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451109454035,-481.3429260253906,298.8072204589844,0.4013818204402923,0.050000000745058,0.0512790344655513,293.22149658203125,297.1499938964844,293.1499938964844,0.3537916541099548,-4873.177734375,304.1504211425781,0.8809777498245239,0.4356033504009247,0.3068553805351257,293.2748413085937,297.1499938964844,293.1499938964844,0.5152885913848877,-8885.80859375,304.10174560546875,0.9807604551315308,0.5897558331489563,0.5615862011909485,293.1756591796875,297.1499938964844,293.1499938964844,0.0155712179839611,-3844.0771484375,304.0898132324219,0.4013818204402923,0.050000000745058,0.2432456612586975,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.45025634765625,291.00848388671875,1.0,0.3723833262920379,0.8100078105926514,0.8100078105926514,1.0,1.0,-1.5658849477767944,0.6798170804977417,0.8860679268836975,0.314800351858139,0.0,0.0,0.7694236636161804,114.14176940917967,133.0,-18.777069091796875,-18653.474609375,522.0765991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482177734375,309.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17501.17578125,18000.0,0.0,0.0,0.4042801558971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813400506973268,0.9813498854637146,-9.80586264631711e-06,0.0,0.0004102929669898,0.0,0.0,121.55762481689452,0.0,0.0,0.0,0.5647186636924744,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0976362600922584,-2249.32763671875,304.1479797363281,0.6209818124771118,0.1533689051866531,0.1418501734733581,293.6980895996094,297.1499938964844,293.1499938964844,0.0061566676013171,-469.637451171875,298.59539794921875,0.3958939909934997,0.050000000745058,0.0515637956559658,293.2227478027344,297.1499938964844,293.1499938964844,0.3516576290130615,-4848.79736328125,304.1537780761719,0.8692681193351746,0.4335413873195648,0.3056460916996002,293.2876281738281,297.1499938964844,293.1499938964844,0.5098129510879517,-8796.787109375,304.12652587890625,0.9665871262550354,0.5839727520942688,0.5556542277336121,293.18121337890625,297.1499938964844,293.1499938964844,0.0156259760260581,-3853.0712890625,304.0654602050781,0.3958939909934997,0.050000000745058,0.2445964515209198,291.02423095703125,291.1499938964844,260.5802917480469,259.01416015625,279.19293212890625,293.4639892578125,291.0254211425781,1.0,0.3780458271503448,0.811133861541748,0.811133861541748,1.0,1.0,-1.5594278573989868,0.6769446730613708,0.8824832439422607,0.3133436441421509,0.0,0.0,0.7848663330078125,121.22986602783205,136.0,11.050703048706056,-18599.08203125,536.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6840209960937,309.3139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17606.630859375,18000.0,0.0,0.0,0.4050715565681457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177863836288452,1.0177966356277466,-1.0272158760926686e-05,0.0,0.0004110961453989,0.0,0.0,133.0680694580078,0.0,0.0,0.0,0.5814629793167114,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0976362600922584,-2249.32763671875,304.1479797363281,0.6209818124771118,0.1533689051866531,0.1418501734733581,293.6980895996094,297.1499938964844,293.1499938964844,0.0061566676013171,-469.637451171875,298.59539794921875,0.3958939909934997,0.050000000745058,0.0515637956559658,293.2227478027344,297.1499938964844,293.1499938964844,0.3516576290130615,-4848.79736328125,304.1537780761719,0.8692681193351746,0.4335413873195648,0.3056460916996002,293.2876281738281,297.1499938964844,293.1499938964844,0.5098129510879517,-8796.787109375,304.12652587890625,0.9665871262550354,0.5839727520942688,0.5556542277336121,293.18121337890625,297.1499938964844,293.1499938964844,0.0156259760260581,-3853.0712890625,304.0654602050781,0.3958939909934997,0.050000000745058,0.2445964515209198,291.02423095703125,291.1499938964844,260.5802917480469,259.01416015625,279.19293212890625,293.4639892578125,291.0254211425781,1.0,0.3780458271503448,0.811133861541748,0.811133861541748,1.0,1.0,-1.5594278573989868,0.6769446730613708,0.8824832439422607,0.3133436441421509,0.0,0.0,0.7848663330078125,121.22986602783205,136.0,11.050703048706056,-18599.08203125,536.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6840209960937,309.3139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17606.630859375,18000.0,0.0,0.0,0.4050715565681457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177863836288452,1.0177966356277466,-1.0272158760926686e-05,0.0,0.0004110961453989,0.0,0.0,133.0680694580078,0.0,0.0,0.0,0.5814629793167114,4.0,0.0,1.0
645660,293.1531066894531,297.1499938964844,293.1499938964844,0.0976056531071662,-2248.446044921875,304.1487121582031,0.6158244609832764,0.1532557010650634,0.1419474929571151,293.7094421386719,297.1499938964844,293.1499938964844,0.0059603285044431,-457.147705078125,298.3783569335937,0.3915540277957916,0.050000000745058,0.051787968724966,293.2237243652344,297.1499938964844,293.1499938964844,0.349473774433136,-4824.20361328125,304.1561584472656,0.8604961037635803,0.4314965307712555,0.3043856024742126,293.29156494140625,297.1499938964844,293.1499938964844,0.5057063102722168,-8732.5380859375,304.1410217285156,0.9553770422935486,0.5796753764152527,0.5516145825386047,293.1861267089844,297.1499938964844,293.1499938964844,0.0156501680612564,-3858.18017578125,304.0410461425781,0.3915540277957916,0.050000000745058,0.2456598132848739,291.03912353515625,291.1499938964844,260.5942687988281,259.026123046875,279.21221923828125,293.4769287109375,291.0402526855469,1.0,0.3824803233146667,0.8102672100067139,0.8102672100067139,1.0,1.0,-1.5547269582748413,0.6746313571929932,0.8800956606864929,0.3121085464954376,0.0,0.0,0.7986419200897217,126.81855010986328,139.0,18.539087295532227,-18541.423828125,548.8259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670654296875,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17663.689453125,18000.0,0.0,0.0,0.4067569077014923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049022555351257,1.049033284187317,-1.0677097634470556e-05,0.0,0.000412806548411,0.0,0.0,143.4627685546875,0.0,0.0,0.0,0.5958395004272461,4.0,0.0,1.0
645720,293.1531066894531,297.1499938964844,293.1499938964844,0.0976056531071662,-2248.446044921875,304.1487121582031,0.6158244609832764,0.1532557010650634,0.1419474929571151,293.7094421386719,297.1499938964844,293.1499938964844,0.0059603285044431,-457.147705078125,298.3783569335937,0.3915540277957916,0.050000000745058,0.051787968724966,293.2237243652344,297.1499938964844,293.1499938964844,0.349473774433136,-4824.20361328125,304.1561584472656,0.8604961037635803,0.4314965307712555,0.3043856024742126,293.29156494140625,297.1499938964844,293.1499938964844,0.5057063102722168,-8732.5380859375,304.1410217285156,0.9553770422935486,0.5796753764152527,0.5516145825386047,293.1861267089844,297.1499938964844,293.1499938964844,0.0156501680612564,-3858.18017578125,304.0410461425781,0.3915540277957916,0.050000000745058,0.2456598132848739,291.03912353515625,291.1499938964844,260.5942687988281,259.026123046875,279.21221923828125,293.4769287109375,291.0402526855469,1.0,0.3824803233146667,0.8102672100067139,0.8102672100067139,1.0,1.0,-1.5547269582748413,0.6746313571929932,0.8800956606864929,0.3121085464954376,0.0,0.0,0.7986419200897217,126.81855010986328,139.0,18.539087295532227,-18541.423828125,548.8259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670654296875,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17663.689453125,18000.0,0.0,0.0,0.4067569077014923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049022555351257,1.049033284187317,-1.0677097634470556e-05,0.0,0.000412806548411,0.0,0.0,143.4627685546875,0.0,0.0,0.0,0.5958395004272461,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0975908413529396,-2247.89453125,304.1491394042969,0.611603319644928,0.1532049179077148,0.1420662552118301,293.7206420898437,297.1499938964844,293.1499938964844,0.005759329535067,-444.0373840332031,298.1581420898437,0.3878060579299927,0.050000000745058,0.0519756004214286,293.2242431640625,297.1499938964844,293.1499938964844,0.3472811281681061,-4799.73291015625,304.1577453613281,0.8534470796585083,0.4295240640640259,0.3031428158283233,293.2926940917969,297.1499938964844,293.1499938964844,0.5018053650856018,-8674.146484375,304.1504211425781,0.945827841758728,0.5758609175682068,0.5481466054916382,293.1903991699219,297.1499938964844,293.1499938964844,0.015654020011425,-3860.578857421875,304.0167541503906,0.3878060579299927,0.050000000745058,0.2465498596429824,291.0537414550781,291.1499938964844,260.6074523925781,259.03741455078125,279.23065185546875,293.4895935058594,291.0549621582031,1.0,0.3861151337623596,0.8094005584716797,0.8094005584716797,1.0,1.0,-1.5505077838897705,0.6725415587425232,0.8779662847518921,0.311007022857666,0.0,0.0,0.8105087876319885,131.4917755126953,142.0,20.67677116394043,-18488.349609375,558.5150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,308.9992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17713.873046875,18000.0,0.0,0.0,0.4090021252632141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075533747673035,1.075544834136963,-1.1030477253370918e-05,0.0,0.0004150851746089,0.0,0.0,152.73426818847656,0.0,0.0,0.0,0.6081040501594543,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0975908413529396,-2247.89453125,304.1491394042969,0.611603319644928,0.1532049179077148,0.1420662552118301,293.7206420898437,297.1499938964844,293.1499938964844,0.005759329535067,-444.0373840332031,298.1581420898437,0.3878060579299927,0.050000000745058,0.0519756004214286,293.2242431640625,297.1499938964844,293.1499938964844,0.3472811281681061,-4799.73291015625,304.1577453613281,0.8534470796585083,0.4295240640640259,0.3031428158283233,293.2926940917969,297.1499938964844,293.1499938964844,0.5018053650856018,-8674.146484375,304.1504211425781,0.945827841758728,0.5758609175682068,0.5481466054916382,293.1903991699219,297.1499938964844,293.1499938964844,0.015654020011425,-3860.578857421875,304.0167541503906,0.3878060579299927,0.050000000745058,0.2465498596429824,291.0537414550781,291.1499938964844,260.6074523925781,259.03741455078125,279.23065185546875,293.4895935058594,291.0549621582031,1.0,0.3861151337623596,0.8094005584716797,0.8094005584716797,1.0,1.0,-1.5505077838897705,0.6725415587425232,0.8779662847518921,0.311007022857666,0.0,0.0,0.8105087876319885,131.4917755126953,142.0,20.67677116394043,-18488.349609375,558.5150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,308.9992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17713.873046875,18000.0,0.0,0.0,0.4090021252632141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075533747673035,1.075544834136963,-1.1030477253370918e-05,0.0,0.0004150851746089,0.0,0.0,152.73426818847656,0.0,0.0,0.0,0.6081040501594543,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.097585305571556,-2247.65087890625,304.1493225097656,0.6097277402877808,0.1532000452280044,0.1421360969543457,293.7261657714844,297.1499938964844,293.1499938964844,0.0056576658971607,-437.2745971679688,298.0473022460937,0.3861359357833862,0.050000000745058,0.0520601049065589,293.224365234375,297.1499938964844,293.1499938964844,0.3461657762527466,-4787.32763671875,304.1583557128906,0.8503550291061401,0.428556352853775,0.3025301098823547,293.2927551269531,297.1499938964844,293.1499938964844,0.4998166859149933,-8645.125,304.1539611816406,0.941473662853241,0.5740368962287903,0.5465004444122314,293.1923217773437,297.1499938964844,293.1499938964844,0.015649439767003,-3860.85107421875,304.004638671875,0.3861359357833862,0.050000000745058,0.2469507157802581,291.0617370605469,291.1499938964844,260.6138000488281,259.0428771972656,279.2396850585937,293.495849609375,291.06304931640625,1.0,0.3877239227294922,0.8089672327041626,0.8089672327041626,1.0,1.0,-1.5484625101089478,0.6715261936187744,0.8769363164901733,0.3104743063449859,0.0,0.0,0.8155953884124756,133.5939483642578,142.0,21.92594337463379,-18464.7421875,562.7608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004150390625,308.9429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17739.90234375,18000.0,0.0,0.0,0.4102427363395691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0870167016983032,1.087027907371521,-1.1187157724634744e-05,0.0,0.0004163442354183,0.0,0.0,156.8893585205078,0.0,0.0,0.0,0.6134331226348877,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0975790694355964,-2247.387451171875,304.1494445800781,0.6079923510551453,0.1532070338726043,0.1422128975391388,293.7315979003906,297.1499938964844,293.1499938964844,0.0055555375292897,-430.3910217285156,297.9361877441406,0.384588360786438,0.050000000745058,0.0521399863064289,293.2244567871094,297.1499938964844,293.1499938964844,0.3450285196304321,-4774.69091796875,304.1589050292969,0.8474755883216858,0.4275963902473449,0.3019203543663025,293.29266357421875,297.1499938964844,293.1499938964844,0.4977833926677704,-8615.8212890625,304.15692138671875,0.937337040901184,0.5722485184669495,0.5448884963989258,293.1941223144531,297.1499938964844,293.1499938964844,0.0156409591436386,-3860.54443359375,303.9925231933594,0.384588360786438,0.050000000745058,0.2473296523094177,291.0704345703125,291.1499938964844,260.6200561523437,259.0482788085937,279.2486267089844,293.5021057128906,291.0718688964844,1.0,0.389228492975235,0.8085684776306152,0.8085684776306152,1.0,1.0,-1.5464383363723757,0.6705243587493896,0.8759139776229858,0.3099513649940491,0.0,0.0,0.8200303912162781,135.57960510253906,130.0,23.500457763671875,-18443.171875,566.7010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149169921875,308.8963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17767.576171875,18000.0,0.0,0.0,0.4115188121795654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0972236394882202,1.0972349643707275,-1.1328798791510051e-05,0.0,0.0004176392685621,0.0,0.0,160.65992736816406,0.0,0.0,0.0,0.6181793212890625,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.0974065437912941,-2243.79443359375,304.1499328613281,0.609189510345459,0.1533001363277435,0.1422202885150909,293.7422180175781,297.1499938964844,293.1499938964844,0.0053275302052497,-414.6338195800781,297.7145080566406,0.3855779469013214,0.050000000745058,0.0520887933671474,293.224365234375,297.1499938964844,293.1499938964844,0.3424422740936279,-4745.86181640625,304.1602478027344,0.8477441668510437,0.4257301092147827,0.3005731105804443,293.2919311523437,297.1499938964844,293.1499938964844,0.4933031499385834,-8552.0146484375,304.1620483398437,0.9370930194854736,0.5687834024429321,0.5415545701980591,293.197265625,297.1499938964844,293.1499938964844,0.0155032966285943,-3843.17626953125,303.96893310546875,0.3855779469013214,0.050000000745058,0.2470868080854416,291.0922546386719,291.1499938964844,260.6322631835937,259.0588073730469,279.2675476074219,293.5145568847656,291.0943298339844,1.0,0.3869742751121521,0.8077710270881653,0.8077710270881653,1.0,1.0,-1.5404757261276243,0.6676294207572937,0.8728463053703308,0.3084224462509155,0.0,0.0,0.8263676166534424,134.17323303222656,118.0,30.693832397460938,-18390.833984375,559.2168579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7850646972656,308.8360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17832.744140625,18000.0,0.0,0.0,0.4140394330024719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113313913345337,1.1133254766464231,-1.1559523954929318e-05,0.0,0.000420197378844,0.0,0.0,166.78285217285156,0.0,0.0,0.0,0.6256728768348694,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.0974065437912941,-2243.79443359375,304.1499328613281,0.609189510345459,0.1533001363277435,0.1422202885150909,293.7422180175781,297.1499938964844,293.1499938964844,0.0053275302052497,-414.6338195800781,297.7145080566406,0.3855779469013214,0.050000000745058,0.0520887933671474,293.224365234375,297.1499938964844,293.1499938964844,0.3424422740936279,-4745.86181640625,304.1602478027344,0.8477441668510437,0.4257301092147827,0.3005731105804443,293.2919311523437,297.1499938964844,293.1499938964844,0.4933031499385834,-8552.0146484375,304.1620483398437,0.9370930194854736,0.5687834024429321,0.5415545701980591,293.197265625,297.1499938964844,293.1499938964844,0.0155032966285943,-3843.17626953125,303.96893310546875,0.3855779469013214,0.050000000745058,0.2470868080854416,291.0922546386719,291.1499938964844,260.6322631835937,259.0588073730469,279.2675476074219,293.5145568847656,291.0943298339844,1.0,0.3869742751121521,0.8077710270881653,0.8077710270881653,1.0,1.0,-1.5404757261276243,0.6676294207572937,0.8728463053703308,0.3084224462509155,0.0,0.0,0.8263676166534424,134.17323303222656,118.0,30.693832397460938,-18390.833984375,559.2168579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7850646972656,308.8360900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17832.744140625,18000.0,0.0,0.0,0.4140394330024719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113313913345337,1.1133254766464231,-1.1559523954929318e-05,0.0,0.000420197378844,0.0,0.0,166.78285217285156,0.0,0.0,0.0,0.6256728768348694,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0971555858850479,-2238.653076171875,304.1503601074219,0.6138691902160645,0.1535273343324661,0.1422037035226822,293.7524108886719,297.1499938964844,293.1499938964844,0.0050858748145401,-397.4494934082031,297.4945983886719,0.3895785808563232,0.050000000745058,0.0518876686692237,293.22381591796875,297.1499938964844,293.1499938964844,0.339578628540039,-4713.890625,304.1615905761719,0.8525065779685974,0.4239557683467865,0.2991775870323181,293.29052734375,297.1499938964844,293.1499938964844,0.4884143769741058,-8483.1494140625,304.1661682128906,0.9427920579910278,0.5654679536819458,0.5382129549980164,293.1996459960937,297.1499938964844,293.1499938964844,0.0152796227484941,-3813.163818359375,303.9465637207031,0.3895785808563232,0.050000000745058,0.2461327612400055,291.1209411621094,291.1499938964844,260.6443176269531,259.0692749023437,279.2870178222656,293.5267639160156,291.1234130859375,1.0,0.381521612405777,0.8069735765457153,0.8069735765457153,1.0,1.0,-1.5333824157714844,0.6642144322395325,0.8691679239273071,0.306590735912323,0.0,0.0,0.828376829624176,128.9490509033203,106.0,38.66622543334961,-18331.974609375,541.107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7205505371094,308.8150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.7265625,18000.0,0.0,0.0,0.4162931740283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1219878196716309,1.1219996213912964,-1.1696481124090496e-05,0.0,0.0004224846488796,0.0,0.0,170.26544189453125,0.0,0.0,0.0,0.6297305226325989,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0971555858850479,-2238.653076171875,304.1503601074219,0.6138691902160645,0.1535273343324661,0.1422037035226822,293.7524108886719,297.1499938964844,293.1499938964844,0.0050858748145401,-397.4494934082031,297.4945983886719,0.3895785808563232,0.050000000745058,0.0518876686692237,293.22381591796875,297.1499938964844,293.1499938964844,0.339578628540039,-4713.890625,304.1615905761719,0.8525065779685974,0.4239557683467865,0.2991775870323181,293.29052734375,297.1499938964844,293.1499938964844,0.4884143769741058,-8483.1494140625,304.1661682128906,0.9427920579910278,0.5654679536819458,0.5382129549980164,293.1996459960937,297.1499938964844,293.1499938964844,0.0152796227484941,-3813.163818359375,303.9465637207031,0.3895785808563232,0.050000000745058,0.2461327612400055,291.1209411621094,291.1499938964844,260.6443176269531,259.0692749023437,279.2870178222656,293.5267639160156,291.1234130859375,1.0,0.381521612405777,0.8069735765457153,0.8069735765457153,1.0,1.0,-1.5333824157714844,0.6642144322395325,0.8691679239273071,0.306590735912323,0.0,0.0,0.828376829624176,128.9490509033203,106.0,38.66622543334961,-18331.974609375,541.107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7205505371094,308.8150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.7265625,18000.0,0.0,0.0,0.4162931740283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1219878196716309,1.1219996213912964,-1.1696481124090496e-05,0.0,0.0004224846488796,0.0,0.0,170.26544189453125,0.0,0.0,0.0,0.6297305226325989,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.0969956442713737,-2235.3740234375,304.15057373046875,0.6177645325660706,0.1537190675735473,0.1422023922204971,293.7583312988281,297.1499938964844,293.1499938964844,0.0049380320124328,-386.7376403808594,297.36297607421875,0.3928692936897278,0.050000000745058,0.051720917224884,293.22332763671875,297.1499938964844,293.1499938964844,0.3377927541732788,-4693.95556640625,304.16229248046875,0.8570214509963989,0.4229310154914856,0.2983348965644836,293.2894592285156,297.1499938964844,293.1499938964844,0.4853780567646026,-8440.65625,304.1681213378906,0.9482383728027344,0.5635442137718201,0.5362249612808228,293.2007751464844,297.1499938964844,293.1499938964844,0.0151217812672257,-3791.450439453125,303.9337463378906,0.3928692936897278,0.050000000745058,0.2453417479991912,291.1400756835937,291.1499938964844,260.65155029296875,259.0755310058594,279.2987670898437,293.5339050292969,291.1426696777344,1.0,0.3771669864654541,0.8065146803855896,0.8065146803855896,1.0,1.0,-1.5288327932357788,0.662033200263977,0.8667996525764465,0.3054162561893463,0.0,0.0,0.8273822665214539,124.64250946044922,106.0,42.15909194946289,-18293.443359375,527.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7117004394531,308.8188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.6875,18000.0,0.0,0.0,0.4174270629882812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123194694519043,1.123206377029419,-1.172559041151544e-05,0.0,0.000423635385232,0.0,0.0,170.85549926757812,0.0,0.0,0.0,0.6303059458732605,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0968904271721839,-2233.21240234375,304.15069580078125,0.6207137107849121,0.1538662910461425,0.1422072649002075,293.76220703125,297.1499938964844,293.1499938964844,0.0048392130993306,-379.5044555664063,297.27520751953125,0.3952780365943908,0.050000000745058,0.0515962019562721,293.2229309082031,297.1499938964844,293.1499938964844,0.3365908861160278,-4680.544921875,304.1627197265625,0.8606469631195068,0.4222626090049743,0.2977737486362457,293.2886657714844,297.1499938964844,293.1499938964844,0.483336478471756,-8412.177734375,304.169189453125,0.9525296092033386,0.562286913394928,0.5349102020263672,293.2013854980469,297.1499938964844,293.1499938964844,0.0150106558576226,-3775.97509765625,303.9253845214844,0.3952780365943908,0.050000000745058,0.2447501718997955,291.1531982421875,291.1499938964844,260.65643310546875,259.07977294921875,279.3066101074219,293.5386047363281,291.15582275390625,1.0,0.3739238679409027,0.8062087297439575,0.8062087297439575,1.0,1.0,-1.5257267951965332,0.6605460047721863,0.8651807904243469,0.3046137690544128,0.0,0.0,0.8258116841316223,121.42725372314452,94.0,43.75645065307617,-18266.1484375,516.8433227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7172241210937,308.8271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.07421875,18000.0,0.0,0.0,0.4180688858032226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122284770011902,1.1222964525222778,-1.172186512121698e-05,0.0,0.0004242867871653,0.0,0.0,170.5959014892578,0.0,0.0,0.0,0.6298915147781372,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.0966468080878257,-2228.183837890625,304.1508483886719,0.6292983889579773,0.154293343424797,0.1422424614429474,293.7716369628906,297.1499938964844,293.1499938964844,0.0045929560437798,-361.2566528320313,297.0548095703125,0.4019728004932403,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.333599328994751,-4647.19921875,304.1634521484375,0.8718261122703552,0.4206392467021942,0.2963792681694031,293.28643798828125,297.1499938964844,293.1499938964844,0.4782518446445465,-8341.5361328125,304.1712646484375,0.9650983214378356,0.5592273473739624,0.5316685438156128,293.2025146484375,297.1499938964844,293.1499938964844,0.0147213824093341,-3735.11279296875,303.9052124023437,0.4019728004932403,0.050000000745058,0.2431049346923828,291.1859130859375,291.1499938964844,260.6687927246094,259.0904846191406,279.3262939453125,293.5501403808594,291.1884460449219,1.0,0.3648572266101837,0.8054439425468445,0.8054439425468445,1.0,1.0,-1.517811894416809,0.6567613482475281,0.861050546169281,0.3025663495063782,0.0,0.0,0.8188265562057495,112.499267578125,82.0,44.82139205932617,-18190.91796875,489.0212707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680969238281,308.8653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18108.857421875,18000.0,0.0,0.0,0.4192047715187073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1139050722122192,1.1139167547225952,-1.1629962500592228e-05,0.0,0.0004254395607858,0.0,0.0,167.6359100341797,0.0,0.0,0.0,0.6260185241699219,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.0966468080878257,-2228.183837890625,304.1508483886719,0.6292983889579773,0.154293343424797,0.1422424614429474,293.7716369628906,297.1499938964844,293.1499938964844,0.0045929560437798,-361.2566528320313,297.0548095703125,0.4019728004932403,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.333599328994751,-4647.19921875,304.1634521484375,0.8718261122703552,0.4206392467021942,0.2963792681694031,293.28643798828125,297.1499938964844,293.1499938964844,0.4782518446445465,-8341.5361328125,304.1712646484375,0.9650983214378356,0.5592273473739624,0.5316685438156128,293.2025146484375,297.1499938964844,293.1499938964844,0.0147213824093341,-3735.11279296875,303.9052124023437,0.4019728004932403,0.050000000745058,0.2431049346923828,291.1859130859375,291.1499938964844,260.6687927246094,259.0904846191406,279.3262939453125,293.5501403808594,291.1884460449219,1.0,0.3648572266101837,0.8054439425468445,0.8054439425468445,1.0,1.0,-1.517811894416809,0.6567613482475281,0.861050546169281,0.3025663495063782,0.0,0.0,0.8188265562057495,112.499267578125,82.0,44.82139205932617,-18190.91796875,489.0212707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680969238281,308.8653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18108.857421875,18000.0,0.0,0.0,0.4192047715187073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1139050722122192,1.1139167547225952,-1.1629962500592228e-05,0.0,0.0004254395607858,0.0,0.0,167.6359100341797,0.0,0.0,0.0,0.6260185241699219,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965423360466957,-2226.01123046875,304.15087890625,0.6343062520027161,0.1545337885618209,0.1422728449106216,293.7762145996094,297.1499938964844,293.1499938964844,0.0044707781635224,-352.10174560546875,296.94366455078125,0.4057430028915405,0.050000000745058,0.0510622859001159,293.2212219238281,297.1499938964844,293.1499938964844,0.3321375548839569,-4630.931640625,304.1636657714844,0.8785587549209595,0.4198511242866516,0.2956888079643249,293.2851867675781,297.1499938964844,293.1499938964844,0.4757605493068695,-8307.0625,304.1719055175781,0.9721238613128662,0.5577400326728821,0.5300747156143188,293.20294189453125,297.1499938964844,293.1499938964844,0.0145744858309626,-3714.107666015625,303.8954467773437,0.4057430028915405,0.050000000745058,0.2422174960374832,291.201416015625,291.1499938964844,260.6751403808594,259.09600830078125,279.3361511230469,293.5557861328125,291.2038269042969,1.0,0.359905481338501,0.8050615191459656,0.8050615191459656,1.0,1.0,-1.513815999031067,0.6548528075218201,0.8589631915092468,0.3015312254428863,0.0,0.0,0.8138383030891418,107.68877410888672,82.0,43.70417785644531,-18148.830078125,474.2980041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114013671875,308.891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.958984375,18000.0,0.0,0.0,0.4194931983947754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106509804725647,1.1065213680267334,-1.1540901141415816e-05,0.0,0.0004257322580087,0.0,0.0,164.96963500976562,0.0,0.0,0.0,0.6225982904434204,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.0964538305997848,-2224.156005859375,304.15087890625,0.6398826241493225,0.154789313673973,0.1423116475343704,293.78076171875,297.1499938964844,293.1499938964844,0.0043496782891452,-342.9716186523437,296.83160400390625,0.4099056720733642,0.050000000745058,0.0508687682449817,293.2205505371094,297.1499938964844,293.1499938964844,0.3307161927223205,-4615.13818359375,304.16375732421875,0.8860844373703003,0.4190776944160461,0.2950040400028229,293.2839050292969,297.1499938964844,293.1499938964844,0.4733299314975738,-8273.515625,304.1723327636719,0.9794774055480956,0.5562797784805298,0.5285001397132874,293.2032470703125,297.1499938964844,293.1499938964844,0.0144282011315226,-3693.060302734375,303.88580322265625,0.4099056720733642,0.050000000745058,0.2412995398044586,291.2158203125,291.1499938964844,260.681640625,259.1016540527344,279.34600830078125,293.5614013671875,291.2180480957031,1.0,0.3547233045101166,0.8047065138816833,0.8047065138816833,1.0,1.0,-1.5098159313201904,0.6529464721679688,0.8568693995475769,0.3004970252513885,0.0,0.0,0.8079937100410461,102.71551513671876,70.0,41.48722076416016,-18103.3515625,459.2278137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.865234375,308.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.8359375,18000.0,0.0,0.0,0.4195790290832519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0970900058746338,1.0971014499664309,-1.1425000593590084e-05,0.0,0.0004258193657733,0.0,0.0,161.58535766601562,0.0,0.0,0.0,0.6182470321655273,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.096334308385849,-2221.593994140625,304.1507873535156,0.6531173586845398,0.1553383320569992,0.142412781715393,293.7896423339844,297.1499938964844,293.1499938964844,0.0041110981255769,-324.8482971191406,296.60369873046875,0.419947862625122,0.050000000745058,0.0504681803286075,293.2191772460937,297.1499938964844,293.1499938964844,0.3280377686023712,-4585.46044921875,304.16363525390625,0.903670847415924,0.4175722301006317,0.2936537861824035,293.2811889648437,297.1499938964844,293.1499938964844,0.468714952468872,-8210.0693359375,304.1725769042969,0.9946695566177368,0.5534362196922302,0.5254107117652893,293.20367431640625,297.1499938964844,293.1499938964844,0.014141802676022,-3651.590576171875,303.8669128417969,0.419947862625122,0.050000000745058,0.2393993139266967,291.2400817871094,291.1499938964844,260.6951599121094,259.1133728027344,279.3658142089844,293.5724792480469,291.2417297363281,1.0,0.3437679409980774,0.8039965033531189,0.8039965033531189,1.0,1.0,-1.5018452405929563,0.6491512656211853,0.8526939749717712,0.298433244228363,0.0,0.0,0.7942919731140137,92.42672729492188,58.0,34.175262451171875,-18001.478515625,428.4568176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99969482421875,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.599609375,18000.0,0.0,0.0,0.4191138744354248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0728468894958496,1.0728580951690674,-1.1123363037768286e-05,0.0,0.0004253473016433,0.0,0.0,153.03103637695312,0.0,0.0,0.0,0.6070830821990967,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.096334308385849,-2221.593994140625,304.1507873535156,0.6531173586845398,0.1553383320569992,0.142412781715393,293.7896423339844,297.1499938964844,293.1499938964844,0.0041110981255769,-324.8482971191406,296.60369873046875,0.419947862625122,0.050000000745058,0.0504681803286075,293.2191772460937,297.1499938964844,293.1499938964844,0.3280377686023712,-4585.46044921875,304.16363525390625,0.903670847415924,0.4175722301006317,0.2936537861824035,293.2811889648437,297.1499938964844,293.1499938964844,0.468714952468872,-8210.0693359375,304.1725769042969,0.9946695566177368,0.5534362196922302,0.5254107117652893,293.20367431640625,297.1499938964844,293.1499938964844,0.014141802676022,-3651.590576171875,303.8669128417969,0.419947862625122,0.050000000745058,0.2393993139266967,291.2400817871094,291.1499938964844,260.6951599121094,259.1133728027344,279.3658142089844,293.5724792480469,291.2417297363281,1.0,0.3437679409980774,0.8039965033531189,0.8039965033531189,1.0,1.0,-1.5018452405929563,0.6491512656211853,0.8526939749717712,0.298433244228363,0.0,0.0,0.7942919731140137,92.42672729492188,58.0,34.175262451171875,-18001.478515625,428.4568176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99969482421875,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.599609375,18000.0,0.0,0.0,0.4191138744354248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0728468894958496,1.0728580951690674,-1.1123363037768286e-05,0.0,0.0004253473016433,0.0,0.0,153.03103637695312,0.0,0.0,0.0,0.6070830821990967,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0962352380156517,-2219.26123046875,304.15069580078125,0.666900098323822,0.1559783071279525,0.1426361948251724,293.798095703125,297.1499938964844,293.1499938964844,0.0038833497092127,-307.21490478515625,296.37945556640625,0.43084916472435,0.050000000745058,0.0501271151006221,293.2175598144531,297.1499938964844,293.1499938964844,0.32522913813591,-4554.06103515625,304.163818359375,0.922481656074524,0.4161475300788879,0.2923998534679413,293.268798828125,297.1499938964844,293.1499938964844,0.4478785693645477,-7906.57568359375,304.201416015625,0.9990000128746032,0.5525624752044678,0.5061516165733337,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819739222526,-3612.345703125,303.84942626953125,0.43084916472435,0.050000000745058,0.2377814650535583,291.2720642089844,291.1499938964844,260.7095947265625,259.1258544921875,279.4023132324219,293.5903015136719,291.2774963378906,1.0,0.3315233886241913,0.8032864928245544,0.8032864928245544,1.0,1.0,-1.4751511812210083,0.636682391166687,0.8384687900543213,0.2916631400585174,0.0,0.0,0.7764109373092651,83.30973052978516,46.0,56.83282852172852,-17745.48046875,391.2900085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786193847656,309.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18367.00390625,18000.0,0.0,0.0,0.4175928831100464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0416690111160278,1.0416797399520874,-1.0742792255769018e-05,0.0,0.0004238036926835,0.0,0.0,142.49562072753906,0.0,0.0,0.0,0.5927268862724304,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0962352380156517,-2219.26123046875,304.15069580078125,0.666900098323822,0.1559783071279525,0.1426361948251724,293.798095703125,297.1499938964844,293.1499938964844,0.0038833497092127,-307.21490478515625,296.37945556640625,0.43084916472435,0.050000000745058,0.0501271151006221,293.2175598144531,297.1499938964844,293.1499938964844,0.32522913813591,-4554.06103515625,304.163818359375,0.922481656074524,0.4161475300788879,0.2923998534679413,293.268798828125,297.1499938964844,293.1499938964844,0.4478785693645477,-7906.57568359375,304.201416015625,0.9990000128746032,0.5525624752044678,0.5061516165733337,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819739222526,-3612.345703125,303.84942626953125,0.43084916472435,0.050000000745058,0.2377814650535583,291.2720642089844,291.1499938964844,260.7095947265625,259.1258544921875,279.4023132324219,293.5903015136719,291.2774963378906,1.0,0.3315233886241913,0.8032864928245544,0.8032864928245544,1.0,1.0,-1.4751511812210083,0.636682391166687,0.8384687900543213,0.2916631400585174,0.0,0.0,0.7764109373092651,83.30973052978516,46.0,56.83282852172852,-17745.48046875,391.2900085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786193847656,309.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18367.00390625,18000.0,0.0,0.0,0.4175928831100464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0416690111160278,1.0416797399520874,-1.0742792255769018e-05,0.0,0.0004238036926835,0.0,0.0,142.49562072753906,0.0,0.0,0.0,0.5927268862724304,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0958966389298439,-2211.7822265625,304.1510314941406,0.6826200485229492,0.1567830741405487,0.143010139465332,293.8064270019531,297.1499938964844,293.1499938964844,0.0036537768319249,-288.8031005859375,296.18170166015625,0.4440307319164276,0.050000000745058,0.0498054921627044,293.2161865234375,297.1499938964844,293.1499938964844,0.321237176656723,-4508.48583984375,304.1658630371094,0.94383305311203,0.414711445569992,0.2911730110645294,293.22320556640625,297.1499938964844,293.1499938964844,0.4130867719650268,-7399.724609375,304.2420349121094,0.9990000128746032,0.5587298274040222,0.4750535786151886,293.202392578125,297.1499938964844,293.1499938964844,0.0135888904333114,-3563.535400390625,303.836181640625,0.4440307319164276,0.050000000745058,0.2362558096647262,291.3487548828125,291.1499938964844,260.7251281738281,259.1392517089844,279.4664611816406,293.6405944824219,291.3554077148437,1.0,0.3176284730434418,0.8026909828186035,0.8026909828186035,1.0,1.0,-1.4345792531967163,0.6179282069206238,0.8166510462760925,0.2812097668647766,0.0,0.0,0.7449103593826294,74.44499206542969,49.0,95.0512924194336,-17316.123046875,349.2670288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.458251953125,309.2710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18640.154296875,18000.0,0.0,0.0,0.4141595661640167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877657890319824,0.9877759218215942,-1.0140277481696104e-05,0.0,0.0004203193238936,0.0,0.0,125.80181121826172,0.0,0.0,0.0,0.568295955657959,4.0,0.0,1.0
