time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0958966389298439,-2211.7822265625,304.1510314941406,0.6826200485229492,0.1567830741405487,0.143010139465332,293.8064270019531,297.1499938964844,293.1499938964844,0.0036537768319249,-288.8031005859375,296.18170166015625,0.4440307319164276,0.050000000745058,0.0498054921627044,293.2161865234375,297.1499938964844,293.1499938964844,0.321237176656723,-4508.48583984375,304.1658630371094,0.94383305311203,0.414711445569992,0.2911730110645294,293.22320556640625,297.1499938964844,293.1499938964844,0.4130867719650268,-7399.724609375,304.2420349121094,0.9990000128746032,0.5587298274040222,0.4750535786151886,293.202392578125,297.1499938964844,293.1499938964844,0.0135888904333114,-3563.535400390625,303.836181640625,0.4440307319164276,0.050000000745058,0.2362558096647262,291.3487548828125,291.1499938964844,260.7251281738281,259.1392517089844,279.4664611816406,293.6405944824219,291.3554077148437,1.0,0.3176284730434418,0.8026909828186035,0.8026909828186035,1.0,1.0,-1.4345792531967163,0.6179282069206238,0.8166510462760925,0.2812097668647766,0.0,0.0,0.7449103593826294,74.44499206542969,49.0,95.0512924194336,-17316.123046875,349.2670288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.458251953125,309.2710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18640.154296875,18000.0,0.0,0.0,0.4141595661640167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877657890319824,0.9877759218215942,-1.0140277481696104e-05,0.0,0.0004203193238936,0.0,0.0,125.80181121826172,0.0,0.0,0.0,0.568295955657959,4.0,0.0,1.0
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0959007292985916,-2211.044921875,304.1506652832031,0.695416271686554,0.1576916426420211,0.1436149030923843,293.8145751953125,297.1499938964844,293.1499938964844,0.003434631275013,-271.3119812011719,295.9737243652344,0.4550111591815948,0.050000000745058,0.0495881214737892,293.2151794433594,297.1499938964844,293.1499938964844,0.3178404569625854,-4470.12646484375,304.1661376953125,0.9590874314308168,0.4132377803325653,0.2899969816207886,293.15966796875,297.1499938964844,293.1499938964844,0.3872331976890564,-7027.90087890625,304.253662109375,0.9990000128746032,0.569747269153595,0.4528243541717529,293.1995544433594,297.1499938964844,293.1499938964844,0.0133887734264135,-3529.280517578125,303.827392578125,0.4550111591815948,0.050000000745058,0.2352246940135955,291.4085388183594,291.1499938964844,260.74200439453125,259.1537780761719,279.5485534667969,293.7352600097656,291.4109802246094,1.0,0.3082739114761352,0.8020954728126526,0.8020954728126526,1.0,1.0,-1.405699610710144,0.6046347618103027,0.8010648488998413,0.2736864984035492,0.0,0.0,0.7058516144752502,68.43856811523438,67.0,71.8363265991211,-16860.703125,321.3222351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8417663574219,309.40533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18875.9765625,18000.0,0.0,0.0,0.4083522260189056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072312712669371,0.9072405099868774,-9.26686971070012e-06,0.0,0.0004144255944993,0.0,0.0,103.33261108398438,0.0,0.0,0.0,0.5327621698379517,4.0,0.0,1.0
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0959007292985916,-2211.044921875,304.1506652832031,0.695416271686554,0.1576916426420211,0.1436149030923843,293.8145751953125,297.1499938964844,293.1499938964844,0.003434631275013,-271.3119812011719,295.9737243652344,0.4550111591815948,0.050000000745058,0.0495881214737892,293.2151794433594,297.1499938964844,293.1499938964844,0.3178404569625854,-4470.12646484375,304.1661376953125,0.9590874314308168,0.4132377803325653,0.2899969816207886,293.15966796875,297.1499938964844,293.1499938964844,0.3872331976890564,-7027.90087890625,304.253662109375,0.9990000128746032,0.569747269153595,0.4528243541717529,293.1995544433594,297.1499938964844,293.1499938964844,0.0133887734264135,-3529.280517578125,303.827392578125,0.4550111591815948,0.050000000745058,0.2352246940135955,291.4085388183594,291.1499938964844,260.74200439453125,259.1537780761719,279.5485534667969,293.7352600097656,291.4109802246094,1.0,0.3082739114761352,0.8020954728126526,0.8020954728126526,1.0,1.0,-1.405699610710144,0.6046347618103027,0.8010648488998413,0.2736864984035492,0.0,0.0,0.7058516144752502,68.43856811523438,67.0,71.8363265991211,-16860.703125,321.3222351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8417663574219,309.40533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18875.9765625,18000.0,0.0,0.0,0.4083522260189056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072312712669371,0.9072405099868774,-9.26686971070012e-06,0.0,0.0004144255944993,0.0,0.0,103.33261108398438,0.0,0.0,0.0,0.5327621698379517,4.0,0.0,1.0
647100,293.1337890625,297.1499938964844,293.1499938964844,0.096163809299469,-2215.984375,304.1500549316406,0.6979106068611145,0.1580652296543121,0.1439584493637085,293.8183898925781,297.1499938964844,293.1499938964844,0.0033341031521558,-263.51153564453125,295.8531188964844,0.4568463265895843,0.050000000745058,0.0495551750063896,293.2148132324219,297.1499938964844,293.1499938964844,0.316966563463211,-4460.822265625,304.1647644042969,0.9610379934310912,0.4124877452850342,0.2894567847251892,293.1310119628906,297.1499938964844,293.1499938964844,0.3826119899749756,-6967.26904296875,304.2430114746094,0.9990000128746032,0.5752578973770142,0.4493570625782013,293.1978454589844,297.1499938964844,293.1499938964844,0.0133607536554336,-3525.294677734375,303.8234558105469,0.4568463265895843,0.050000000745058,0.2350684255361557,291.4122009277344,291.1499938964844,260.7510070800781,259.1614990234375,279.56304931640625,293.7478942871094,291.4097900390625,1.0,0.3071976900100708,0.8017977476119995,0.8017977476119995,1.0,1.0,-1.4010639190673828,0.60249924659729,0.7985647320747375,0.2724004983901977,0.0,0.0,0.6878536343574524,67.52272033691406,67.0,27.192596435546875,-16690.25390625,317.0461730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0557556152344,309.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18891.951171875,18000.0,0.0,0.0,0.4046150147914886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8637599349021912,0.8637687563896179,-8.80297739058733e-06,0.0,0.000410632812418,0.0,0.0,92.33345794677734,0.0,0.0,0.0,0.5139698386192322,4.0,0.0,1.0
647160,293.13348388671875,297.1499938964844,293.1499938964844,0.0966420546174049,-2225.39306640625,304.149169921875,0.6976024508476257,0.1583295464515686,0.144258514046669,293.8220520019531,297.1499938964844,293.1499938964844,0.0032407934777438,-256.5315856933594,295.7126159667969,0.4560499489307403,0.050000000745058,0.0495693981647491,293.2144470214844,297.1499938964844,293.1499938964844,0.3169627487659454,-4461.89208984375,304.1620788574219,0.9593321681022644,0.4117355644702911,0.2889452278614044,293.1103820800781,297.1499938964844,293.1499938964844,0.3838943243026733,-6995.287109375,304.2236633300781,0.9990000128746032,0.5795599222183228,0.4508540332317352,293.1964111328125,297.1499938964844,293.1499938964844,0.0133911184966564,-3532.739501953125,303.8181457519531,0.4560499489307403,0.050000000745058,0.2351358830928802,291.3859558105469,291.1499938964844,260.7604064941406,259.1695861816406,279.5697937011719,293.7533874511719,291.3792419433594,1.0,0.30805104970932,0.8016411066055298,0.8016411066055298,1.0,1.0,-1.4026999473571775,0.6032337546348572,0.7994661927223206,0.2727827727794647,0.0,0.0,0.6746153235435486,67.90985870361328,85.0,-31.284482955932617,-16575.197265625,318.7069702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2654724121094,309.4727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18793.431640625,18000.0,0.0,0.0,0.4004942774772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8254150152206421,0.8254234194755554,-8.38737378217047e-06,0.0,0.0004064507957082,0.0,0.0,83.18276977539062,0.0,0.0,0.0,0.497587502002716,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0978717654943466,-2249.879150390625,304.1473999023437,0.6906512975692749,0.1586995869874954,0.1447545439004898,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689337290823,-243.9960021972656,295.3989562988281,0.4486745595932007,0.050000000745058,0.0497090891003608,293.2138061523437,297.1499938964844,293.1499938964844,0.3182712495326996,-4479.3291015625,304.1558837890625,0.9473020434379578,0.4102338552474975,0.2880053520202636,293.0982360839844,297.1499938964844,293.1499938964844,0.3996332287788391,-7245.9814453125,304.172607421875,0.9990000128746032,0.5831065773963928,0.465317040681839,293.1947326660156,297.1499938964844,293.1499938964844,0.013550522737205,-3566.30517578125,303.8038330078125,0.4486745595932007,0.050000000745058,0.2357985079288482,291.2893371582031,291.1499938964844,260.7805480957031,259.1867980957031,279.5697021484375,293.7561950683594,291.2799987792969,1.0,0.3146685063838959,0.8013279438018799,0.8013279438018799,1.0,1.0,-1.4204834699630735,0.6113446354866028,0.809138834476471,0.2772890031337738,0.0,0.0,0.662132978439331,71.751953125,103.0,-113.0266342163086,-16557.150390625,336.0870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61102294921875,309.5325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18415.755859375,18000.0,0.0,0.0,0.3918395638465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785339951515198,0.7785418629646301,-7.845344043744262e-06,0.0,0.0003976673469878,0.0,0.0,72.5064468383789,0.0,0.0,0.0,0.4773731529712677,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0978717654943466,-2249.879150390625,304.1473999023437,0.6906512975692749,0.1586995869874954,0.1447545439004898,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689337290823,-243.9960021972656,295.3989562988281,0.4486745595932007,0.050000000745058,0.0497090891003608,293.2138061523437,297.1499938964844,293.1499938964844,0.3182712495326996,-4479.3291015625,304.1558837890625,0.9473020434379578,0.4102338552474975,0.2880053520202636,293.0982360839844,297.1499938964844,293.1499938964844,0.3996332287788391,-7245.9814453125,304.172607421875,0.9990000128746032,0.5831065773963928,0.465317040681839,293.1947326660156,297.1499938964844,293.1499938964844,0.013550522737205,-3566.30517578125,303.8038330078125,0.4486745595932007,0.050000000745058,0.2357985079288482,291.2893371582031,291.1499938964844,260.7805480957031,259.1867980957031,279.5697021484375,293.7561950683594,291.2799987792969,1.0,0.3146685063838959,0.8013279438018799,0.8013279438018799,1.0,1.0,-1.4204834699630735,0.6113446354866028,0.809138834476471,0.2772890031337738,0.0,0.0,0.662132978439331,71.751953125,103.0,-113.0266342163086,-16557.150390625,336.0870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61102294921875,309.5325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18415.755859375,18000.0,0.0,0.0,0.3918395638465881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785339951515198,0.7785418629646301,-7.845344043744262e-06,0.0,0.0003976673469878,0.0,0.0,72.5064468383789,0.0,0.0,0.0,0.4773731529712677,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0993275195360183,-2278.674072265625,304.1458435058594,0.678277850151062,0.1591310352087021,0.1453778892755508,293.8363037109375,297.1499938964844,293.1499938964844,0.0029042505193501,-231.9745941162109,295.0688781738281,0.4366844594478607,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201200366020202,-4502.52392578125,304.15087890625,0.9264031052589417,0.4087074398994446,0.2871466875076294,293.1257629394531,297.1499938964844,293.1499938964844,0.4288183748722076,-7688.53515625,304.1164245605469,0.9990000128746032,0.5789210200309753,0.4916703104972839,293.1951904296875,297.1499938964844,293.1499938964844,0.0137736834585666,-3610.929443359375,303.7837219238281,0.4366844594478607,0.050000000745058,0.2370595633983612,291.1789855957031,291.1499938964844,260.8026428222656,259.2056884765625,279.5551147460937,293.75006103515625,291.1698913574219,1.0,0.3264722228050232,0.8010147213935852,0.8010147213935852,1.0,1.0,-1.4536631107330322,0.6265393495559692,0.8271238207817078,0.2857767045497894,0.0,0.0,0.6656234264373779,79.06571960449219,121.0,-142.56260681152344,-16787.1875,369.9050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7689208984375,309.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.078125,18000.0,0.0,0.0,0.3840260207653045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697082757949829,0.7697159647941589,-7.678538167965598e-06,0.0,0.0003897375718224,0.0,0.0,70.13861083984375,0.0,0.0,0.0,0.4730955362319946,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0993275195360183,-2278.674072265625,304.1458435058594,0.678277850151062,0.1591310352087021,0.1453778892755508,293.8363037109375,297.1499938964844,293.1499938964844,0.0029042505193501,-231.9745941162109,295.0688781738281,0.4366844594478607,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201200366020202,-4502.52392578125,304.15087890625,0.9264031052589417,0.4087074398994446,0.2871466875076294,293.1257629394531,297.1499938964844,293.1499938964844,0.4288183748722076,-7688.53515625,304.1164245605469,0.9990000128746032,0.5789210200309753,0.4916703104972839,293.1951904296875,297.1499938964844,293.1499938964844,0.0137736834585666,-3610.929443359375,303.7837219238281,0.4366844594478607,0.050000000745058,0.2370595633983612,291.1789855957031,291.1499938964844,260.8026428222656,259.2056884765625,279.5551147460937,293.75006103515625,291.1698913574219,1.0,0.3264722228050232,0.8010147213935852,0.8010147213935852,1.0,1.0,-1.4536631107330322,0.6265393495559692,0.8271238207817078,0.2857767045497894,0.0,0.0,0.6656234264373779,79.06571960449219,121.0,-142.56260681152344,-16787.1875,369.9050598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7689208984375,309.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.078125,18000.0,0.0,0.0,0.3840260207653045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697082757949829,0.7697159647941589,-7.678538167965598e-06,0.0,0.0003897375718224,0.0,0.0,70.13861083984375,0.0,0.0,0.0,0.4730955362319946,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1008220687508583,-2308.053466796875,304.1447448730469,0.6632445454597473,0.1593802571296692,0.1460299342870712,293.8443603515625,297.1499938964844,293.1499938964844,0.002738892333582,-219.74139404296875,294.73016357421875,0.4234797656536102,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.322085291147232,-4526.55029296875,304.1473388671875,0.9020719528198242,0.4071351885795593,0.2863375842571258,293.1885681152344,297.1499938964844,293.1499938964844,0.4681998193264007,-8267.90625,304.06207275390625,0.9990000128746032,0.566870927810669,0.5264663100242615,293.19873046875,297.1499938964844,293.1499938964844,0.0140267061069607,-3660.67626953125,303.7548217773437,0.4234797656536102,0.050000000745058,0.238831028342247,291.0693054199219,291.1499938964844,260.8269348144531,259.226318359375,279.5027160644531,293.6869812011719,291.0601806640625,1.0,0.3420347273349762,0.8000773787498474,0.8000773787498474,1.0,1.0,-1.497816562652588,0.6467722654342651,0.8510442972183228,0.2970520257949829,0.0,0.0,0.6836252808570862,89.32098388671875,124.0,-151.41090393066406,-17210.201171875,418.3707580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6757202148437,309.4921875,278.1499938964844,0.0,18000.0,313.1499938964844,17712.361328125,18000.0,0.0,0.0,0.3785808086395263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938801646232605,0.7938880324363708,-7.832803930796217e-06,0.0,0.000384211394703,0.0,0.0,74.5413589477539,0.0,0.0,0.0,0.4827826619148254,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1008220687508583,-2308.053466796875,304.1447448730469,0.6632445454597473,0.1593802571296692,0.1460299342870712,293.8443603515625,297.1499938964844,293.1499938964844,0.002738892333582,-219.74139404296875,294.73016357421875,0.4234797656536102,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.322085291147232,-4526.55029296875,304.1473388671875,0.9020719528198242,0.4071351885795593,0.2863375842571258,293.1885681152344,297.1499938964844,293.1499938964844,0.4681998193264007,-8267.90625,304.06207275390625,0.9990000128746032,0.566870927810669,0.5264663100242615,293.19873046875,297.1499938964844,293.1499938964844,0.0140267061069607,-3660.67626953125,303.7548217773437,0.4234797656536102,0.050000000745058,0.238831028342247,291.0693054199219,291.1499938964844,260.8269348144531,259.226318359375,279.5027160644531,293.6869812011719,291.0601806640625,1.0,0.3420347273349762,0.8000773787498474,0.8000773787498474,1.0,1.0,-1.497816562652588,0.6467722654342651,0.8510442972183228,0.2970520257949829,0.0,0.0,0.6836252808570862,89.32098388671875,124.0,-151.41090393066406,-17210.201171875,418.3707580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6757202148437,309.4921875,278.1499938964844,0.0,18000.0,313.1499938964844,17712.361328125,18000.0,0.0,0.0,0.3785808086395263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938801646232605,0.7938880324363708,-7.832803930796217e-06,0.0,0.000384211394703,0.0,0.0,74.5413589477539,0.0,0.0,0.0,0.4827826619148254,4.0,0.0,1.0
647580,293.1371459960937,297.1499938964844,293.1499938964844,0.101594902575016,-2322.9365234375,304.1452941894531,0.6478348970413208,0.1592328250408172,0.1464150100946426,293.8533020019531,297.1499938964844,293.1499938964844,0.0025713627692312,-206.72999572753903,294.42236328125,0.4114070534706116,0.050000000745058,0.0508029200136661,293.2128295898437,297.1499938964844,293.1499938964844,0.322551816701889,-4532.0908203125,304.147705078125,0.8792445659637451,0.4056098759174347,0.285606175661087,293.2541198730469,297.1499938964844,293.1499938964844,0.4733401536941528,-8324.3408203125,304.0859680175781,0.9814725518226624,0.5525076985359192,0.5270292162895203,293.2049865722656,297.1499938964844,293.1499938964844,0.0142214307561516,-3697.38623046875,303.7183837890625,0.4114070534706116,0.050000000745058,0.2409871816635131,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.4919128417969,293.6456298828125,291.0177917480469,1.0,0.3533686399459839,0.7991400957107544,0.7991400957107544,1.0,1.0,-1.5012738704681396,0.6481624245643616,0.8531115055084229,0.2981262505054474,0.0,0.0,0.7073483467102051,100.90553283691406,127.0,-52.92156982421875,-17414.205078125,449.8020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3585510253906,309.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17495.7109375,18000.0,0.0,0.0,0.3762430250644684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445075750350952,0.844515860080719,-8.287505806947593e-06,0.0,0.0003818388504441,0.0,0.0,85.32051086425781,0.0,0.0,0.0,0.5039207935333252,4.0,0.0,1.0
647640,293.1371459960937,297.1499938964844,293.1499938964844,0.101594902575016,-2322.9365234375,304.1452941894531,0.6478348970413208,0.1592328250408172,0.1464150100946426,293.8533020019531,297.1499938964844,293.1499938964844,0.0025713627692312,-206.72999572753903,294.42236328125,0.4114070534706116,0.050000000745058,0.0508029200136661,293.2128295898437,297.1499938964844,293.1499938964844,0.322551816701889,-4532.0908203125,304.147705078125,0.8792445659637451,0.4056098759174347,0.285606175661087,293.2541198730469,297.1499938964844,293.1499938964844,0.4733401536941528,-8324.3408203125,304.0859680175781,0.9814725518226624,0.5525076985359192,0.5270292162895203,293.2049865722656,297.1499938964844,293.1499938964844,0.0142214307561516,-3697.38623046875,303.7183837890625,0.4114070534706116,0.050000000745058,0.2409871816635131,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.4919128417969,293.6456298828125,291.0177917480469,1.0,0.3533686399459839,0.7991400957107544,0.7991400957107544,1.0,1.0,-1.5012738704681396,0.6481624245643616,0.8531115055084229,0.2981262505054474,0.0,0.0,0.7073483467102051,100.90553283691406,127.0,-52.92156982421875,-17414.205078125,449.8020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3585510253906,309.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17495.7109375,18000.0,0.0,0.0,0.3762430250644684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445075750350952,0.844515860080719,-8.287505806947593e-06,0.0,0.0003818388504441,0.0,0.0,85.32051086425781,0.0,0.0,0.0,0.5039207935333252,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1014740616083145,-2320.24853515625,304.1463928222656,0.6417760252952576,0.1590584516525268,0.1464733183383941,293.85845947265625,297.1499938964844,293.1499938964844,0.0024743725080043,-198.7962646484375,294.3013916015625,0.4069090187549591,0.050000000745058,0.0510066896677017,293.2129211425781,297.1499938964844,293.1499938964844,0.3214699923992157,-4519.1826171875,304.15008544921875,0.8701770901679993,0.4047941565513611,0.2852078378200531,293.2689208984375,297.1499938964844,293.1499938964844,0.4687465131282806,-8249.884765625,304.1058654785156,0.9699735641479492,0.548272967338562,0.5224002003669739,293.2083740234375,297.1499938964844,293.1499938964844,0.0142411943525075,-3700.65283203125,303.7004089355469,0.4069090187549591,0.050000000745058,0.2419537752866745,291.0359802246094,291.1499938964844,260.8678894042969,259.26104736328125,279.50390625,293.64813232421875,291.0389099121094,1.0,0.3576768934726715,0.7986714243888855,0.7986714243888855,1.0,1.0,-1.496679425239563,0.6459833383560181,0.8506960868835449,0.2968776822090149,0.0,0.0,0.7127827405929565,105.98037719726562,127.0,-3.7670211791992174,-17402.28125,460.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17596435546875,309.352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17599.767578125,18000.0,0.0,0.0,0.3758343756198883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.86296546459198,0.8629739284515381,-8.502420314471237e-06,0.0,0.0003814240917563,0.0,0.0,89.8544692993164,0.0,0.0,0.0,0.5119713544845581,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1013795584440231,-2318.20361328125,304.147216796875,0.6369519829750061,0.1588865220546722,0.1464816629886627,293.8641662597656,297.1499938964844,293.1499938964844,0.0023729933891445,-190.5749053955078,294.17254638671875,0.4033421576023102,0.050000000745058,0.05118053779006,293.2131652832031,297.1499938964844,293.1499938964844,0.320531815290451,-4508.15625,304.1517639160156,0.8628745675086975,0.4039532840251922,0.2847605347633362,293.277099609375,297.1499938964844,293.1499938964844,0.4656011462211609,-8198.775390625,304.1195373535156,0.960233509540558,0.5451555848121643,0.5191471576690674,293.2116394042969,297.1499938964844,293.1499938964844,0.0142567371949553,-3703.993408203125,303.68194580078125,0.4033421576023102,0.050000000745058,0.2427784353494644,291.0496826171875,291.1499938964844,260.8828430175781,259.2737121582031,279.5179748535156,293.6553649902344,291.05133056640625,1.0,0.3613833487033844,0.7981734275817871,0.7981734275817871,1.0,1.0,-1.4934449195861816,0.6444295048713684,0.849015474319458,0.2959766089916229,0.0,0.0,0.7180516123771667,110.32281494140624,130.0,12.88077449798584,-17367.865234375,469.41412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99664306640625,309.25958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17681.55078125,18000.0,0.0,0.0,0.3757575154304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8768344521522522,0.8768431544303894,-8.66743994265562e-06,0.0,0.0003813460934907,0.0,0.0,93.37874603271484,0.0,0.0,0.0,0.5182214379310608,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1012547388672828,-2315.50439453125,304.1483154296875,0.6296871304512024,0.1586154550313949,0.1464851349592209,293.8769836425781,297.1499938964844,293.1499938964844,0.0021623284555971,-173.56736755371094,293.9005432128906,0.3977962434291839,0.050000000745058,0.0514652095735073,293.2135925292969,297.1499938964844,293.1499938964844,0.3187891244888305,-4487.9794921875,304.154052734375,0.8516727685928345,0.4022637903690338,0.2837976813316345,293.283935546875,297.1499938964844,293.1499938964844,0.4611804783344269,-8128.0439453125,304.13677978515625,0.9445712566375732,0.5405340790748596,0.5146503448486328,293.2174072265625,297.1499938964844,293.1499938964844,0.0142705412581563,-3708.83642578125,303.6450500488281,0.3977962434291839,0.050000000745058,0.244128793478012,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5491638183594,293.67559814453125,291.0678100585937,1.0,0.3674356341361999,0.7971774935722351,0.7971774935722351,1.0,1.0,-1.4888567924499512,0.642188310623169,0.8466684222221375,0.2946643233299255,0.0,0.0,0.7280074954032898,117.44683074951172,133.0,20.82683563232422,-17296.494140625,484.8666076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6644897460937,309.0753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17744.873046875,18000.0,0.0,0.0,0.3763713538646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90127432346344,0.9012832641601562,-8.945650733949151e-06,0.0,0.0003819690900854,0.0,0.0,99.67716979980467,0.0,0.0,0.0,0.5291104316711426,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1012547388672828,-2315.50439453125,304.1483154296875,0.6296871304512024,0.1586154550313949,0.1464851349592209,293.8769836425781,297.1499938964844,293.1499938964844,0.0021623284555971,-173.56736755371094,293.9005432128906,0.3977962434291839,0.050000000745058,0.0514652095735073,293.2135925292969,297.1499938964844,293.1499938964844,0.3187891244888305,-4487.9794921875,304.154052734375,0.8516727685928345,0.4022637903690338,0.2837976813316345,293.283935546875,297.1499938964844,293.1499938964844,0.4611804783344269,-8128.0439453125,304.13677978515625,0.9445712566375732,0.5405340790748596,0.5146503448486328,293.2174072265625,297.1499938964844,293.1499938964844,0.0142705412581563,-3708.83642578125,303.6450500488281,0.3977962434291839,0.050000000745058,0.244128793478012,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5491638183594,293.67559814453125,291.0678100585937,1.0,0.3674356341361999,0.7971774935722351,0.7971774935722351,1.0,1.0,-1.4888567924499512,0.642188310623169,0.8466684222221375,0.2946643233299255,0.0,0.0,0.7280074954032898,117.44683074951172,133.0,20.82683563232422,-17296.494140625,484.8666076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6644897460937,309.0753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17744.873046875,18000.0,0.0,0.0,0.3763713538646698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90127432346344,0.9012832641601562,-8.945650733949151e-06,0.0,0.0003819690900854,0.0,0.0,99.67716979980467,0.0,0.0,0.0,0.5291104316711426,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1011752113699913,-2313.730224609375,304.1490173339844,0.6243597865104675,0.1584444046020507,0.146527349948883,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445177167654,-156.00753784179688,293.6217956542969,0.3934184312820434,0.050000000745058,0.0516930259764194,293.2138061523437,297.1499938964844,293.1499938964844,0.3170389533042907,-4467.94189453125,304.1556091308594,0.8432856202125549,0.400608479976654,0.28280970454216,293.28546142578125,297.1499938964844,293.1499938964844,0.4575239419937134,-8071.70654296875,304.14715576171875,0.9323099851608276,0.5368269085884094,0.511245608329773,293.2221374511719,297.1499938964844,293.1499938964844,0.0142612233757972,-3710.332275390625,303.6089782714844,0.3934184312820434,0.050000000745058,0.2452094554901123,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5824584960937,293.6985168457031,291.0822448730469,1.0,0.3721973598003387,0.7961815595626831,0.7961815595626831,1.0,1.0,-1.485204577445984,0.6403800845146179,0.8448244333267212,0.2935899198055267,0.0,0.0,0.736204206943512,123.14847564697266,121.0,20.82274436950684,-17224.64453125,497.1728820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3808898925781,308.9121398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17789.01171875,18000.0,0.0,0.0,0.3777354955673218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921625554561615,0.9216347336769104,-9.180911547446158e-06,0.0,0.0003833535010926,0.0,0.0,105.1353988647461,0.0,0.0,0.0,0.5381880402565002,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1011752113699913,-2313.730224609375,304.1490173339844,0.6243597865104675,0.1584444046020507,0.146527349948883,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445177167654,-156.00753784179688,293.6217956542969,0.3934184312820434,0.050000000745058,0.0516930259764194,293.2138061523437,297.1499938964844,293.1499938964844,0.3170389533042907,-4467.94189453125,304.1556091308594,0.8432856202125549,0.400608479976654,0.28280970454216,293.28546142578125,297.1499938964844,293.1499938964844,0.4575239419937134,-8071.70654296875,304.14715576171875,0.9323099851608276,0.5368269085884094,0.511245608329773,293.2221374511719,297.1499938964844,293.1499938964844,0.0142612233757972,-3710.332275390625,303.6089782714844,0.3934184312820434,0.050000000745058,0.2452094554901123,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5824584960937,293.6985168457031,291.0822448730469,1.0,0.3721973598003387,0.7961815595626831,0.7961815595626831,1.0,1.0,-1.485204577445984,0.6403800845146179,0.8448244333267212,0.2935899198055267,0.0,0.0,0.736204206943512,123.14847564697266,121.0,20.82274436950684,-17224.64453125,497.1728820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3808898925781,308.9121398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17789.01171875,18000.0,0.0,0.0,0.3777354955673218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921625554561615,0.9216347336769104,-9.180911547446158e-06,0.0,0.0003833535010926,0.0,0.0,105.1353988647461,0.0,0.0,0.0,0.5381880402565002,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015933901071548,-2321.296142578125,304.14862060546875,0.6254873275756836,0.1593747586011886,0.1471530646085739,293.8970947265625,297.1499938964844,293.1499938964844,0.0017288892995566,-138.6451873779297,293.3551940917969,0.3936633467674255,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158456981182098,-4454.52734375,304.1557006835937,0.8431344628334045,0.3999930024147033,0.282230943441391,293.280029296875,297.1499938964844,293.1499938964844,0.4546433091163635,-8028.70361328125,304.1528015136719,0.9311062097549438,0.5345001220703125,0.508794367313385,293.21990966796875,297.1499938964844,293.1499938964844,0.0141938794404268,-3701.060302734375,303.5908508300781,0.3936633467674255,0.050000000745058,0.2451495826244354,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6109313964844,293.7124328613281,291.09478759765625,1.0,0.3710942268371582,0.7954733371734619,0.7954733371734619,1.0,1.0,-1.482231378555298,0.6389214396476746,0.8433099389076233,0.2927221357822418,0.0,0.0,0.7428025603294373,122.77430725097656,109.0,18.27293586730957,-17163.15625,494.4907531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,308.77984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.59765625,18000.0,0.0,0.0,0.3795516788959503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380823373794556,0.93809175491333,-9.375711670145392e-06,0.0,0.0003851967048831,0.0,0.0,109.71212005615234,0.0,0.0,0.0,0.5455722212791443,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015933901071548,-2321.296142578125,304.14862060546875,0.6254873275756836,0.1593747586011886,0.1471530646085739,293.8970947265625,297.1499938964844,293.1499938964844,0.0017288892995566,-138.6451873779297,293.3551940917969,0.3936633467674255,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158456981182098,-4454.52734375,304.1557006835937,0.8431344628334045,0.3999930024147033,0.282230943441391,293.280029296875,297.1499938964844,293.1499938964844,0.4546433091163635,-8028.70361328125,304.1528015136719,0.9311062097549438,0.5345001220703125,0.508794367313385,293.21990966796875,297.1499938964844,293.1499938964844,0.0141938794404268,-3701.060302734375,303.5908508300781,0.3936633467674255,0.050000000745058,0.2451495826244354,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6109313964844,293.7124328613281,291.09478759765625,1.0,0.3710942268371582,0.7954733371734619,0.7954733371734619,1.0,1.0,-1.482231378555298,0.6389214396476746,0.8433099389076233,0.2927221357822418,0.0,0.0,0.7428025603294373,122.77430725097656,109.0,18.27293586730957,-17163.15625,494.4907531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,308.77984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.59765625,18000.0,0.0,0.0,0.3795516788959503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380823373794556,0.93809175491333,-9.375711670145392e-06,0.0,0.0003851967048831,0.0,0.0,109.71212005615234,0.0,0.0,0.0,0.5455722212791443,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017527505755424,-2323.960693359375,304.1488342285156,0.629951536655426,0.1598650515079498,0.1474945396184921,293.9053649902344,297.1499938964844,293.1499938964844,0.0015019550919532,-120.3779067993164,293.08502197265625,0.3969358205795288,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142615556716919,-4436.51123046875,304.1564636230469,0.8478471636772156,0.3989094793796539,0.2814069390296936,293.2766418457031,297.1499938964844,293.1499938964844,0.4514011740684509,-7981.2861328125,304.1572570800781,0.9366570115089417,0.5318962335586548,0.5062184929847717,293.21881103515625,297.1499938964844,293.1499938964844,0.0140346838161349,-3678.2197265625,303.570556640625,0.3969358205795288,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64080810546875,293.7235717773437,291.1106872558594,1.0,0.3664007782936096,0.7947651743888855,0.7947651743888855,1.0,1.0,-1.4773871898651123,0.6366012692451477,0.8407858610153198,0.2913766801357269,0.0,0.0,0.7473246455192566,118.3762664794922,97.0,22.61190795898437,-17096.5,480.6127014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,308.68896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17872.8359375,18000.0,0.0,0.0,0.3815516233444214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950761377811432,0.950770914554596,-9.531144314678386e-06,0.0,0.0003872263769153,0.0,0.0,113.36168670654295,0.0,0.0,0.0,0.5512702465057373,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017527505755424,-2323.960693359375,304.1488342285156,0.629951536655426,0.1598650515079498,0.1474945396184921,293.9053649902344,297.1499938964844,293.1499938964844,0.0015019550919532,-120.3779067993164,293.08502197265625,0.3969358205795288,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142615556716919,-4436.51123046875,304.1564636230469,0.8478471636772156,0.3989094793796539,0.2814069390296936,293.2766418457031,297.1499938964844,293.1499938964844,0.4514011740684509,-7981.2861328125,304.1572570800781,0.9366570115089417,0.5318962335586548,0.5062184929847717,293.21881103515625,297.1499938964844,293.1499938964844,0.0140346838161349,-3678.2197265625,303.570556640625,0.3969358205795288,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64080810546875,293.7235717773437,291.1106872558594,1.0,0.3664007782936096,0.7947651743888855,0.7947651743888855,1.0,1.0,-1.4773871898651123,0.6366012692451477,0.8407858610153198,0.2913766801357269,0.0,0.0,0.7473246455192566,118.3762664794922,97.0,22.61190795898437,-17096.5,480.6127014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,308.68896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17872.8359375,18000.0,0.0,0.0,0.3815516233444214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950761377811432,0.950770914554596,-9.531144314678386e-06,0.0,0.0003872263769153,0.0,0.0,113.36168670654295,0.0,0.0,0.0,0.5512702465057373,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1017253249883651,-2323.26220703125,304.14910888671875,0.6330967545509338,0.1600672900676727,0.1475657820701599,293.9097900390625,297.1499938964844,293.1499938964844,0.0013866336084902,-111.09211730957033,292.9506530761719,0.3993184864521026,0.050000000745058,0.0513861626386642,293.2062683105469,297.1499938964844,293.1499938964844,0.3132834434509277,-4425.3330078125,304.1570739746094,0.8515806794166565,0.3983151018619537,0.2809104323387146,293.275146484375,297.1499938964844,293.1499938964844,0.4495690166950226,-7954.73828125,304.1592712402344,0.9412432312965392,0.5305839776992798,0.5048627257347107,293.2185363769531,297.1499938964844,293.1499938964844,0.0139326760545372,-3663.12646484375,303.5599365234375,0.3993184864521026,0.050000000745058,0.2437538355588913,291.11944580078125,291.1499938964844,261.0546875,259.41900634765625,279.656982421875,293.7295837402344,291.12127685546875,1.0,0.3630750477313995,0.7944110631942749,0.7944110631942749,1.0,1.0,-1.4743942022323608,0.6351799368858337,0.8392142057418823,0.2905532121658325,0.0,0.0,0.7483256459236145,115.1811065673828,97.0,26.26299095153809,-17058.88671875,470.8814086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288330078125,308.6579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17906.0390625,18000.0,0.0,0.0,0.3825278580188751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9548378586769104,0.9548473954200744,-9.585824955138378e-06,0.0,0.0003882171295117,0.0,0.0,114.5904541015625,0.0,0.0,0.0,0.5531172156333923,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1016634851694107,-2321.911376953125,304.1493835449219,0.6368404030799866,0.1602647751569748,0.1476088613271713,293.9143371582031,297.1499938964844,293.1499938964844,0.0012705331901088,-101.74667358398438,292.8164978027344,0.4021071195602417,0.050000000745058,0.0512429699301719,293.2057189941406,297.1499938964844,293.1499938964844,0.3122379779815674,-4413.380859375,304.1576843261719,0.8561739921569824,0.3977131843566894,0.280389130115509,293.273681640625,297.1499938964844,293.1499938964844,0.4476576745510101,-7927.18603515625,304.1610412597656,0.9468381404876708,0.5292858481407166,0.5034953355789185,293.2183837890625,297.1499938964844,293.1499938964844,0.0138205997645854,-3646.30712890625,303.54913330078125,0.4021071195602417,0.050000000745058,0.2430745810270309,291.13104248046875,291.1499938964844,261.0784912109375,259.4393005371094,279.6739196777344,293.73602294921875,291.133056640625,1.0,0.3592470288276672,0.7940599322319031,0.7940599322319031,1.0,1.0,-1.4711912870407104,0.6336632966995239,0.8375280499458313,0.2896744310855865,0.0,0.0,0.7484318614006042,111.4970703125,85.0,29.5952091217041,-17018.5234375,459.8458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861999511719,308.63580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.875,18000.0,0.0,0.0,0.3834414482116699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.957097351551056,0.9571070075035096,-9.620614946470596e-06,0.0,0.0003891443484462,0.0,0.0,115.31365966796876,0.0,0.0,0.0,0.5541561841964722,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014856398105621,-2318.190673828125,304.1498718261719,0.6461995840072632,0.1606652736663818,0.14765365421772,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372018441557,-82.98322296142578,292.5478515625,0.408911645412445,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100385963916778,-4388.2587890625,304.1587829589844,0.8679217100143433,0.3965146243572235,0.2793121635913849,293.2707214355469,297.1499938964844,293.1499938964844,0.4437143206596374,-7870.7119140625,304.1639099121094,0.96049964427948,0.5267542600631714,0.5007715225219727,293.2182312011719,297.1499938964844,293.1499938964844,0.0135769406333565,-3609.1025390625,303.5272521972656,0.408911645412445,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709716796875,293.75,291.158447265625,1.0,0.3503908812999725,0.7933576703071594,0.7933576703071594,1.0,1.0,-1.464414119720459,0.6304618716239929,0.8339521884918213,0.287817895412445,0.0,0.0,0.7459151148796082,103.04399871826172,73.0,34.10891342163086,-16929.814453125,435.0052185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849365234375,308.6158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.537109375,18000.0,0.0,0.0,0.3849592506885528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9557925462722778,0.9558022022247314,-9.62415197136579e-06,0.0,0.000390684697777,0.0,0.0,115.10042572021484,0.0,0.0,0.0,0.5536297559738159,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014856398105621,-2318.190673828125,304.1498718261719,0.6461995840072632,0.1606652736663818,0.14765365421772,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372018441557,-82.98322296142578,292.5478515625,0.408911645412445,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100385963916778,-4388.2587890625,304.1587829589844,0.8679217100143433,0.3965146243572235,0.2793121635913849,293.2707214355469,297.1499938964844,293.1499938964844,0.4437143206596374,-7870.7119140625,304.1639099121094,0.96049964427948,0.5267542600631714,0.5007715225219727,293.2182312011719,297.1499938964844,293.1499938964844,0.0135769406333565,-3609.1025390625,303.5272521972656,0.408911645412445,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709716796875,293.75,291.158447265625,1.0,0.3503908812999725,0.7933576703071594,0.7933576703071594,1.0,1.0,-1.464414119720459,0.6304618716239929,0.8339521884918213,0.287817895412445,0.0,0.0,0.7459151148796082,103.04399871826172,73.0,34.10891342163086,-16929.814453125,435.0052185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849365234375,308.6158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.537109375,18000.0,0.0,0.0,0.3849592506885528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9557925462722778,0.9558022022247314,-9.62415197136579e-06,0.0,0.000390684697777,0.0,0.0,115.10042572021484,0.0,0.0,0.0,0.5536297559738159,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012836396694183,-2314.038330078125,304.1502380371094,0.6583481431007385,0.1610821783542633,0.1476752012968063,293.9330444335937,297.1499938964844,293.1499938964844,0.0008035471546463,-64.22838592529297,292.2771911621094,0.4177923202514648,0.050000000745058,0.0505468100309371,293.2036437988281,297.1499938964844,293.1499938964844,0.3078019917011261,-4362.767578125,304.1595764160156,0.8832263946533203,0.3953364193439483,0.2782192230224609,293.26763916015625,297.1499938964844,293.1499938964844,0.4397603869438171,-7814.48876953125,304.16583251953125,0.9764751195907592,0.524320662021637,0.498098760843277,293.2182006835937,297.1499938964844,293.1499938964844,0.0133208092302083,-3569.2744140625,303.50518798828125,0.4177923202514648,0.050000000745058,0.2397723048925399,291.181884765625,291.1499938964844,261.18194580078125,259.5277404785156,279.74761962890625,293.7650451660156,291.1839599609375,1.0,0.3403019607067108,0.7926554083824158,0.7926554083824158,1.0,1.0,-1.4573876857757568,0.6271495223045349,0.8302382230758667,0.2858940958976745,0.0,0.0,0.7399389743804932,93.62001037597656,61.0,35.004058837890625,-16829.9921875,407.8443908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728332519531,308.6241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18110.20703125,18000.0,0.0,0.0,0.3858970403671264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946643888950348,0.946653425693512,-9.53738435782725e-06,0.0,0.0003916364512406,0.0,0.0,112.65562438964844,0.0,0.0,0.0,0.549598753452301,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012836396694183,-2314.038330078125,304.1502380371094,0.6583481431007385,0.1610821783542633,0.1476752012968063,293.9330444335937,297.1499938964844,293.1499938964844,0.0008035471546463,-64.22838592529297,292.2771911621094,0.4177923202514648,0.050000000745058,0.0505468100309371,293.2036437988281,297.1499938964844,293.1499938964844,0.3078019917011261,-4362.767578125,304.1595764160156,0.8832263946533203,0.3953364193439483,0.2782192230224609,293.26763916015625,297.1499938964844,293.1499938964844,0.4397603869438171,-7814.48876953125,304.16583251953125,0.9764751195907592,0.524320662021637,0.498098760843277,293.2182006835937,297.1499938964844,293.1499938964844,0.0133208092302083,-3569.2744140625,303.50518798828125,0.4177923202514648,0.050000000745058,0.2397723048925399,291.181884765625,291.1499938964844,261.18194580078125,259.5277404785156,279.74761962890625,293.7650451660156,291.1839599609375,1.0,0.3403019607067108,0.7926554083824158,0.7926554083824158,1.0,1.0,-1.4573876857757568,0.6271495223045349,0.8302382230758667,0.2858940958976745,0.0,0.0,0.7399389743804932,93.62001037597656,61.0,35.004058837890625,-16829.9921875,407.8443908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728332519531,308.6241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18110.20703125,18000.0,0.0,0.0,0.3858970403671264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946643888950348,0.946653425693512,-9.53738435782725e-06,0.0,0.0003916364512406,0.0,0.0,112.65562438964844,0.0,0.0,0.0,0.549598753452301,4.0,0.0,1.0
