time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1010948196053505,-2310.18359375,304.1504821777344,0.6738325357437134,0.1615156978368759,0.1476898789405822,293.9423828125,297.1499938964844,293.1499938964844,0.0005714446306228,-45.63699722290039,292.0023803710937,0.4298145771026611,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056207597255707,-4337.98388671875,304.1600036621094,0.9024766087532043,0.3941771686077118,0.2771230340003967,293.26446533203125,297.1499938964844,293.1499938964844,0.4359367191791534,-7760.45068359375,304.1669006347656,0.9935342073440552,0.5219860076904297,0.4954958260059356,293.2181396484375,297.1499938964844,293.1499938964844,0.0130633525550365,-3528.693359375,303.48309326171875,0.4298145771026611,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.7869567871094,293.7807006835937,291.2069396972656,1.0,0.3292573690414428,0.7920034527778625,0.7920034527778625,1.0,1.0,-1.4502724409103394,0.6238060593605042,0.8264663815498352,0.2839515507221222,0.0,0.0,0.7309949398040771,83.60549926757812,49.0,32.25609588623047,-16718.365234375,379.4317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,308.6549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18185.982421875,18000.0,0.0,0.0,0.3860987424850464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9301971793174744,0.930206537246704,-9.367076017952058e-06,0.0,0.0003918411384802,0.0,0.0,108.21929168701172,0.0,0.0,0.0,0.5423330068588257,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1010948196053505,-2310.18359375,304.1504821777344,0.6738325357437134,0.1615156978368759,0.1476898789405822,293.9423828125,297.1499938964844,293.1499938964844,0.0005714446306228,-45.63699722290039,292.0023803710937,0.4298145771026611,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056207597255707,-4337.98388671875,304.1600036621094,0.9024766087532043,0.3941771686077118,0.2771230340003967,293.26446533203125,297.1499938964844,293.1499938964844,0.4359367191791534,-7760.45068359375,304.1669006347656,0.9935342073440552,0.5219860076904297,0.4954958260059356,293.2181396484375,297.1499938964844,293.1499938964844,0.0130633525550365,-3528.693359375,303.48309326171875,0.4298145771026611,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.7869567871094,293.7807006835937,291.2069396972656,1.0,0.3292573690414428,0.7920034527778625,0.7920034527778625,1.0,1.0,-1.4502724409103394,0.6238060593605042,0.8264663815498352,0.2839515507221222,0.0,0.0,0.7309949398040771,83.60549926757812,49.0,32.25609588623047,-16718.365234375,379.4317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,308.6549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18185.982421875,18000.0,0.0,0.0,0.3860987424850464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9301971793174744,0.930206537246704,-9.367076017952058e-06,0.0,0.0003918411384802,0.0,0.0,108.21929168701172,0.0,0.0,0.0,0.5423330068588257,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008781269192695,-2305.629638671875,304.15069580078125,0.68983393907547,0.1620184630155563,0.1477978080511093,293.951416015625,297.1499938964844,293.1499938964844,0.0005676241125911,-45.27265167236328,291.7354736328125,0.4432796537876129,0.050000000745058,0.0498219169676303,293.2015991210937,297.1499938964844,293.1499938964844,0.3032121062278747,-4310.3681640625,304.1607360839844,0.923414707183838,0.3930583298206329,0.2760922610759735,293.2518005371094,297.1499938964844,293.1499938964844,0.4158586263656616,-7463.00048828125,304.196533203125,0.9990000128746032,0.5215840339660645,0.4766812920570373,293.2177429199219,297.1499938964844,293.1499938964844,0.0128257311880588,-3489.443603515625,303.46246337890625,0.4432796537876129,0.050000000745058,0.2363337278366089,291.2384033203125,291.1499938964844,261.2965087890625,259.6259765625,279.85015869140625,293.8140869140625,291.2445373535156,1.0,0.3168389201164245,0.7913514971733093,0.7913514971733093,1.0,1.0,-1.4242881536483765,0.6117769479751587,0.8125112056732178,0.2773046493530273,0.0,0.0,0.7175191640853882,74.68453979492188,37.0,59.934547424316406,-16458.650390625,344.9647827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18275.306640625,18000.0,0.0,0.0,0.3853032290935516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9064537882804872,0.9064629077911376,-9.122465598920826e-06,0.0,0.0003910337982233,0.0,0.0,102.01111602783205,0.0,0.0,0.0,0.5318167209625244,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008781269192695,-2305.629638671875,304.15069580078125,0.68983393907547,0.1620184630155563,0.1477978080511093,293.951416015625,297.1499938964844,293.1499938964844,0.0005676241125911,-45.27265167236328,291.7354736328125,0.4432796537876129,0.050000000745058,0.0498219169676303,293.2015991210937,297.1499938964844,293.1499938964844,0.3032121062278747,-4310.3681640625,304.1607360839844,0.923414707183838,0.3930583298206329,0.2760922610759735,293.2518005371094,297.1499938964844,293.1499938964844,0.4158586263656616,-7463.00048828125,304.196533203125,0.9990000128746032,0.5215840339660645,0.4766812920570373,293.2177429199219,297.1499938964844,293.1499938964844,0.0128257311880588,-3489.443603515625,303.46246337890625,0.4432796537876129,0.050000000745058,0.2363337278366089,291.2384033203125,291.1499938964844,261.2965087890625,259.6259765625,279.85015869140625,293.8140869140625,291.2445373535156,1.0,0.3168389201164245,0.7913514971733093,0.7913514971733093,1.0,1.0,-1.4242881536483765,0.6117769479751587,0.8125112056732178,0.2773046493530273,0.0,0.0,0.7175191640853882,74.68453979492188,37.0,59.934547424316406,-16458.650390625,344.9647827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18275.306640625,18000.0,0.0,0.0,0.3853032290935516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9064537882804872,0.9064629077911376,-9.122465598920826e-06,0.0,0.0003910337982233,0.0,0.0,102.01111602783205,0.0,0.0,0.0,0.5318167209625244,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.100604735314846,-2299.896484375,304.15106201171875,0.6982185244560242,0.1623414307832718,0.1479163914918899,293.9559020996094,297.1499938964844,293.1499938964844,0.0004069927672389,-18.509565353393555,291.62652587890625,0.4507468044757843,0.050000000745058,0.0496682785451412,293.2012023925781,297.1499938964844,293.1499938964844,0.3013620376586914,-4288.7060546875,304.16217041015625,0.9347364902496338,0.3924808502197265,0.2755872905254364,293.2312316894531,297.1499938964844,293.1499938964844,0.3986814320087433,-7208.46337890625,304.2192687988281,0.9990000128746032,0.5243284106254578,0.4611382484436035,293.21710205078125,297.1499938964844,293.1499938964844,0.0126895206049084,-3464.49169921875,303.454833984375,0.4507468044757843,0.050000000745058,0.235604926943779,291.2803955078125,291.1499938964844,261.3265686035156,259.6517639160156,279.9023132324219,293.8580322265625,291.2882080078125,1.0,0.3099258542060852,0.7910255193710327,0.7910255193710327,1.0,1.0,-1.4041074514389038,0.6025084257125854,0.8015990257263184,0.2720887362957001,0.0,0.0,0.7046657204627991,70.44576263427734,37.0,90.20892333984376,-16246.080078125,325.3973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,308.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18412.041015625,18000.0,0.0,0.0,0.3842197954654693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8860194087028503,0.8860283493995667,-8.930964213504922e-06,0.0,0.0003899342555087,0.0,0.0,96.9945068359375,0.0,0.0,0.0,0.5228580236434937,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1003497093915939,-2294.470458984375,304.1513366699219,0.7075668573379517,0.1627394258975982,0.1480894982814788,293.9603576660156,297.1499938964844,293.1499938964844,0.0003497204161249,-9.457555770874023,291.52130126953125,0.4594113826751709,0.050000000745058,0.0495105236768722,293.200927734375,297.1499938964844,293.1499938964844,0.2994091510772705,-4265.8466796875,304.1634826660156,0.9471391439437866,0.3918862044811249,0.2750643193721771,293.20233154296875,297.1499938964844,293.1499938964844,0.3803543746471405,-6936.73486328125,304.2399597167969,0.9990000128746032,0.5289655923843384,0.4446137249469757,293.2158203125,297.1499938964844,293.1499938964844,0.012554901652038,-3439.171142578125,303.4492492675781,0.4594113826751709,0.050000000745058,0.2348566204309463,291.3260192871094,291.1499938964844,261.35711669921875,259.6780090332031,279.9683837890625,293.925048828125,291.3339538574219,1.0,0.3026275336742401,0.7908055782318115,0.7908055782318115,1.0,1.0,-1.3827638626098633,0.5927445888519287,0.7900193333625793,0.266595721244812,0.0,0.0,0.6883603930473328,66.08875274658203,40.0,107.9192886352539,-15985.98828125,305.5282897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341796875,308.8851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18576.580078125,18000.0,0.0,0.0,0.3825265169143677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8566406965255737,0.8566493391990662,-8.657280886836816e-06,0.0,0.0003882157616317,0.0,0.0,90.05994415283203,0.0,0.0,0.0,0.5102571249008179,4.0,0.0,1.0
649020,293.14239501953125,297.1499938964844,293.1499938964844,0.0995503440499305,-2278.871337890625,304.1522827148437,0.7193671464920044,0.1615594029426574,0.1476034969091415,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0447998046875,0.4715991616249084,0.050000000745058,0.0493006557226181,293.20074462890625,297.1499938964844,293.1499938964844,0.2966923713684082,-4234.77587890625,304.1633605957031,0.9640233516693116,0.3906374275684356,0.2740553319454193,293.1340026855469,297.1499938964844,293.1499938964844,0.3546536862850189,-6560.1162109375,304.2518310546875,0.9990000128746032,0.5414832830429077,0.421622633934021,293.2123107910156,297.1499938964844,293.1499938964844,0.0123856961727142,-3408.370849609375,303.4389953613281,0.4715991616249084,0.050000000745058,0.2338610738515854,291.3763427734375,291.1499938964844,261.41949462890625,259.7315979003906,279.9989318847656,293.8984680175781,291.3756408691406,1.0,0.2928750216960907,0.7903656959533691,0.7903656959533691,1.0,1.0,-1.351914644241333,0.5786897540092468,0.7732248902320862,0.2585719525814056,0.0,0.0,0.6535083055496216,60.258445739746094,58.0,51.620697021484375,-15517.8720703125,278.8256530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72705078125,308.9811706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18760.189453125,18000.0,0.0,0.0,0.3771678507328033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804094552993774,0.7804174423217773,-7.940991963550914e-06,0.0,0.0003827774198725,0.0,0.0,73.44062042236328,0.0,0.0,0.0,0.4783925414085388,4.0,0.0,1.0
649080,293.14239501953125,297.1499938964844,293.1499938964844,0.0995503440499305,-2278.871337890625,304.1522827148437,0.7193671464920044,0.1615594029426574,0.1476034969091415,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0447998046875,0.4715991616249084,0.050000000745058,0.0493006557226181,293.20074462890625,297.1499938964844,293.1499938964844,0.2966923713684082,-4234.77587890625,304.1633605957031,0.9640233516693116,0.3906374275684356,0.2740553319454193,293.1340026855469,297.1499938964844,293.1499938964844,0.3546536862850189,-6560.1162109375,304.2518310546875,0.9990000128746032,0.5414832830429077,0.421622633934021,293.2123107910156,297.1499938964844,293.1499938964844,0.0123856961727142,-3408.370849609375,303.4389953613281,0.4715991616249084,0.050000000745058,0.2338610738515854,291.3763427734375,291.1499938964844,261.41949462890625,259.7315979003906,279.9989318847656,293.8984680175781,291.3756408691406,1.0,0.2928750216960907,0.7903656959533691,0.7903656959533691,1.0,1.0,-1.351914644241333,0.5786897540092468,0.7732248902320862,0.2585719525814056,0.0,0.0,0.6535083055496216,60.258445739746094,58.0,51.620697021484375,-15517.8720703125,278.8256530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72705078125,308.9811706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18760.189453125,18000.0,0.0,0.0,0.3771678507328033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804094552993774,0.7804174423217773,-7.940991963550914e-06,0.0,0.0003827774198725,0.0,0.0,73.44062042236328,0.0,0.0,0.0,0.4783925414085388,4.0,0.0,1.0
649140,293.1556091308594,297.1499938964844,293.1499938964844,0.0978571847081184,-2247.781005859375,304.1542663574219,0.7166500687599182,0.1590561419725418,0.1452099829912185,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3542175292969,0.47250497341156,0.050000000745058,0.0492839403450489,293.200927734375,297.1499938964844,293.1499938964844,0.2961347103118896,-4229.85791015625,304.1597900390625,0.9644010066986084,0.3893130719661712,0.2731400430202484,293.0821533203125,297.1499938964844,293.1499938964844,0.3517007827758789,-6531.125,304.2219543457031,0.9990000128746032,0.5524708032608032,0.419730007648468,293.2096862792969,297.1499938964844,293.1499938964844,0.0123799610882997,-3411.37451171875,303.42291259765625,0.47250497341156,0.050000000745058,0.2337817996740341,291.3468933105469,291.1499938964844,261.4833374023437,259.78643798828125,280.0242004394531,293.88580322265625,291.3417358398437,1.0,0.2922391593456268,0.789925754070282,0.789925754070282,1.0,1.0,-1.3455402851104736,0.575793981552124,0.7697463631629944,0.2567314803600311,0.0,0.0,0.628629744052887,59.72547912597656,76.0,-29.504379272460938,-15249.068359375,274.9803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.157958984375,309.0756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18596.30078125,18000.0,0.0,0.0,0.3696828782558441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160885334014893,0.7160958647727966,-7.319413725781487e-06,0.0,0.0003751811163965,0.0,0.0,60.84904098510742,0.0,0.0,0.0,0.4518861174583435,4.0,0.0,1.0
649200,293.1556091308594,297.1499938964844,293.1499938964844,0.0978571847081184,-2247.781005859375,304.1542663574219,0.7166500687599182,0.1590561419725418,0.1452099829912185,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3542175292969,0.47250497341156,0.050000000745058,0.0492839403450489,293.200927734375,297.1499938964844,293.1499938964844,0.2961347103118896,-4229.85791015625,304.1597900390625,0.9644010066986084,0.3893130719661712,0.2731400430202484,293.0821533203125,297.1499938964844,293.1499938964844,0.3517007827758789,-6531.125,304.2219543457031,0.9990000128746032,0.5524708032608032,0.419730007648468,293.2096862792969,297.1499938964844,293.1499938964844,0.0123799610882997,-3411.37451171875,303.42291259765625,0.47250497341156,0.050000000745058,0.2337817996740341,291.3468933105469,291.1499938964844,261.4833374023437,259.78643798828125,280.0242004394531,293.88580322265625,291.3417358398437,1.0,0.2922391593456268,0.789925754070282,0.789925754070282,1.0,1.0,-1.3455402851104736,0.575793981552124,0.7697463631629944,0.2567314803600311,0.0,0.0,0.628629744052887,59.72547912597656,76.0,-29.504379272460938,-15249.068359375,274.9803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.157958984375,309.0756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18596.30078125,18000.0,0.0,0.0,0.3696828782558441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160885334014893,0.7160958647727966,-7.319413725781487e-06,0.0,0.0003751811163965,0.0,0.0,60.84904098510742,0.0,0.0,0.0,0.4518861174583435,4.0,0.0,1.0
649260,293.1578369140625,297.1499938964844,293.1499938964844,0.0977464541792869,-2247.021484375,304.1529541015625,0.7071173191070557,0.1584412753582,0.1443444192409515,293.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28387451171875,0.4652146995067596,0.050000000745058,0.0494138002395629,293.2015686035156,297.1499938964844,293.1499938964844,0.2967845797538757,-4239.24951171875,304.15545654296875,0.9519035816192628,0.3878955245018005,0.2722678780555725,293.06939697265625,297.1499938964844,293.1499938964844,0.3664296567440033,-6768.67431640625,304.1731262207031,0.9990000128746032,0.5568629503250122,0.4341547191143036,293.2082824707031,297.1499938964844,293.1499938964844,0.0124752866104245,-3435.076171875,303.4017944335937,0.4652146995067596,0.050000000745058,0.2343977987766266,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.05596923828125,293.9090881347656,291.2665710449219,1.0,0.298594057559967,0.7896193265914917,0.7896193265914917,1.0,1.0,-1.3616559505462646,0.5831106305122375,0.7785452604293823,0.2606739997863769,0.0,0.0,0.6166141033172607,63.27452850341797,94.0,-88.90385437011719,-15217.0302734375,289.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5142822265625,309.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18329.626953125,18000.0,0.0,0.0,0.3613320589065552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778072714805603,0.6778141856193542,-6.935076271474827e-06,0.0,0.0003667061100713,0.0,0.0,53.92086791992188,0.0,0.0,0.0,0.4361613094806671,4.0,0.0,1.0
649320,293.1578369140625,297.1499938964844,293.1499938964844,0.0977464541792869,-2247.021484375,304.1529541015625,0.7071173191070557,0.1584412753582,0.1443444192409515,293.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28387451171875,0.4652146995067596,0.050000000745058,0.0494138002395629,293.2015686035156,297.1499938964844,293.1499938964844,0.2967845797538757,-4239.24951171875,304.15545654296875,0.9519035816192628,0.3878955245018005,0.2722678780555725,293.06939697265625,297.1499938964844,293.1499938964844,0.3664296567440033,-6768.67431640625,304.1731262207031,0.9990000128746032,0.5568629503250122,0.4341547191143036,293.2082824707031,297.1499938964844,293.1499938964844,0.0124752866104245,-3435.076171875,303.4017944335937,0.4652146995067596,0.050000000745058,0.2343977987766266,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.05596923828125,293.9090881347656,291.2665710449219,1.0,0.298594057559967,0.7896193265914917,0.7896193265914917,1.0,1.0,-1.3616559505462646,0.5831106305122375,0.7785452604293823,0.2606739997863769,0.0,0.0,0.6166141033172607,63.27452850341797,94.0,-88.90385437011719,-15217.0302734375,289.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5142822265625,309.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18329.626953125,18000.0,0.0,0.0,0.3613320589065552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778072714805603,0.6778141856193542,-6.935076271474827e-06,0.0,0.0003667061100713,0.0,0.0,53.92086791992188,0.0,0.0,0.0,0.4361613094806671,4.0,0.0,1.0
649380,293.15191650390625,297.1499938964844,293.1499938964844,0.0991062521934509,-2273.945556640625,304.1496887207031,0.6938130259513855,0.1594299972057342,0.1451179534196853,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4510471820831299,0.050000000745058,0.0496626496315002,293.2026672363281,297.1499938964844,293.1499938964844,0.2978830337524414,-4253.64404296875,304.1518249511719,0.929673433303833,0.3863666355609894,0.2714097499847412,293.0955810546875,297.1499938964844,293.1499938964844,0.3943998515605926,-7198.91357421875,304.1187744140625,0.9990000128746032,0.5536746382713318,0.4605411291122436,293.2088928222656,297.1499938964844,293.1499938964844,0.0126247638836503,-3469.434326171875,303.37457275390625,0.4510471820831299,0.050000000745058,0.2355782240629196,291.18609619140625,291.1499938964844,261.614013671875,259.898681640625,280.0878601074219,293.9511413574219,291.178466796875,1.0,0.3103628754615783,0.7893128991127014,0.7893128991127014,1.0,1.0,-1.394937515258789,0.5982609987258911,0.7966765761375427,0.269012451171875,0.0,0.0,0.6176416873931885,70.12983703613281,112.0,-114.05168151855467,-15404.2431640625,320.4985656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6982421875,309.190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.73046875,18000.0,0.0,0.0,0.3535985648632049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682090759277344,0.6682158708572388,-6.796039087930694e-06,0.0,0.0003588575928006,0.0,0.0,52.00156021118164,0.0,0.0,0.0,0.4318321943283081,4.0,0.0,1.0
649440,293.15191650390625,297.1499938964844,293.1499938964844,0.0991062521934509,-2273.945556640625,304.1496887207031,0.6938130259513855,0.1594299972057342,0.1451179534196853,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4510471820831299,0.050000000745058,0.0496626496315002,293.2026672363281,297.1499938964844,293.1499938964844,0.2978830337524414,-4253.64404296875,304.1518249511719,0.929673433303833,0.3863666355609894,0.2714097499847412,293.0955810546875,297.1499938964844,293.1499938964844,0.3943998515605926,-7198.91357421875,304.1187744140625,0.9990000128746032,0.5536746382713318,0.4605411291122436,293.2088928222656,297.1499938964844,293.1499938964844,0.0126247638836503,-3469.434326171875,303.37457275390625,0.4510471820831299,0.050000000745058,0.2355782240629196,291.18609619140625,291.1499938964844,261.614013671875,259.898681640625,280.0878601074219,293.9511413574219,291.178466796875,1.0,0.3103628754615783,0.7893128991127014,0.7893128991127014,1.0,1.0,-1.394937515258789,0.5982609987258911,0.7966765761375427,0.269012451171875,0.0,0.0,0.6176416873931885,70.12983703613281,112.0,-114.05168151855467,-15404.2431640625,320.4985656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6982421875,309.190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.73046875,18000.0,0.0,0.0,0.3535985648632049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682090759277344,0.6682158708572388,-6.796039087930694e-06,0.0,0.0003588575928006,0.0,0.0,52.00156021118164,0.0,0.0,0.0,0.4318321943283081,4.0,0.0,1.0
649500,293.14599609375,297.1499938964844,293.1499938964844,0.1002560183405876,-2296.102783203125,304.14764404296875,0.6867093443870544,0.1605652868747711,0.1460701078176498,294.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4430657029151916,0.050000000745058,0.049826793372631,293.2033996582031,297.1499938964844,293.1499938964844,0.2984200119972229,-4260.54345703125,304.1505126953125,0.9164217710494996,0.3855528831481933,0.270977109670639,293.1219787597656,297.1499938964844,293.1499938964844,0.4122841656208038,-7467.9111328125,304.09197998046875,0.9990000128746032,0.5491843223571777,0.4771483540534973,293.2100830078125,297.1499938964844,293.1499938964844,0.0127099119126796,-3488.445556640625,303.3584289550781,0.4430657029151916,0.050000000745058,0.2363568544387817,291.14288330078125,291.1499938964844,261.64703369140625,259.92706298828125,280.1069030761719,293.983154296875,291.1357727050781,1.0,0.3178370296955108,0.7891597151756287,0.7891597151756287,1.0,1.0,-1.4166256189346311,0.6081632971763611,0.8084623217582703,0.2744836509227752,0.0,0.0,0.622456431388855,74.65591430664062,112.0,-115.9944839477539,-15561.271484375,341.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7057189941406,309.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.798828125,18000.0,0.0,0.0,0.3504107892513275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6731037497520447,0.6731105446815491,-6.8085587372479495e-06,0.0,0.000355622411007,0.0,0.0,52.61940002441406,0.0,0.0,0.0,0.4335071146488189,4.0,0.0,1.0
649560,293.1390075683594,297.1499938964844,293.1499938964844,0.1017755270004272,-2325.046142578125,304.1452941894531,0.6798413395881653,0.1619861274957656,0.1474616080522537,294.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.4350951015949249,0.050000000745058,0.0500148609280586,293.20428466796875,297.1499938964844,293.1499938964844,0.2989291250705719,-4267.0390625,304.1495056152344,0.9032754898071288,0.384703665971756,0.2705378234386444,293.15673828125,297.1499938964844,293.1499938964844,0.4322981834411621,-7764.748046875,304.066162109375,0.9990000128746032,0.5427253246307373,0.4954925775527954,293.2119445800781,297.1499938964844,293.1499938964844,0.0127986697480082,-3508.169921875,303.3403015136719,0.4350951015949249,0.050000000745058,0.2372489720582962,291.1010437011719,291.1499938964844,261.68017578125,259.9554748535156,280.09991455078125,293.9741516113281,291.093505859375,1.0,0.3261584937572479,0.7886771559715271,0.7886771559715271,1.0,1.0,-1.4410842657089231,0.6193167567253113,0.8217675089836121,0.280636191368103,0.0,0.0,0.6298956871032715,79.8430404663086,115.0,-119.7634506225586,-15764.603515625,365.6340026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65203857421875,309.1398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17828.185546875,18000.0,0.0,0.0,0.3478803336620331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.683702826499939,0.6837097406387329,-6.870419383631088e-06,0.0,0.0003530543181113,0.0,0.0,54.18853759765625,0.0,0.0,0.0,0.4374869465827942,4.0,0.0,1.0
649620,293.1359558105469,297.1499938964844,293.1499938964844,0.1038979887962341,-2365.286865234375,304.1434936523437,0.6651484370231628,0.1629113405942917,0.149225652217865,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.4211139976978302,0.050000000745058,0.0504279024899005,293.2059020996094,297.1499938964844,293.1499938964844,0.2996256053447723,-4275.88720703125,304.148681640625,0.8796712160110474,0.3830006718635559,0.2696587443351745,293.22930908203125,297.1499938964844,293.1499938964844,0.4451755285263061,-7942.0263671875,304.0765380859375,0.9853662252426147,0.5277763605117798,0.5037881135940552,293.2185974121094,297.1499938964844,293.1499938964844,0.0129584036767482,-3544.2880859375,303.2952575683594,0.4211139976978302,0.050000000745058,0.2392082512378692,291.0263671875,291.1499938964844,261.7464294433594,260.0123596191406,280.067626953125,293.8767395019531,291.0282287597656,1.0,0.3382405340671539,0.7877120971679688,0.7877120971679688,1.0,1.0,-1.4546051025390625,0.6253421902656555,0.8292628526687622,0.2841315269470215,0.0,0.0,0.6525312662124634,90.54792785644533,118.0,-67.75227355957031,-16038.5859375,398.8954772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3752746582031,309.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17584.27734375,18000.0,0.0,0.0,0.345135897397995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247104048728943,0.7247176170349121,-7.165980150602991e-06,0.0,0.0003502690524328,0.0,0.0,60.90080261230469,0.0,0.0,0.0,0.4535225033760071,4.0,0.0,1.0
649680,293.1359558105469,297.1499938964844,293.1499938964844,0.1038979887962341,-2365.286865234375,304.1434936523437,0.6651484370231628,0.1629113405942917,0.149225652217865,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.4211139976978302,0.050000000745058,0.0504279024899005,293.2059020996094,297.1499938964844,293.1499938964844,0.2996256053447723,-4275.88720703125,304.148681640625,0.8796712160110474,0.3830006718635559,0.2696587443351745,293.22930908203125,297.1499938964844,293.1499938964844,0.4451755285263061,-7942.0263671875,304.0765380859375,0.9853662252426147,0.5277763605117798,0.5037881135940552,293.2185974121094,297.1499938964844,293.1499938964844,0.0129584036767482,-3544.2880859375,303.2952575683594,0.4211139976978302,0.050000000745058,0.2392082512378692,291.0263671875,291.1499938964844,261.7464294433594,260.0123596191406,280.067626953125,293.8767395019531,291.0282287597656,1.0,0.3382405340671539,0.7877120971679688,0.7877120971679688,1.0,1.0,-1.4546051025390625,0.6253421902656555,0.8292628526687622,0.2841315269470215,0.0,0.0,0.6525312662124634,90.54792785644533,118.0,-67.75227355957031,-16038.5859375,398.8954772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3752746582031,309.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17584.27734375,18000.0,0.0,0.0,0.345135897397995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247104048728943,0.7247176170349121,-7.165980150602991e-06,0.0,0.0003502690524328,0.0,0.0,60.90080261230469,0.0,0.0,0.0,0.4535225033760071,4.0,0.0,1.0
649740,293.1391906738281,297.1499938964844,293.1499938964844,0.1037827655673027,-2362.1982421875,304.1458740234375,0.6519732475280762,0.1626160442829132,0.1494964808225631,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.4111554324626922,0.050000000745058,0.0508143231272697,293.2082824707031,297.1499938964844,293.1499938964844,0.2972658574581146,-4247.62158203125,304.15301513671875,0.8609331250190735,0.3811060190200805,0.2686734497547149,293.2588806152344,297.1499938964844,293.1499938964844,0.436910331249237,-7803.37353515625,304.1141662597656,0.961499035358429,0.5197104811668396,0.4950402975082397,293.226318359375,297.1499938964844,293.1499938964844,0.0129672549664974,-3546.558837890625,303.25274658203125,0.4111554324626922,0.050000000745058,0.2410412728786468,291.06915283203125,291.1499938964844,261.8125,260.0689697265625,280.1029357910156,293.87469482421875,291.0714416503906,1.0,0.3468198478221893,0.7867469787597656,0.7867469787597656,1.0,1.0,-1.446286916732788,0.6213915944099426,0.8248953223228455,0.2818817496299743,0.0,0.0,0.6603651642799377,100.18517303466795,121.0,17.836851119995117,-16005.8271484375,418.2504577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0234375,308.9379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17761.00390625,18000.0,0.0,0.0,0.3444578647613525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527256608009338,0.7527331113815308,-7.45729130358086e-06,0.0,0.0003495809505693,0.0,0.0,66.37450408935547,0.0,0.0,0.0,0.4651909470558166,4.0,0.0,1.0
649800,293.1391906738281,297.1499938964844,293.1499938964844,0.1037827655673027,-2362.1982421875,304.1458740234375,0.6519732475280762,0.1626160442829132,0.1494964808225631,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0651550292969,0.4111554324626922,0.050000000745058,0.0508143231272697,293.2082824707031,297.1499938964844,293.1499938964844,0.2972658574581146,-4247.62158203125,304.15301513671875,0.8609331250190735,0.3811060190200805,0.2686734497547149,293.2588806152344,297.1499938964844,293.1499938964844,0.436910331249237,-7803.37353515625,304.1141662597656,0.961499035358429,0.5197104811668396,0.4950402975082397,293.226318359375,297.1499938964844,293.1499938964844,0.0129672549664974,-3546.558837890625,303.25274658203125,0.4111554324626922,0.050000000745058,0.2410412728786468,291.06915283203125,291.1499938964844,261.8125,260.0689697265625,280.1029357910156,293.87469482421875,291.0714416503906,1.0,0.3468198478221893,0.7867469787597656,0.7867469787597656,1.0,1.0,-1.446286916732788,0.6213915944099426,0.8248953223228455,0.2818817496299743,0.0,0.0,0.6603651642799377,100.18517303466795,121.0,17.836851119995117,-16005.8271484375,418.2504577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0234375,308.9379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17761.00390625,18000.0,0.0,0.0,0.3444578647613525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527256608009338,0.7527331113815308,-7.45729130358086e-06,0.0,0.0003495809505693,0.0,0.0,66.37450408935547,0.0,0.0,0.0,0.4651909470558166,4.0,0.0,1.0
649860,293.1425476074219,297.1499938964844,293.1499938964844,0.1035464853048324,-2357.3173828125,304.1476135253906,0.6429978609085083,0.1622060239315033,0.1494035273790359,294.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4048125147819519,0.050000000745058,0.0511082075536251,293.2109680175781,297.1499938964844,293.1499938964844,0.2951836585998535,-4223.22314453125,304.15545654296875,0.8481588959693909,0.3790850639343261,0.2675021886825561,293.2683410644531,297.1499938964844,293.1499938964844,0.4323086142539978,-7728.5615234375,304.1334533691406,0.943833351135254,0.5150094032287598,0.490350991487503,293.2328491210937,297.1499938964844,293.1499938964844,0.0129622826352715,-3548.390625,303.20947265625,0.4048125147819519,0.050000000745058,0.242435336112976,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.15106201171875,293.8996887207031,291.0917358398437,1.0,0.3533137738704681,0.7858752012252808,0.7858752012252808,1.0,1.0,-1.4411652088165283,0.6189404129981995,0.8222247958183289,0.2804012298583984,0.0,0.0,0.6668723821640015,107.53475952148438,109.0,25.86799049377441,-15911.814453125,433.5849304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7027282714844,308.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.990234375,18000.0,0.0,0.0,0.3448294103145599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691810131072998,0.769188642501831,-7.626325896126218e-06,0.0,0.0003499580197967,0.0,0.0,69.70384979248047,0.0,0.0,0.0,0.4722532033920288,4.0,0.0,1.0
649920,293.1425476074219,297.1499938964844,293.1499938964844,0.1035464853048324,-2357.3173828125,304.1476135253906,0.6429978609085083,0.1622060239315033,0.1494035273790359,294.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4048125147819519,0.050000000745058,0.0511082075536251,293.2109680175781,297.1499938964844,293.1499938964844,0.2951836585998535,-4223.22314453125,304.15545654296875,0.8481588959693909,0.3790850639343261,0.2675021886825561,293.2683410644531,297.1499938964844,293.1499938964844,0.4323086142539978,-7728.5615234375,304.1334533691406,0.943833351135254,0.5150094032287598,0.490350991487503,293.2328491210937,297.1499938964844,293.1499938964844,0.0129622826352715,-3548.390625,303.20947265625,0.4048125147819519,0.050000000745058,0.242435336112976,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.15106201171875,293.8996887207031,291.0917358398437,1.0,0.3533137738704681,0.7858752012252808,0.7858752012252808,1.0,1.0,-1.4411652088165283,0.6189404129981995,0.8222247958183289,0.2804012298583984,0.0,0.0,0.6668723821640015,107.53475952148438,109.0,25.86799049377441,-15911.814453125,433.5849304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7027282714844,308.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.990234375,18000.0,0.0,0.0,0.3448294103145599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691810131072998,0.769188642501831,-7.626325896126218e-06,0.0,0.0003499580197967,0.0,0.0,69.70384979248047,0.0,0.0,0.0,0.4722532033920288,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1031909361481666,-2350.318359375,304.14898681640625,0.6413574814796448,0.1619320809841156,0.1491630226373672,294.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4038639664649963,0.050000000745058,0.0511550568044185,293.2134094238281,297.1499938964844,293.1499938964844,0.2928343713283539,-4195.8798828125,304.15753173828125,0.8450466394424438,0.377043753862381,0.2661176025867462,293.2705383300781,297.1499938964844,293.1499938964844,0.4285938441753387,-7670.240234375,304.14501953125,0.9390642642974854,0.5115588307380676,0.4869366586208343,293.2378845214844,297.1499938964844,293.1499938964844,0.0128604508936405,-3534.060791015625,303.168212890625,0.4038639664649963,0.050000000745058,0.2426575720310211,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.2028503417969,293.9311218261719,291.1109313964844,1.0,0.353259414434433,0.7850034236907959,0.7850034236907959,1.0,1.0,-1.4354394674301147,0.6162078976631165,0.8192316293716431,0.2787869870662689,0.0,0.0,0.6710354685783386,108.61959838867188,97.0,27.413503646850582,-15803.2646484375,433.1692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43621826171875,308.5980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17888.50390625,18000.0,0.0,0.0,0.345836728811264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7809824347496033,0.7809901833534241,-7.749293217784725e-06,0.0,0.0003509803209453,0.0,0.0,72.162841796875,0.0,0.0,0.0,0.4772822856903076,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1031909361481666,-2350.318359375,304.14898681640625,0.6413574814796448,0.1619320809841156,0.1491630226373672,294.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4038639664649963,0.050000000745058,0.0511550568044185,293.2134094238281,297.1499938964844,293.1499938964844,0.2928343713283539,-4195.8798828125,304.15753173828125,0.8450466394424438,0.377043753862381,0.2661176025867462,293.2705383300781,297.1499938964844,293.1499938964844,0.4285938441753387,-7670.240234375,304.14501953125,0.9390642642974854,0.5115588307380676,0.4869366586208343,293.2378845214844,297.1499938964844,293.1499938964844,0.0128604508936405,-3534.060791015625,303.168212890625,0.4038639664649963,0.050000000745058,0.2426575720310211,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.2028503417969,293.9311218261719,291.1109313964844,1.0,0.353259414434433,0.7850034236907959,0.7850034236907959,1.0,1.0,-1.4354394674301147,0.6162078976631165,0.8192316293716431,0.2787869870662689,0.0,0.0,0.6710354685783386,108.61959838867188,97.0,27.413503646850582,-15803.2646484375,433.1692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43621826171875,308.5980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17888.50390625,18000.0,0.0,0.0,0.345836728811264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7809824347496033,0.7809901833534241,-7.749293217784725e-06,0.0,0.0003509803209453,0.0,0.0,72.162841796875,0.0,0.0,0.0,0.4772822856903076,4.0,0.0,1.0
650100,293.1455078125,297.1499938964844,293.1499938964844,0.1030027940869331,-2346.648681640625,304.1495056152344,0.6425164937973022,0.1618621349334716,0.1490352898836136,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4048351645469665,0.050000000745058,0.0511071756482124,293.2144775390625,297.1499938964844,293.1499938964844,0.2915852665901184,-4181.39013671875,304.158447265625,0.8460385203361511,0.3760333657264709,0.2653779983520508,293.2703857421875,297.1499938964844,293.1499938964844,0.4268206059932709,-7643.123046875,304.1491394042969,0.9402706027030944,0.5100623965263367,0.4854247570037842,293.2398376464844,297.1499938964844,293.1499938964844,0.012782372534275,-3522.19091796875,303.1485290527344,0.4048351645469665,0.050000000745058,0.2424304336309433,291.1190185546875,291.1499938964844,261.9744873046875,260.20758056640625,280.2289123535156,293.9471130371094,291.12066650390625,1.0,0.3515999913215637,0.7845675349235535,0.7845675349235535,1.0,1.0,-1.432253360748291,0.6146945953369141,0.817558765411377,0.277895987033844,0.0,0.0,0.6721219420433044,107.35082244873048,97.0,27.510826110839844,-15744.4462890625,428.3718566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,308.5314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.962890625,18000.0,0.0,0.0,0.3464565575122833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7847521901130676,0.7847599983215332,-7.79157107899664e-06,0.0,0.0003516093711368,0.0,0.0,72.98018646240234,0.0,0.0,0.0,0.4789107739925384,4.0,0.0,1.0
650160,293.1459655761719,297.1499938964844,293.1499938964844,0.1028176918625831,-2343.049072265625,304.1499328613281,0.6446832418441772,0.1618293076753616,0.1489114016294479,294.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4065265953540802,0.050000000745058,0.0510254651308059,293.2154235839844,297.1499938964844,293.1499938964844,0.2903079986572265,-4166.6005859375,304.1592102050781,0.8483031988143921,0.3750288486480713,0.2646178305149078,293.2697448730469,297.1499938964844,293.1499938964844,0.4250721335411072,-7616.75439453125,304.1524658203125,0.9432265758514404,0.5086585283279419,0.4839831292629242,293.2414855957031,297.1499938964844,293.1499938964844,0.0126924943178892,-3508.203369140625,303.12939453125,0.4065265953540802,0.050000000745058,0.2420428246259689,291.1286315917969,291.1499938964844,262.0060119628906,260.2344970703125,280.25445556640625,293.9628295898437,291.1302490234375,1.0,0.3491077423095703,0.7842526435852051,0.7842526435852051,1.0,1.0,-1.4288982152938845,0.6131197214126587,0.8157785534858704,0.2769781947135925,0.0,0.0,0.6725832223892212,105.22274017333984,85.0,27.306884765625,-15684.302734375,421.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23797607421875,308.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17945.373046875,18000.0,0.0,0.0,0.3470949828624725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7871142029762268,0.7871220707893372,-7.820542123226915e-06,0.0,0.0003522572806105,0.0,0.0,73.51271057128906,0.0,0.0,0.0,0.4799483120441437,4.0,0.0,1.0
650220,293.1463317871094,297.1499938964844,293.1499938964844,0.1024591475725174,-2336.09619140625,304.1505432128906,0.6516926884651184,0.1618528217077255,0.1486792713403701,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4118124544620514,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876865863800049,-4136.30224609375,304.1605224609375,0.8561517596244812,0.3730300962924957,0.2630507051944732,293.2676696777344,297.1499938964844,293.1499938964844,0.4216034710407257,-7565.28076171875,304.1573791503906,0.9533224701881408,0.5060433149337769,0.4812331199645996,293.24395751953125,297.1499938964844,293.1499938964844,0.0124880746006965,-3475.5556640625,303.0924987792969,0.4118124544620514,0.050000000745058,0.2409079074859619,291.14764404296875,291.1499938964844,262.0678405761719,260.2872009277344,280.3043518066406,293.9927062988281,291.1492614746094,1.0,0.3421742022037506,0.7836228013038635,0.7836228013038635,1.0,1.0,-1.4217876195907593,0.6097899675369263,0.8119977116584778,0.2750461101531982,0.0,0.0,0.6716247797012329,99.03995513916016,73.0,26.87721061706543,-15561.8388671875,402.7202758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.3892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90234375,18000.0,0.0,0.0,0.3482787013053894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787656843662262,0.7876646518707275,-7.83851464802865e-06,0.0,0.0003534585994202,0.0,0.0,73.71615600585938,0.0,0.0,0.0,0.4802583456039428,4.0,0.0,1.0
650280,293.1463317871094,297.1499938964844,293.1499938964844,0.1024591475725174,-2336.09619140625,304.1505432128906,0.6516926884651184,0.1618528217077255,0.1486792713403701,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4118124544620514,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876865863800049,-4136.30224609375,304.1605224609375,0.8561517596244812,0.3730300962924957,0.2630507051944732,293.2676696777344,297.1499938964844,293.1499938964844,0.4216034710407257,-7565.28076171875,304.1573791503906,0.9533224701881408,0.5060433149337769,0.4812331199645996,293.24395751953125,297.1499938964844,293.1499938964844,0.0124880746006965,-3475.5556640625,303.0924987792969,0.4118124544620514,0.050000000745058,0.2409079074859619,291.14764404296875,291.1499938964844,262.0678405761719,260.2872009277344,280.3043518066406,293.9927062988281,291.1492614746094,1.0,0.3421742022037506,0.7836228013038635,0.7836228013038635,1.0,1.0,-1.4217876195907593,0.6097899675369263,0.8119977116584778,0.2750461101531982,0.0,0.0,0.6716247797012329,99.03995513916016,73.0,26.87721061706543,-15561.8388671875,402.7202758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.3892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90234375,18000.0,0.0,0.0,0.3482787013053894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787656843662262,0.7876646518707275,-7.83851464802865e-06,0.0,0.0003534585994202,0.0,0.0,73.71615600585938,0.0,0.0,0.0,0.4802583456039428,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.1021191775798797,-2329.517578125,304.15093994140625,0.662115216255188,0.1619655191898346,0.1484689563512802,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4197080433368683,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850030660629272,-4105.33056640625,304.1614685058594,0.8681364059448242,0.3710331320762634,0.261435866355896,293.2649841308594,297.1499938964844,293.1499938964844,0.4181641936302185,-7515.01953125,304.1606140136719,0.9675758481025696,0.5036093592643738,0.4786025881767273,293.24566650390625,297.1499938964844,293.1499938964844,0.012263954617083,-3438.803466796875,303.0569763183594,0.4197080433368683,0.050000000745058,0.2394433319568634,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3524169921875,294.0203857421875,291.1678771972656,1.0,0.3332951366901397,0.7829930186271667,0.7829930186271667,1.0,1.0,-1.4143102169036863,0.606293797492981,0.8080164194107056,0.2730263769626617,0.0,0.0,0.6681888103485107,91.092041015625,61.0,26.12239456176757,-15436.87890625,379.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552062988281,308.341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.97265625,18000.0,0.0,0.0,0.349131315946579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826218008995056,0.7826296091079712,-7.803183507348876e-06,0.0,0.0003543239145074,0.0,0.0,72.76950073242188,0.0,0.0,0.0,0.4782204627990722,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.1021191775798797,-2329.517578125,304.15093994140625,0.662115216255188,0.1619655191898346,0.1484689563512802,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4197080433368683,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850030660629272,-4105.33056640625,304.1614685058594,0.8681364059448242,0.3710331320762634,0.261435866355896,293.2649841308594,297.1499938964844,293.1499938964844,0.4181641936302185,-7515.01953125,304.1606140136719,0.9675758481025696,0.5036093592643738,0.4786025881767273,293.24566650390625,297.1499938964844,293.1499938964844,0.012263954617083,-3438.803466796875,303.0569763183594,0.4197080433368683,0.050000000745058,0.2394433319568634,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3524169921875,294.0203857421875,291.1678771972656,1.0,0.3332951366901397,0.7829930186271667,0.7829930186271667,1.0,1.0,-1.4143102169036863,0.606293797492981,0.8080164194107056,0.2730263769626617,0.0,0.0,0.6681888103485107,91.092041015625,61.0,26.12239456176757,-15436.87890625,379.7691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0552062988281,308.341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.97265625,18000.0,0.0,0.0,0.349131315946579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826218008995056,0.7826296091079712,-7.803183507348876e-06,0.0,0.0003543239145074,0.0,0.0,72.76950073242188,0.0,0.0,0.0,0.4782204627990722,4.0,0.0,1.0
