time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.1018070727586746,-2323.49169921875,304.151123046875,0.6761522889137268,0.1621411889791488,0.148279458284378,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4309307932853699,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823030948638916,-4074.202392578125,304.1621398925781,0.8844307661056519,0.3690281212329864,0.2597849071025848,293.261962890625,297.1499938964844,293.1499938964844,0.4148022532463074,-7466.400390625,304.16265869140625,0.984398365020752,0.5013098120689392,0.4760636687278747,293.2467956542969,297.1499938964844,293.1499938964844,0.0120316362008452,-3399.93212890625,303.0223388671875,0.4309307932853699,0.050000000745058,0.2377737611532211,291.1836853027344,291.1499938964844,262.1854858398437,260.38726806640625,280.3984680175781,294.0461120605469,291.18505859375,1.0,0.322993665933609,0.7824016213417053,0.7824016213417053,1.0,1.0,-1.4066262245178225,0.6027096509933472,0.8039165735244751,0.2709665894508362,0.0,0.0,0.6625157594680786,82.0472640991211,49.0,24.21364974975586,-15308.9541015625,354.3231811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,308.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18109.451171875,18000.0,0.0,0.0,0.3494545221328735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7723370790481567,0.7723447680473328,-7.717711923760362e-06,0.0,0.0003546519146766,0.0,0.0,70.7661361694336,0.0,0.0,0.0,0.4739892184734344,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1018070727586746,-2323.49169921875,304.151123046875,0.6761522889137268,0.1621411889791488,0.148279458284378,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4309307932853699,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823030948638916,-4074.202392578125,304.1621398925781,0.8844307661056519,0.3690281212329864,0.2597849071025848,293.261962890625,297.1499938964844,293.1499938964844,0.4148022532463074,-7466.400390625,304.16265869140625,0.984398365020752,0.5013098120689392,0.4760636687278747,293.2467956542969,297.1499938964844,293.1499938964844,0.0120316362008452,-3399.93212890625,303.0223388671875,0.4309307932853699,0.050000000745058,0.2377737611532211,291.1836853027344,291.1499938964844,262.1854858398437,260.38726806640625,280.3984680175781,294.0461120605469,291.18505859375,1.0,0.322993665933609,0.7824016213417053,0.7824016213417053,1.0,1.0,-1.4066262245178225,0.6027096509933472,0.8039165735244751,0.2709665894508362,0.0,0.0,0.6625157594680786,82.0472640991211,49.0,24.21364974975586,-15308.9541015625,354.3231811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,308.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18109.451171875,18000.0,0.0,0.0,0.3494545221328735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7723370790481567,0.7723447680473328,-7.717711923760362e-06,0.0,0.0003546519146766,0.0,0.0,70.7661361694336,0.0,0.0,0.0,0.4739892184734344,4.0,0.0,1.0
650580,293.1452331542969,297.1499938964844,293.1499938964844,0.1015381664037704,-2318.304443359375,304.1512145996094,0.6935486197471619,0.162370428442955,0.1481238752603531,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461317658424377,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.2796271443367004,-4043.373046875,304.1625366210937,0.9047207832336426,0.3670178949832916,0.2581177055835724,293.25811767578125,297.1499938964844,293.1499938964844,0.4086611270904541,-7375.4482421875,304.1694030761719,0.9990000128746032,0.4992411732673645,0.4705382585525512,293.2475280761719,297.1499938964844,293.1499938964844,0.0118038048967719,-3361.171875,302.9882507324219,0.4461317658424377,0.050000000745058,0.2360458672046661,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4464111328125,294.0726013183594,291.2005920410156,1.0,0.3115012943744659,0.7818102240562439,0.7818102240562439,1.0,1.0,-1.3953346014022827,0.5974423885345459,0.7978922724723816,0.268124520778656,0.0,0.0,0.654941976070404,72.63484191894531,37.0,23.74018669128418,-15154.4765625,326.6122741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,308.3401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18152.412109375,18000.0,0.0,0.0,0.3491058051586151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7575558423995972,0.7575634121894836,-7.590106633870164e-06,0.0,0.0003542980120982,0.0,0.0,67.9132080078125,0.0,0.0,0.0,0.4679051637649536,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.1015381664037704,-2318.304443359375,304.1512145996094,0.6935486197471619,0.162370428442955,0.1481238752603531,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461317658424377,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.2796271443367004,-4043.373046875,304.1625366210937,0.9047207832336426,0.3670178949832916,0.2581177055835724,293.25811767578125,297.1499938964844,293.1499938964844,0.4086611270904541,-7375.4482421875,304.1694030761719,0.9990000128746032,0.4992411732673645,0.4705382585525512,293.2475280761719,297.1499938964844,293.1499938964844,0.0118038048967719,-3361.171875,302.9882507324219,0.4461317658424377,0.050000000745058,0.2360458672046661,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4464111328125,294.0726013183594,291.2005920410156,1.0,0.3115012943744659,0.7818102240562439,0.7818102240562439,1.0,1.0,-1.3953346014022827,0.5974423885345459,0.7978922724723816,0.268124520778656,0.0,0.0,0.654941976070404,72.63484191894531,37.0,23.74018669128418,-15154.4765625,326.6122741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,308.3401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18152.412109375,18000.0,0.0,0.0,0.3491058051586151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7575558423995972,0.7575634121894836,-7.590106633870164e-06,0.0,0.0003542980120982,0.0,0.0,67.9132080078125,0.0,0.0,0.0,0.4679051637649536,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.1013368517160415,-2314.229248046875,304.1513671875,0.7012975215911865,0.1625445485115051,0.1481231302022934,294.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.4533168971538543,0.050000000745058,0.0496196001768112,293.2215576171875,297.1499938964844,293.1499938964844,0.2779787480831146,-4024.04736328125,304.16326904296875,0.914137363433838,0.3660235404968261,0.2573229074478149,293.24755859375,297.1499938964844,293.1499938964844,0.3935787975788116,-7149.27685546875,304.1932678222656,0.9990000128746032,0.4999390244483948,0.4560854434967041,293.2475280761719,297.1499938964844,293.1499938964844,0.0116958236321806,-3341.159912109375,302.973388671875,0.4533168971538543,0.050000000745058,0.2353740185499191,291.2198486328125,291.1499938964844,262.2671813964844,260.4563903808594,280.4944152832031,294.112548828125,291.22607421875,1.0,0.3049660623073578,0.7815145254135132,0.7815145254135132,1.0,1.0,-1.3760279417037964,0.5886016488075256,0.7874262928962708,0.2632052004337311,0.0,0.0,0.6483447551727295,68.72466278076172,37.0,54.337310791015625,-14980.94921875,308.7623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801147460937,308.3910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18197.56640625,18000.0,0.0,0.0,0.3485191762447357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7475205659866333,0.747528076171875,-7.508600447181379e-06,0.0,0.0003537026641424,0.0,0.0,66.05113220214844,0.0,0.0,0.0,0.463741660118103,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1009072810411453,-2305.629638671875,304.1518859863281,0.7097502946853638,0.1622526794672012,0.1480272561311721,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.4616783261299133,0.050000000745058,0.0494724698364734,293.2221374511719,297.1499938964844,293.1499938964844,0.2758930027484894,-3999.322021484375,304.1646423339844,0.9253392219543456,0.3650014400482178,0.2565137445926666,293.2268981933594,297.1499938964844,293.1499938964844,0.3766722977161407,-6895.87841796875,304.2160949707031,0.9990000128746032,0.5027503967285156,0.44051593542099,293.2469177246094,297.1499938964844,293.1499938964844,0.0115735111758112,-3316.7802734375,302.9618835449219,0.4616783261299133,0.050000000745058,0.2346760928630828,291.2597961425781,291.1499938964844,262.2929382324219,260.4781188964844,280.5311584472656,294.13433837890625,291.2666015625,1.0,0.2979815900325775,0.7812817096710205,0.7812817096710205,1.0,1.0,-1.355238437652588,0.5791128277778625,0.7761256694793701,0.2579378485679626,0.0,0.0,0.6370455622673035,64.65567016601562,25.0,79.84879302978516,-14772.0517578125,290.3441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,308.4374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18320.982421875,18000.0,0.0,0.0,0.3474721014499664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301096320152283,0.7301170229911804,-7.380284387181746e-06,0.0,0.0003526400250848,0.0,0.0,62.98113632202149,0.0,0.0,0.0,0.4567099809646606,4.0,0.0,1.0
650820,293.1652526855469,297.1499938964844,293.1499938964844,0.0981225371360778,-2252.751953125,304.156005859375,0.7237039804458618,0.1585689485073089,0.1452494263648986,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783061742782593,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721773087978363,-3955.654541015625,304.1659240722656,0.9513627290725708,0.3629187047481537,0.2548547387123108,293.1623840332031,297.1499938964844,293.1499938964844,0.3410177230834961,-6360.6845703125,304.2532043457031,0.9990000128746032,0.5138242244720459,0.4070200324058532,293.244140625,297.1499938964844,293.1499938964844,0.0113587649539113,-3274.485595703125,302.9418640136719,0.4783061742782593,0.050000000745058,0.2332568913698196,291.3199462890625,291.1499938964844,262.3420104980469,260.5193786621094,280.57135009765625,294.1141967773437,291.3241271972656,1.0,0.2826949954032898,0.7808160185813904,0.7808160185813904,1.0,1.0,-1.3076443672180176,0.5574766397476196,0.7501677870750427,0.2459730058908462,0.0,0.0,0.6100670695304871,56.31632614135742,43.0,75.978515625,-14257.5439453125,252.1824188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55523681640625,308.5366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18503.2421875,18000.0,0.0,0.0,0.3436159789562225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6782606244087219,0.6782675981521606,-6.978073088248493e-06,0.0,0.0003487265494186,0.0,0.0,54.23643112182617,0.0,0.0,0.0,0.4363797008991241,4.0,0.0,1.0
650880,293.1652526855469,297.1499938964844,293.1499938964844,0.0981225371360778,-2252.751953125,304.156005859375,0.7237039804458618,0.1585689485073089,0.1452494263648986,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783061742782593,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721773087978363,-3955.654541015625,304.1659240722656,0.9513627290725708,0.3629187047481537,0.2548547387123108,293.1623840332031,297.1499938964844,293.1499938964844,0.3410177230834961,-6360.6845703125,304.2532043457031,0.9990000128746032,0.5138242244720459,0.4070200324058532,293.244140625,297.1499938964844,293.1499938964844,0.0113587649539113,-3274.485595703125,302.9418640136719,0.4783061742782593,0.050000000745058,0.2332568913698196,291.3199462890625,291.1499938964844,262.3420104980469,260.5193786621094,280.57135009765625,294.1141967773437,291.3241271972656,1.0,0.2826949954032898,0.7808160185813904,0.7808160185813904,1.0,1.0,-1.3076443672180176,0.5574766397476196,0.7501677870750427,0.2459730058908462,0.0,0.0,0.6100670695304871,56.31632614135742,43.0,75.978515625,-14257.5439453125,252.1824188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55523681640625,308.5366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18503.2421875,18000.0,0.0,0.0,0.3436159789562225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6782606244087219,0.6782675981521606,-6.978073088248493e-06,0.0,0.0003487265494186,0.0,0.0,54.23643112182617,0.0,0.0,0.0,0.4363797008991241,4.0,0.0,1.0
650940,293.17803955078125,297.1499938964844,293.1499938964844,0.0951685160398483,-2197.511962890625,304.1587219238281,0.7248227596282959,0.1555332839488983,0.1417642384767532,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833887815475464,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697458863258362,-3927.93798828125,304.16455078125,0.9592670798301696,0.3607220351696014,0.2532809972763061,293.0992736816406,297.1499938964844,293.1499938964844,0.3274175524711609,-6165.9814453125,304.2401733398437,0.9990000128746032,0.5263804197311401,0.3952820301055908,293.2414855957031,297.1499938964844,293.1499938964844,0.011263714171946,-3258.157470703125,302.9179382324219,0.4833887815475464,0.050000000745058,0.2327865213155746,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.5875244140625,294.082763671875,291.3294372558594,1.0,0.2778225243091583,0.7803503274917603,0.7803503274917603,1.0,1.0,-1.2867770195007324,0.5480456352233887,0.7387313842773438,0.2405614107847213,0.0,0.0,0.5839112997055054,53.47465515136719,61.0,9.73865795135498,-13885.1328125,237.9854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,308.6094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18503.744140625,18000.0,0.0,0.0,0.3373469412326813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211003661155701,0.6211069226264954,-6.527171990455827e-06,0.0,0.0003423642483539,0.0,0.0,45.451316833496094,0.0,0.0,0.0,0.414497971534729,4.0,0.0,1.0
651000,293.17803955078125,297.1499938964844,293.1499938964844,0.0951685160398483,-2197.511962890625,304.1587219238281,0.7248227596282959,0.1555332839488983,0.1417642384767532,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833887815475464,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697458863258362,-3927.93798828125,304.16455078125,0.9592670798301696,0.3607220351696014,0.2532809972763061,293.0992736816406,297.1499938964844,293.1499938964844,0.3274175524711609,-6165.9814453125,304.2401733398437,0.9990000128746032,0.5263804197311401,0.3952820301055908,293.2414855957031,297.1499938964844,293.1499938964844,0.011263714171946,-3258.157470703125,302.9179382324219,0.4833887815475464,0.050000000745058,0.2327865213155746,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.5875244140625,294.082763671875,291.3294372558594,1.0,0.2778225243091583,0.7803503274917603,0.7803503274917603,1.0,1.0,-1.2867770195007324,0.5480456352233887,0.7387313842773438,0.2405614107847213,0.0,0.0,0.5839112997055054,53.47465515136719,61.0,9.73865795135498,-13885.1328125,237.9854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,308.6094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18503.744140625,18000.0,0.0,0.0,0.3373469412326813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211003661155701,0.6211069226264954,-6.527171990455827e-06,0.0,0.0003423642483539,0.0,0.0,45.451316833496094,0.0,0.0,0.0,0.414497971534729,4.0,0.0,1.0
651060,293.17706298828125,297.1499938964844,293.1499938964844,0.0950133726000785,-2195.806884765625,304.1560363769531,0.7198109030723572,0.1550157964229583,0.1410725265741348,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804211854934692,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689197659492492,-3919.986328125,304.1610717773437,0.9512502551078796,0.358426570892334,0.2517444193363189,293.0739440917969,297.1499938964844,293.1499938964844,0.3339074254035949,-6280.42138671875,304.1988220214844,0.9990000128746032,0.532869815826416,0.4021823406219482,293.2394714355469,297.1499938964844,293.1499938964844,0.0112831322476267,-3268.59765625,302.8865966796875,0.4804211854934692,0.050000000745058,0.2330618500709533,291.2785339355469,291.1499938964844,262.4291076660156,260.59210205078125,280.60601806640625,294.0888366699219,291.2720642089844,1.0,0.2808888256549835,0.7802479863166809,0.7802479863166809,1.0,1.0,-1.2927755117416382,0.5507521033287048,0.7420233488082886,0.2419877797365188,0.0,0.0,0.569985032081604,55.03531265258789,79.0,-60.75817489624024,-13768.3251953125,243.66531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3151550292969,308.6856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18303.744140625,18000.0,0.0,0.0,0.3296888470649719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583854079246521,0.5838602781295776,-6.209408184076892e-06,0.0,0.0003345922741573,0.0,0.0,40.09206771850586,0.0,0.0,0.0,0.4002197682857513,4.0,0.0,1.0
651120,293.17706298828125,297.1499938964844,293.1499938964844,0.0950133726000785,-2195.806884765625,304.1560363769531,0.7198109030723572,0.1550157964229583,0.1410725265741348,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804211854934692,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689197659492492,-3919.986328125,304.1610717773437,0.9512502551078796,0.358426570892334,0.2517444193363189,293.0739440917969,297.1499938964844,293.1499938964844,0.3339074254035949,-6280.42138671875,304.1988220214844,0.9990000128746032,0.532869815826416,0.4021823406219482,293.2394714355469,297.1499938964844,293.1499938964844,0.0112831322476267,-3268.59765625,302.8865966796875,0.4804211854934692,0.050000000745058,0.2330618500709533,291.2785339355469,291.1499938964844,262.4291076660156,260.59210205078125,280.60601806640625,294.0888366699219,291.2720642089844,1.0,0.2808888256549835,0.7802479863166809,0.7802479863166809,1.0,1.0,-1.2927755117416382,0.5507521033287048,0.7420233488082886,0.2419877797365188,0.0,0.0,0.569985032081604,55.03531265258789,79.0,-60.75817489624024,-13768.3251953125,243.66531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3151550292969,308.6856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18303.744140625,18000.0,0.0,0.0,0.3296888470649719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583854079246521,0.5838602781295776,-6.209408184076892e-06,0.0,0.0003345922741573,0.0,0.0,40.09206771850586,0.0,0.0,0.0,0.4002197682857513,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.0954604521393776,-2205.552490234375,304.1532897949219,0.7072658538818359,0.1546282470226287,0.140916645526886,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137145996094,0.470643937587738,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685996294021606,-3917.9853515625,304.1579284667969,0.930545687675476,0.3560326695442199,0.2502361834049225,293.0823059082031,297.1499938964844,293.1499938964844,0.3557203114032745,-6625.654296875,304.14605712890625,0.9990000128746032,0.5331689119338989,0.4235913753509521,293.239013671875,297.1499938964844,293.1499938964844,0.0113577498123049,-3291.2060546875,302.8494873046875,0.470643937587738,0.050000000745058,0.2339458912611007,291.2047424316406,291.1499938964844,262.46649169921875,260.6229553222656,280.6300964355469,294.12860107421875,291.1976928710937,1.0,0.290220558643341,0.7801456451416016,0.7801456451416016,1.0,1.0,-1.3177542686462402,0.5620355010032654,0.7557188272476196,0.2481632828712463,0.0,0.0,0.5675188899040222,60.1450309753418,97.0,-93.73548126220705,-13874.416015625,264.7104797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5553894042969,308.7445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18099.103515625,18000.0,0.0,0.0,0.3220886588096618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703505277633667,0.5703566074371338,-6.068486982258037e-06,0.0,0.0003268790605943,0.0,0.0,38.11332321166992,0.0,0.0,0.0,0.3947585821151733,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.0954604521393776,-2205.552490234375,304.1532897949219,0.7072658538818359,0.1546282470226287,0.140916645526886,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137145996094,0.470643937587738,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685996294021606,-3917.9853515625,304.1579284667969,0.930545687675476,0.3560326695442199,0.2502361834049225,293.0823059082031,297.1499938964844,293.1499938964844,0.3557203114032745,-6625.654296875,304.14605712890625,0.9990000128746032,0.5331689119338989,0.4235913753509521,293.239013671875,297.1499938964844,293.1499938964844,0.0113577498123049,-3291.2060546875,302.8494873046875,0.470643937587738,0.050000000745058,0.2339458912611007,291.2047424316406,291.1499938964844,262.46649169921875,260.6229553222656,280.6300964355469,294.12860107421875,291.1976928710937,1.0,0.290220558643341,0.7801456451416016,0.7801456451416016,1.0,1.0,-1.3177542686462402,0.5620355010032654,0.7557188272476196,0.2481632828712463,0.0,0.0,0.5675188899040222,60.1450309753418,97.0,-93.73548126220705,-13874.416015625,264.7104797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5553894042969,308.7445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18099.103515625,18000.0,0.0,0.0,0.3220886588096618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703505277633667,0.5703566074371338,-6.068486982258037e-06,0.0,0.0003268790605943,0.0,0.0,38.11332321166992,0.0,0.0,0.0,0.3947585821151733,4.0,0.0,1.0
651300,293.17510986328125,297.1499938964844,293.1499938964844,0.0956977531313896,-2210.654052734375,304.1522827148437,0.6984779834747314,0.1543986052274704,0.1408377587795257,294.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4627486169338226,0.050000000745058,0.0494550392031669,293.2304077148437,297.1499938964844,293.1499938964844,0.2684816122055053,-3917.392578125,304.1567077636719,0.9169769287109376,0.3547931909561157,0.2494853883981704,293.0976867675781,297.1499938964844,293.1499938964844,0.3713144958019256,-6866.2236328125,304.1184387207031,0.9990000128746032,0.5310096144676208,0.4386105835437774,293.2395935058594,297.1499938964844,293.1499938964844,0.0114072924479842,-3305.0703125,302.8285217285156,0.4627486169338226,0.050000000745058,0.2345934063196182,291.1664733886719,291.1499938964844,262.4835205078125,260.63690185546875,280.6440124511719,294.1592102050781,291.1596374511719,1.0,0.2967597246170044,0.7800944447517395,0.7800944447517395,1.0,1.0,-1.3357253074645996,0.5701733827590942,0.7655519247055054,0.2526317536830902,0.0,0.0,0.5702594518661499,63.888065338134766,97.0,-99.70775604248048,-13993.1416015625,280.44500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6030578613281,308.753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.044921875,18000.0,0.0,0.0,0.3187451958656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571592390537262,0.571598470211029,-6.056051915948046e-06,0.0,0.0003234858450014,0.0,0.0,38.16133117675781,0.0,0.0,0.0,0.394970566034317,4.0,0.0,1.0
651360,293.1714172363281,297.1499938964844,293.1499938964844,0.0961464568972587,-2219.712646484375,304.1510314941406,0.6892918348312378,0.1548010557889938,0.1410219818353653,294.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4534485042095184,0.050000000745058,0.0496174059808254,293.231689453125,297.1499938964844,293.1499938964844,0.2683489918708801,-3916.559326171875,304.1557312011719,0.903087079524994,0.3535232245922088,0.2487328797578811,293.1219482421875,297.1499938964844,293.1499938964844,0.3894283771514892,-7141.53955078125,304.0912475585937,0.9990000128746032,0.5269209146499634,0.4558317959308624,293.2408447265625,297.1499938964844,293.1499938964844,0.0114612393081188,-3319.868408203125,302.80572509765625,0.4534485042095184,0.050000000745058,0.2353636175394058,291.1289367675781,291.1499938964844,262.49932861328125,260.6498107910156,280.6502685546875,294.180419921875,291.1222229003906,1.0,0.3043180108070373,0.7797134518623352,0.7797134518623352,1.0,1.0,-1.356831669807434,0.5797112584114075,0.7771204710006714,0.2578518986701965,0.0,0.0,0.5754181742668152,68.34153747558594,100.0,-102.76087951660156,-14151.7822265625,299.5379333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5956115722656,308.7400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17918.5859375,18000.0,0.0,0.0,0.3159120976924896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776855945587158,0.5776916742324829,-6.078795649955282e-06,0.0,0.0003206106193829,0.0,0.0,38.83418655395508,0.0,0.0,0.0,0.3969793915748596,4.0,0.0,1.0
651420,293.1545715332031,297.1499938964844,293.1499938964844,0.0985284745693206,-2265.443359375,304.14666748046875,0.6789997816085815,0.1576563715934753,0.1432615518569946,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025375843048,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677564322948456,-3910.703857421875,304.1548767089844,0.8833448886871338,0.3509378433227539,0.2471442520618438,293.1881103515625,297.1499938964844,293.1499938964844,0.4196600317955017,-7588.88232421875,304.0611877441406,0.9990000128746032,0.5142477750778198,0.4830621778964996,293.2459716796875,297.1499938964844,293.1499938964844,0.011524842120707,-3341.049072265625,302.7528686523437,0.4404025375843048,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.6478271484375,294.1900329589844,291.05889892578125,1.0,0.3160819411277771,0.7789513468742371,0.7789513468742371,1.0,1.0,-1.3921644687652588,0.5956716537475586,0.7964927554130554,0.2666963636875152,0.0,0.0,0.5918692946434021,75.7542724609375,103.0,-84.84393310546875,-14487.9677734375,332.5766296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158630371094,308.6758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17755.62890625,18000.0,0.0,0.0,0.31221804022789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037483215332031,0.6037545204162598,-6.228923211892834e-06,0.0,0.0003168616385664,0.0,0.0,42.083152770996094,0.0,0.0,0.0,0.4062430560588836,4.0,0.0,1.0
651480,293.1545715332031,297.1499938964844,293.1499938964844,0.0985284745693206,-2265.443359375,304.14666748046875,0.6789997816085815,0.1576563715934753,0.1432615518569946,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025375843048,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677564322948456,-3910.703857421875,304.1548767089844,0.8833448886871338,0.3509378433227539,0.2471442520618438,293.1881103515625,297.1499938964844,293.1499938964844,0.4196600317955017,-7588.88232421875,304.0611877441406,0.9990000128746032,0.5142477750778198,0.4830621778964996,293.2459716796875,297.1499938964844,293.1499938964844,0.011524842120707,-3341.049072265625,302.7528686523437,0.4404025375843048,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.6478271484375,294.1900329589844,291.05889892578125,1.0,0.3160819411277771,0.7789513468742371,0.7789513468742371,1.0,1.0,-1.3921644687652588,0.5956716537475586,0.7964927554130554,0.2666963636875152,0.0,0.0,0.5918692946434021,75.7542724609375,103.0,-84.84393310546875,-14487.9677734375,332.5766296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158630371094,308.6758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17755.62890625,18000.0,0.0,0.0,0.31221804022789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037483215332031,0.6037545204162598,-6.228923211892834e-06,0.0,0.0003168616385664,0.0,0.0,42.083152770996094,0.0,0.0,0.0,0.4062430560588836,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.1012624725699424,-2316.4580078125,304.1434020996094,0.6686622500419617,0.1603199988603592,0.1464473456144333,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272528886795044,0.050000000745058,0.0502314195036888,293.23663330078125,297.1499938964844,293.1499938964844,0.2658687829971313,-3888.54931640625,304.156494140625,0.8622362017631531,0.3483190238475799,0.2455881536006927,293.24151611328125,297.1499938964844,293.1499938964844,0.4179881513118744,-7547.22412109375,304.0950622558594,0.9806049466133118,0.5023573637008667,0.4788829684257507,293.2530822753906,297.1499938964844,293.1499938964844,0.0115495799109339,-3350.590576171875,302.69842529296875,0.4272528886795044,0.050000000745058,0.2382762283086776,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6459655761719,294.16412353515625,291.0560607910156,1.0,0.3251585364341736,0.7781893014907837,0.7781893014907837,1.0,1.0,-1.391499400138855,0.5951922535896301,0.7963072061538696,0.2666422128677368,0.0,0.0,0.606573760509491,84.47489166259766,106.0,-10.10119915008545,-14608.7958984375,352.9173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830383300781,308.588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17723.900390625,18000.0,0.0,0.0,0.3111278712749481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360833644866943,0.6360898613929749,-6.465194474003511e-06,0.0,0.0003157552273478,0.0,0.0,46.62566757202149,0.0,0.0,0.0,0.4183351397514343,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1012624725699424,-2316.4580078125,304.1434020996094,0.6686622500419617,0.1603199988603592,0.1464473456144333,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272528886795044,0.050000000745058,0.0502314195036888,293.23663330078125,297.1499938964844,293.1499938964844,0.2658687829971313,-3888.54931640625,304.156494140625,0.8622362017631531,0.3483190238475799,0.2455881536006927,293.24151611328125,297.1499938964844,293.1499938964844,0.4179881513118744,-7547.22412109375,304.0950622558594,0.9806049466133118,0.5023573637008667,0.4788829684257507,293.2530822753906,297.1499938964844,293.1499938964844,0.0115495799109339,-3350.590576171875,302.69842529296875,0.4272528886795044,0.050000000745058,0.2382762283086776,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6459655761719,294.16412353515625,291.0560607910156,1.0,0.3251585364341736,0.7781893014907837,0.7781893014907837,1.0,1.0,-1.391499400138855,0.5951922535896301,0.7963072061538696,0.2666422128677368,0.0,0.0,0.606573760509491,84.47489166259766,106.0,-10.10119915008545,-14608.7958984375,352.9173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830383300781,308.588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17723.900390625,18000.0,0.0,0.0,0.3111278712749481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6360833644866943,0.6360898613929749,-6.465194474003511e-06,0.0,0.0003157552273478,0.0,0.0,46.62566757202149,0.0,0.0,0.0,0.4183351397514343,4.0,0.0,1.0
651660,293.1510009765625,297.1499938964844,293.1499938964844,0.1004792898893356,-2300.962890625,304.14697265625,0.6557117104530334,0.1585259139537811,0.1458313763141632,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199635982513,0.050000000745058,0.0505427233874797,293.2489929199219,297.1499938964844,293.1499938964844,0.2614427208900451,-3835.534912109375,304.1617126464844,0.8445317149162292,0.3435945808887481,0.2428175508975982,293.269287109375,297.1499938964844,293.1499938964844,0.410102367401123,-7419.37744140625,304.1260681152344,0.9588212966918944,0.494344413280487,0.4709764420986175,293.271728515625,297.1499938964844,293.1499938964844,0.0114435162395238,-3335.27880859375,302.6146240234375,0.4179199635982513,0.050000000745058,0.2397529184818267,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6893005371094,294.2050476074219,291.0924377441406,1.0,0.3318412005901336,0.7772834300994873,0.7772834300994873,1.0,1.0,-1.3800899982452393,0.5898403525352478,0.7902495861053467,0.2637208998203277,0.0,0.0,0.6122392416000366,92.1681137084961,94.0,33.94502639770508,-14513.1337890625,365.6131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7424621582031,308.4302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17851.2109375,18000.0,0.0,0.0,0.3114981651306152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533986330032349,0.6534052491188049,-6.629570634686388e-06,0.0,0.0003161310451105,0.0,0.0,49.39842987060547,0.0,0.0,0.0,0.4253204762935638,4.0,0.0,1.0
651720,293.1510009765625,297.1499938964844,293.1499938964844,0.1004792898893356,-2300.962890625,304.14697265625,0.6557117104530334,0.1585259139537811,0.1458313763141632,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199635982513,0.050000000745058,0.0505427233874797,293.2489929199219,297.1499938964844,293.1499938964844,0.2614427208900451,-3835.534912109375,304.1617126464844,0.8445317149162292,0.3435945808887481,0.2428175508975982,293.269287109375,297.1499938964844,293.1499938964844,0.410102367401123,-7419.37744140625,304.1260681152344,0.9588212966918944,0.494344413280487,0.4709764420986175,293.271728515625,297.1499938964844,293.1499938964844,0.0114435162395238,-3335.27880859375,302.6146240234375,0.4179199635982513,0.050000000745058,0.2397529184818267,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6893005371094,294.2050476074219,291.0924377441406,1.0,0.3318412005901336,0.7772834300994873,0.7772834300994873,1.0,1.0,-1.3800899982452393,0.5898403525352478,0.7902495861053467,0.2637208998203277,0.0,0.0,0.6122392416000366,92.1681137084961,94.0,33.94502639770508,-14513.1337890625,365.6131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7424621582031,308.4302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17851.2109375,18000.0,0.0,0.0,0.3114981651306152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533986330032349,0.6534052491188049,-6.629570634686388e-06,0.0,0.0003161310451105,0.0,0.0,49.39842987060547,0.0,0.0,0.0,0.4253204762935638,4.0,0.0,1.0
651780,293.1590881347656,297.1499938964844,293.1499938964844,0.0991766825318336,-2276.0576171875,304.150146484375,0.6515057682991028,0.1568690240383148,0.1445300877094268,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240326404571,0.050000000745058,0.0506070479750633,293.25445556640625,297.1499938964844,293.1499938964844,0.2573394179344177,-3786.817138671875,304.1645812988281,0.8389333486557007,0.3399704694747925,0.2402001619338989,293.2774353027344,297.1499938964844,293.1499938964844,0.4047773480415344,-7335.20458984375,304.1426086425781,0.9517261385917664,0.4896459579467773,0.4660559594631195,293.2841186523437,297.1499938964844,293.1499938964844,0.0112932045012712,-3310.518798828125,302.54132080078125,0.4162240326404571,0.050000000745058,0.240058034658432,291.1182556152344,291.1499938964844,262.5899963378906,260.7211303710937,280.7300109863281,294.2441101074219,291.1197204589844,1.0,0.3317681550979614,0.7763775587081909,0.7763775587081909,1.0,1.0,-1.3699229955673218,0.5850576162338257,0.7848653197288513,0.2611222267150879,0.0,0.0,0.6143099069595337,93.62986755371094,82.0,33.70966720581055,-14372.720703125,364.1522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466796875,308.2638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17936.96875,18000.0,0.0,0.0,0.312462568283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605068445205688,0.6605135798454285,-6.70567897032015e-06,0.0,0.0003171097778249,0.0,0.0,50.61559677124024,0.0,0.0,0.0,0.4283235073089599,4.0,0.0,1.0
651840,293.1590881347656,297.1499938964844,293.1499938964844,0.0991766825318336,-2276.0576171875,304.150146484375,0.6515057682991028,0.1568690240383148,0.1445300877094268,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240326404571,0.050000000745058,0.0506070479750633,293.25445556640625,297.1499938964844,293.1499938964844,0.2573394179344177,-3786.817138671875,304.1645812988281,0.8389333486557007,0.3399704694747925,0.2402001619338989,293.2774353027344,297.1499938964844,293.1499938964844,0.4047773480415344,-7335.20458984375,304.1426086425781,0.9517261385917664,0.4896459579467773,0.4660559594631195,293.2841186523437,297.1499938964844,293.1499938964844,0.0112932045012712,-3310.518798828125,302.54132080078125,0.4162240326404571,0.050000000745058,0.240058034658432,291.1182556152344,291.1499938964844,262.5899963378906,260.7211303710937,280.7300109863281,294.2441101074219,291.1197204589844,1.0,0.3317681550979614,0.7763775587081909,0.7763775587081909,1.0,1.0,-1.3699229955673218,0.5850576162338257,0.7848653197288513,0.2611222267150879,0.0,0.0,0.6143099069595337,93.62986755371094,82.0,33.70966720581055,-14372.720703125,364.1522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466796875,308.2638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17936.96875,18000.0,0.0,0.0,0.312462568283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605068445205688,0.6605135798454285,-6.70567897032015e-06,0.0,0.0003171097778249,0.0,0.0,50.61559677124024,0.0,0.0,0.0,0.4283235073089599,4.0,0.0,1.0
651900,293.16455078125,297.1499938964844,293.1499938964844,0.0982591360807418,-2258.739990234375,304.1517944335937,0.65127032995224,0.1556848138570785,0.1434995085000991,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4172298610210418,0.050000000745058,0.0505686774849891,293.2560119628906,297.1499938964844,293.1499938964844,0.2555627822875976,-3765.884521484375,304.1651611328125,0.8392214775085449,0.3383451402187347,0.2390070408582687,293.2784118652344,297.1499938964844,293.1499938964844,0.4027664959430694,-7304.05712890625,304.1475830078125,0.9524366855621338,0.4878392219543457,0.4641831815242767,293.2885131835937,297.1499938964844,293.1499938964844,0.0112064238637685,-3295.99853515625,302.50732421875,0.4172298610210418,0.050000000745058,0.2398760318756103,291.126220703125,291.1499938964844,262.6000061035156,260.7288818359375,280.7444152832031,294.2527160644531,291.12762451171875,1.0,0.3300277292728424,0.7759246230125427,0.7759246230125427,1.0,1.0,-1.3647410869598389,0.5826208591461182,0.7821201682090759,0.2598080933094024,0.0,0.0,0.6150916218757629,92.57398223876952,82.0,28.85893440246582,-14306.01953125,359.22430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357666015625,308.1958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17953.693359375,18000.0,0.0,0.0,0.3130331933498382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626535058021545,0.6626602411270142,-6.726708761561895e-06,0.0,0.0003176888858433,0.0,0.0,50.97478866577149,0.0,0.0,0.0,0.4292168319225311,4.0,0.0,1.0
651960,293.1696472167969,297.1499938964844,293.1499938964844,0.0972475409507751,-2239.671142578125,304.1532897949219,0.6520732641220093,0.1544975638389587,0.1423618644475937,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4191942512989044,0.050000000745058,0.0504962988197803,293.2571105957031,297.1499938964844,293.1499938964844,0.2538192272186279,-3745.341064453125,304.1655578613281,0.8410172462463379,0.336782842874527,0.237846091389656,293.2783508300781,297.1499938964844,293.1499938964844,0.4008806943893432,-7275.22607421875,304.15142822265625,0.955209493637085,0.4862259924411773,0.46250781416893,293.2919921875,297.1499938964844,293.1499938964844,0.011111844331026,-3279.660888671875,302.4749755859375,0.4191942512989044,0.050000000745058,0.2395326942205429,291.1344299316406,291.1499938964844,262.6099853515625,260.7366027832031,280.75787353515625,294.2605895996094,291.1358947753906,1.0,0.3274027705192566,0.7756820917129517,0.7756820917129517,1.0,1.0,-1.3594716787338257,0.5801722407341003,0.7792994379997253,0.2585057020187378,0.0,0.0,0.6153097152709961,90.65596771240234,70.0,26.515300750732425,-14241.708984375,352.2918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,308.13970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.29296875,18000.0,0.0,0.0,0.3136160671710968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640311479568481,0.6640378832817078,-6.741562174283899e-06,0.0,0.0003182804503012,0.0,0.0,51.21426010131836,0.0,0.0,0.0,0.4297845065593719,4.0,0.0,1.0
652020,293.1778564453125,297.1499938964844,293.1499938964844,0.0952663719654083,-2202.369140625,304.15545654296875,0.656883716583252,0.1523330807685852,0.1401395797729492,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.425858736038208,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503917217254638,-3704.939697265625,304.16607666015625,0.8485173583030701,0.3337604105472564,0.2355593144893646,293.2764892578125,297.1499938964844,293.1499938964844,0.3973256051540375,-7221.7529296875,304.15679931640625,0.965567409992218,0.4833477437496185,0.4594824910163879,293.29705810546875,297.1499938964844,293.1499938964844,0.0109072579070925,-3243.204833984375,302.41387939453125,0.425858736038208,0.050000000745058,0.2384788244962692,291.15045166015625,291.1499938964844,262.6300048828125,260.7520446777344,280.7837829589844,294.27459716796875,291.1517944335937,1.0,0.3200681507587433,0.7751970887184143,0.7751970887184143,1.0,1.0,-1.3488956689834597,0.5752607583999634,0.7736348509788513,0.2559158205986023,0.0,0.0,0.6141647696495056,84.86083984375,58.0,23.23613166809082,-14113.4150390625,334.05487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14117431640625,308.05633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.98828125,18000.0,0.0,0.0,0.3146816194057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634642481803894,0.663470983505249,-6.745968676113989e-06,0.0,0.0003193618613295,0.0,0.0,51.178897857666016,0.0,0.0,0.0,0.4296408295631408,4.0,0.0,1.0
652080,293.1778564453125,297.1499938964844,293.1499938964844,0.0952663719654083,-2202.369140625,304.15545654296875,0.656883716583252,0.1523330807685852,0.1401395797729492,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.425858736038208,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503917217254638,-3704.939697265625,304.16607666015625,0.8485173583030701,0.3337604105472564,0.2355593144893646,293.2764892578125,297.1499938964844,293.1499938964844,0.3973256051540375,-7221.7529296875,304.15679931640625,0.965567409992218,0.4833477437496185,0.4594824910163879,293.29705810546875,297.1499938964844,293.1499938964844,0.0109072579070925,-3243.204833984375,302.41387939453125,0.425858736038208,0.050000000745058,0.2384788244962692,291.15045166015625,291.1499938964844,262.6300048828125,260.7520446777344,280.7837829589844,294.27459716796875,291.1517944335937,1.0,0.3200681507587433,0.7751970887184143,0.7751970887184143,1.0,1.0,-1.3488956689834597,0.5752607583999634,0.7736348509788513,0.2559158205986023,0.0,0.0,0.6141647696495056,84.86083984375,58.0,23.23613166809082,-14113.4150390625,334.05487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14117431640625,308.05633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.98828125,18000.0,0.0,0.0,0.3146816194057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6634642481803894,0.663470983505249,-6.745968676113989e-06,0.0,0.0003193618613295,0.0,0.0,51.178897857666016,0.0,0.0,0.0,0.4296408295631408,4.0,0.0,1.0
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.0934656411409378,-2168.50927734375,304.1566162109375,0.6659861207008362,0.1504821330308914,0.1381302326917648,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365092813968658,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470070421695709,-3664.9873046875,304.1663513183594,0.8609692454338074,0.3308070302009582,0.2332791984081268,293.2734680175781,297.1499938964844,293.1499938964844,0.3939383924007416,-7171.61572265625,304.16015625,0.9804691076278688,0.4807518422603607,0.4566954672336578,293.3003234863281,297.1499938964844,293.1499938964844,0.0106912646442651,-3203.523193359375,302.35601806640625,0.4365092813968658,0.050000000745058,0.237084299325943,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.80889892578125,294.2869567871094,291.16656494140625,1.0,0.3106233477592468,0.7747121453285217,0.7747121453285217,1.0,1.0,-1.3383740186691284,0.5703713297843933,0.7680026888847351,0.2533704936504364,0.0,0.0,0.6111292839050293,77.25031280517578,46.0,21.208646774291992,-13987.205078125,311.9675598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,308.0101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.642578125,18000.0,0.0,0.0,0.3154208958148956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588392853736877,0.6588459610939026,-6.717346877849195e-06,0.0,0.000320112099871,0.0,0.0,50.50482940673828,0.0,0.0,0.0,0.4279078841209411,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.0934656411409378,-2168.50927734375,304.1566162109375,0.6659861207008362,0.1504821330308914,0.1381302326917648,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365092813968658,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470070421695709,-3664.9873046875,304.1663513183594,0.8609692454338074,0.3308070302009582,0.2332791984081268,293.2734680175781,297.1499938964844,293.1499938964844,0.3939383924007416,-7171.61572265625,304.16015625,0.9804691076278688,0.4807518422603607,0.4566954672336578,293.3003234863281,297.1499938964844,293.1499938964844,0.0106912646442651,-3203.523193359375,302.35601806640625,0.4365092813968658,0.050000000745058,0.237084299325943,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.80889892578125,294.2869567871094,291.16656494140625,1.0,0.3106233477592468,0.7747121453285217,0.7747121453285217,1.0,1.0,-1.3383740186691284,0.5703713297843933,0.7680026888847351,0.2533704936504364,0.0,0.0,0.6111292839050293,77.25031280517578,46.0,21.208646774291992,-13987.205078125,311.9675598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,308.0101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.642578125,18000.0,0.0,0.0,0.3154208958148956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588392853736877,0.6588459610939026,-6.717346877849195e-06,0.0,0.000320112099871,0.0,0.0,50.50482940673828,0.0,0.0,0.0,0.4279078841209411,4.0,0.0,1.0
