time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.1872253417969,297.1499938964844,293.1499938964844,0.0918315425515174,-2137.819091796875,304.1571350097656,0.6796988248825073,0.1488730907440185,0.1363147646188736,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799087524414,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.2436511814594268,-3625.295654296875,304.16650390625,0.8788511157035828,0.3278886079788208,0.2309949845075607,293.2699279785156,297.1499938964844,293.1499938964844,0.3906227648258209,-7123.35302734375,304.1622619628906,0.997796356678009,0.4783411920070648,0.4540531933307647,293.3023986816406,297.1499938964844,293.1499938964844,0.0104712788015604,-3162.077880859375,302.3002319335937,0.4521799087524414,0.050000000745058,0.2354775220155716,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.83349609375,294.2981262207031,291.1802673339844,1.0,0.2996070981025696,0.7742566466331482,0.7742566466331482,1.0,1.0,-1.3278909921646118,0.5654990077018738,0.762391984462738,0.2508751153945923,0.0,0.0,0.6063089370727539,68.50972747802734,34.0,19.453350067138672,-13860.7744140625,287.6781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880126953125,307.99530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.48828125,18000.0,0.0,0.0,0.3156538307666778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504005193710327,0.6504071950912476,-6.658136953774374e-06,0.0,0.0003203485102858,0.0,0.0,49.24781799316406,0.0,0.0,0.0,0.4246947765350342,4.0,0.0,1.0
652320,293.1872253417969,297.1499938964844,293.1499938964844,0.0918315425515174,-2137.819091796875,304.1571350097656,0.6796988248825073,0.1488730907440185,0.1363147646188736,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799087524414,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.2436511814594268,-3625.295654296875,304.16650390625,0.8788511157035828,0.3278886079788208,0.2309949845075607,293.2699279785156,297.1499938964844,293.1499938964844,0.3906227648258209,-7123.35302734375,304.1622619628906,0.997796356678009,0.4783411920070648,0.4540531933307647,293.3023986816406,297.1499938964844,293.1499938964844,0.0104712788015604,-3162.077880859375,302.3002319335937,0.4521799087524414,0.050000000745058,0.2354775220155716,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.83349609375,294.2981262207031,291.1802673339844,1.0,0.2996070981025696,0.7742566466331482,0.7742566466331482,1.0,1.0,-1.3278909921646118,0.5654990077018738,0.762391984462738,0.2508751153945923,0.0,0.0,0.6063089370727539,68.50972747802734,34.0,19.453350067138672,-13860.7744140625,287.6781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880126953125,307.99530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.48828125,18000.0,0.0,0.0,0.3156538307666778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504005193710327,0.6504071950912476,-6.658136953774374e-06,0.0,0.0003203485102858,0.0,0.0,49.24781799316406,0.0,0.0,0.0,0.4246947765350342,4.0,0.0,1.0
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0898200124502182,-2099.610107421875,304.1581726074219,0.692377507686615,0.1464851349592209,0.1342914849519729,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681028127670288,0.050000000745058,0.0493642762303352,293.2606811523437,297.1499938964844,293.1499938964844,0.2398423254489898,-3579.590576171875,304.1674194335937,0.8962429761886597,0.3250201344490051,0.2287900745868683,293.2486572265625,297.1499938964844,293.1499938964844,0.3644415140151977,-6725.76220703125,304.2025451660156,0.9990000128746032,0.4795293509960174,0.4286691844463348,293.3031005859375,297.1499938964844,293.1499938964844,0.0102630788460373,-3119.503173828125,302.2512512207031,0.4681028127670288,0.050000000745058,0.2341628670692443,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8725280761719,294.30279541015625,291.2242736816406,1.0,0.286496102809906,0.7738010883331299,0.7738010883331299,1.0,1.0,-1.2905582189559937,0.5484088063240051,0.7421494126319885,0.2420288622379303,0.0,0.0,0.5955057144165039,60.91743469238281,25.0,62.13946533203125,-13563.18359375,255.7298278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665344238281,308.0646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18169.109375,18000.0,0.0,0.0,0.3149952292442322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351751685142517,0.635181725025177,-6.558866971317912e-06,0.0,0.0003196801117155,0.0,0.0,47.07177734375,0.0,0.0,0.0,0.4188831448554992,4.0,0.0,1.0
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0898200124502182,-2099.610107421875,304.1581726074219,0.692377507686615,0.1464851349592209,0.1342914849519729,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681028127670288,0.050000000745058,0.0493642762303352,293.2606811523437,297.1499938964844,293.1499938964844,0.2398423254489898,-3579.590576171875,304.1674194335937,0.8962429761886597,0.3250201344490051,0.2287900745868683,293.2486572265625,297.1499938964844,293.1499938964844,0.3644415140151977,-6725.76220703125,304.2025451660156,0.9990000128746032,0.4795293509960174,0.4286691844463348,293.3031005859375,297.1499938964844,293.1499938964844,0.0102630788460373,-3119.503173828125,302.2512512207031,0.4681028127670288,0.050000000745058,0.2341628670692443,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8725280761719,294.30279541015625,291.2242736816406,1.0,0.286496102809906,0.7738010883331299,0.7738010883331299,1.0,1.0,-1.2905582189559937,0.5484088063240051,0.7421494126319885,0.2420288622379303,0.0,0.0,0.5955057144165039,60.91743469238281,25.0,62.13946533203125,-13563.18359375,255.7298278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665344238281,308.0646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18169.109375,18000.0,0.0,0.0,0.3149952292442322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351751685142517,0.635181725025177,-6.558866971317912e-06,0.0,0.0003196801117155,0.0,0.0,47.07177734375,0.0,0.0,0.0,0.4188831448554992,4.0,0.0,1.0
652500,293.2026672363281,297.1499938964844,293.1499938964844,0.0880828127264976,-2066.601318359375,304.15985107421875,0.6977190375328064,0.1443122327327728,0.1324892193078994,294.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.4752322435379028,0.050000000745058,0.049232929944992,293.26123046875,297.1499938964844,293.1499938964844,0.2377057075500488,-3553.7373046875,304.1681213378906,0.905669927597046,0.3235146701335907,0.2276866286993026,293.2244567871094,297.1499938964844,293.1499938964844,0.3486329317092895,-6486.87939453125,304.2216491699219,0.9990000128746032,0.483028769493103,0.4138765633106231,293.30303955078125,297.1499938964844,293.1499938964844,0.0101548554375767,-3096.079833984375,302.2298889160156,0.4752322435379028,0.050000000745058,0.2335398346185684,291.25018310546875,291.1499938964844,262.70001220703125,260.8060607910156,280.87353515625,294.2684020996094,291.2552185058594,1.0,0.2796255946159363,0.7735733389854431,0.7735733389854431,1.0,1.0,-1.268354058265686,0.5382934212684631,0.7300606966018677,0.2367715090513229,0.0,0.0,0.5855200290679932,57.25685119628906,25.0,69.99478149414062,-13358.322265625,239.34939575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510681152344,308.0964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18267.65234375,18000.0,0.0,0.0,0.3140371143817901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6189655065536499,0.6189720034599304,-6.457703420892358e-06,0.0,0.0003187077236361,0.0,0.0,44.84580612182617,0.0,0.0,0.0,0.4129324555397033,4.0,0.0,1.0
652560,293.2064819335937,297.1499938964844,293.1499938964844,0.086400918662548,-2034.8695068359373,304.1611022949219,0.7035969495773315,0.1428931802511215,0.1306754201650619,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4819454252719879,0.050000000745058,0.0491025745868682,293.26318359375,297.1499938964844,293.1499938964844,0.2355458587408065,-3527.6826171875,304.16876220703125,0.916434645652771,0.3217200636863708,0.2264069765806198,293.1974182128906,297.1499938964844,293.1499938964844,0.332662969827652,-6244.92138671875,304.23760986328125,0.9990000128746032,0.4873958528041839,0.3986527323722839,293.3028564453125,297.1499938964844,293.1499938964844,0.0100559974089264,-3075.143310546875,302.2076110839844,0.4819454252719879,0.050000000745058,0.2329214811325073,291.2735900878906,291.1499938964844,262.7099914550781,260.81378173828125,280.8736877441406,294.2315979003906,291.2774963378906,1.0,0.272539347410202,0.7734778523445129,0.7734778523445129,1.0,1.0,-1.2454681396484375,0.527900755405426,0.7175673842430115,0.231427401304245,0.0,0.0,0.5749058127403259,53.6183967590332,28.0,65.5277328491211,-13136.83984375,223.2527618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3684997558594,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18327.65234375,18000.0,0.0,0.0,0.3125479221343994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599482536315918,0.5994888544082642,-6.327118171611801e-06,0.0,0.0003171964199282,0.0,0.0,42.20762634277344,0.0,0.0,0.0,0.405824214220047,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.084818311035633,-2005.3017578125,304.15997314453125,0.714667558670044,0.1416613757610321,0.1290257275104522,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975158691406,0.4915975332260132,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.231959581375122,-3484.8173828125,304.1683959960937,0.933574676513672,0.3186957836151123,0.2240726202726364,293.1485900878906,297.1499938964844,293.1499938964844,0.3088335990905761,-5885.82763671875,304.2474975585937,0.9990000128746032,0.4961102604866028,0.3761442601680755,293.3018798828125,297.1499938964844,293.1499938964844,0.0099028721451759,-3043.99755859375,302.16162109375,0.4915975332260132,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.8684997558594,294.16131591796875,291.2990417480469,1.0,0.2626379132270813,0.773286759853363,0.773286759853363,1.0,1.0,-1.2123926877975464,0.5128710269927979,0.6995216608047485,0.2238984107971191,0.0,0.0,0.5529431104660034,48.49205017089844,31.0,32.11239242553711,-12758.0712890625,201.15611267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786499023437,308.2164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18360.515625,18000.0,0.0,0.0,0.3079768419265747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575006008148193,0.5575066208839417,-6.039643722033361e-06,0.0,0.0003125573566649,0.0,0.0,36.81536102294922,0.0,0.0,0.0,0.390639454126358,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.084818311035633,-2005.3017578125,304.15997314453125,0.714667558670044,0.1416613757610321,0.1290257275104522,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975158691406,0.4915975332260132,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.231959581375122,-3484.8173828125,304.1683959960937,0.933574676513672,0.3186957836151123,0.2240726202726364,293.1485900878906,297.1499938964844,293.1499938964844,0.3088335990905761,-5885.82763671875,304.2474975585937,0.9990000128746032,0.4961102604866028,0.3761442601680755,293.3018798828125,297.1499938964844,293.1499938964844,0.0099028721451759,-3043.99755859375,302.16162109375,0.4915975332260132,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.8684997558594,294.16131591796875,291.2990417480469,1.0,0.2626379132270813,0.773286759853363,0.773286759853363,1.0,1.0,-1.2123926877975464,0.5128710269927979,0.6995216608047485,0.2238984107971191,0.0,0.0,0.5529431104660034,48.49205017089844,31.0,32.11239242553711,-12758.0712890625,201.15611267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786499023437,308.2164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18360.515625,18000.0,0.0,0.0,0.3079768419265747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575006008148193,0.5575066208839417,-6.039643722033361e-06,0.0,0.0003125573566649,0.0,0.0,36.81536102294922,0.0,0.0,0.0,0.390639454126358,4.0,0.0,1.0
652740,293.2025451660156,297.1499938964844,293.1499938964844,0.0840863958001136,-1992.0555419921875,304.1578674316406,0.7226506471633911,0.1408461183309555,0.1281329989433288,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.4985244274139404,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293082177639007,-3453.641357421875,304.16668701171875,0.9452557563781738,0.3158490657806396,0.2219918072223663,293.1094055175781,297.1499938964844,293.1499938964844,0.2927250862121582,-5644.7646484375,304.2415771484375,0.9990000128746032,0.5041077733039856,0.3607390522956848,293.3002319335937,297.1499938964844,293.1499938964844,0.0097955847159028,-3024.607666015625,302.113037109375,0.4985244274139404,0.050000000745058,0.2314824163913726,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8745422363281,294.1187438964844,291.2920227050781,1.0,0.2557987868785858,0.7730957269668579,0.7730957269668579,1.0,1.0,-1.1895043849945068,0.502359926700592,0.6871444582939148,0.2191149145364761,0.0,0.0,0.5340176224708557,45.15317535400391,34.0,-1.1334221363067627,-12461.375,186.89010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321044921875,308.31689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.037109375,18000.0,0.0,0.0,0.3016209006309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520422101020813,0.5204278826713562,-5.785264875157736e-06,0.0,0.0003061068709939,0.0,0.0,32.41122055053711,0.0,0.0,0.0,0.3774475753307342,4.0,0.0,1.0
652800,293.2025451660156,297.1499938964844,293.1499938964844,0.0840863958001136,-1992.0555419921875,304.1578674316406,0.7226506471633911,0.1408461183309555,0.1281329989433288,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.4985244274139404,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293082177639007,-3453.641357421875,304.16668701171875,0.9452557563781738,0.3158490657806396,0.2219918072223663,293.1094055175781,297.1499938964844,293.1499938964844,0.2927250862121582,-5644.7646484375,304.2415771484375,0.9990000128746032,0.5041077733039856,0.3607390522956848,293.3002319335937,297.1499938964844,293.1499938964844,0.0097955847159028,-3024.607666015625,302.113037109375,0.4985244274139404,0.050000000745058,0.2314824163913726,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8745422363281,294.1187438964844,291.2920227050781,1.0,0.2557987868785858,0.7730957269668579,0.7730957269668579,1.0,1.0,-1.1895043849945068,0.502359926700592,0.6871444582939148,0.2191149145364761,0.0,0.0,0.5340176224708557,45.15317535400391,34.0,-1.1334221363067627,-12461.375,186.89010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321044921875,308.31689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.037109375,18000.0,0.0,0.0,0.3016209006309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520422101020813,0.5204278826713562,-5.785264875157736e-06,0.0,0.0003061068709939,0.0,0.0,32.41122055053711,0.0,0.0,0.0,0.3774475753307342,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.0835741981863975,-1983.0142822265625,304.1560974121094,0.7274843454360962,0.1401107311248779,0.1273913979530334,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821131706238,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269017845392227,-3425.413330078125,304.1651611328125,0.9515323042869568,0.3128679692745209,0.2198977619409561,293.0794982910156,297.1499938964844,293.1499938964844,0.2825377583503723,-5494.4296875,304.2279052734375,0.9990000128746032,0.5112183094024658,0.3510204255580902,293.2984313964844,297.1499938964844,293.1499938964844,0.0097129875794053,-3011.21728515625,302.0635681152344,0.5031821131706238,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.89080810546875,294.0985717773437,291.2735900878906,1.0,0.2513999938964844,0.7730656862258911,0.7730656862258911,1.0,1.0,-1.173930287361145,0.4950636327266693,0.6788666844367981,0.2163910269737243,0.0,0.0,0.5182863473892212,43.11199951171875,52.0,-21.49013900756836,-12231.998046875,177.91421508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705749511719,308.416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18239.322265625,18000.0,0.0,0.0,0.2940171360969543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.490367442369461,0.4903730452060699,-5.5879759202071e-06,0.0,0.0002983899903483,0.0,0.0,29.12135887145996,0.0,0.0,0.0,0.3670125305652618,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.0835741981863975,-1983.0142822265625,304.1560974121094,0.7274843454360962,0.1401107311248779,0.1273913979530334,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821131706238,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269017845392227,-3425.413330078125,304.1651611328125,0.9515323042869568,0.3128679692745209,0.2198977619409561,293.0794982910156,297.1499938964844,293.1499938964844,0.2825377583503723,-5494.4296875,304.2279052734375,0.9990000128746032,0.5112183094024658,0.3510204255580902,293.2984313964844,297.1499938964844,293.1499938964844,0.0097129875794053,-3011.21728515625,302.0635681152344,0.5031821131706238,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.89080810546875,294.0985717773437,291.2735900878906,1.0,0.2513999938964844,0.7730656862258911,0.7730656862258911,1.0,1.0,-1.173930287361145,0.4950636327266693,0.6788666844367981,0.2163910269737243,0.0,0.0,0.5182863473892212,43.11199951171875,52.0,-21.49013900756836,-12231.998046875,177.91421508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705749511719,308.416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18239.322265625,18000.0,0.0,0.0,0.2940171360969543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.490367442369461,0.4903730452060699,-5.5879759202071e-06,0.0,0.0002983899903483,0.0,0.0,29.12135887145996,0.0,0.0,0.0,0.3670125305652618,4.0,0.0,1.0
652980,293.1972045898437,297.1499938964844,293.1499938964844,0.0833493992686271,-1979.633544921875,304.1544494628906,0.7212332487106323,0.1393428295850753,0.126776248216629,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608726024627,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249577790498733,-3403.0439453125,304.1632995605469,0.939970850944519,0.3097219169139862,0.2177818268537521,293.0667419433594,297.1499938964844,293.1499938964844,0.2899282872676849,-5623.0048828125,304.18896484375,0.9990000128746032,0.5156446099281311,0.3591660559177398,293.297119140625,297.1499938964844,293.1499938964844,0.0096824336796998,-3011.177001953125,302.0093688964844,0.4992608726024627,0.050000000745058,0.2314261049032211,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9045104980469,294.10565185546875,291.2291259765625,1.0,0.2550928890705108,0.7730356454849243,0.7730356454849243,1.0,1.0,-1.180837869644165,0.4979945719242096,0.6828433275222778,0.2184725850820541,0.0,0.0,0.5089589357376099,44.76361083984375,70.0,-61.51188278198242,-12161.2509765625,183.37120056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63934326171875,308.4548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18150.3046875,18000.0,0.0,0.0,0.285873144865036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695026874542236,0.4695081412792206,-5.4485708460561e-06,0.0,0.0002901249099522,0.0,0.0,26.947406768798828,0.0,0.0,0.0,0.3598690330982208,4.0,0.0,1.0
653040,293.1972045898437,297.1499938964844,293.1499938964844,0.0833493992686271,-1979.633544921875,304.1544494628906,0.7212332487106323,0.1393428295850753,0.126776248216629,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608726024627,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249577790498733,-3403.0439453125,304.1632995605469,0.939970850944519,0.3097219169139862,0.2177818268537521,293.0667419433594,297.1499938964844,293.1499938964844,0.2899282872676849,-5623.0048828125,304.18896484375,0.9990000128746032,0.5156446099281311,0.3591660559177398,293.297119140625,297.1499938964844,293.1499938964844,0.0096824336796998,-3011.177001953125,302.0093688964844,0.4992608726024627,0.050000000745058,0.2314261049032211,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9045104980469,294.10565185546875,291.2291259765625,1.0,0.2550928890705108,0.7730356454849243,0.7730356454849243,1.0,1.0,-1.180837869644165,0.4979945719242096,0.6828433275222778,0.2184725850820541,0.0,0.0,0.5089589357376099,44.76361083984375,70.0,-61.51188278198242,-12161.2509765625,183.37120056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63934326171875,308.4548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18150.3046875,18000.0,0.0,0.0,0.285873144865036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695026874542236,0.4695081412792206,-5.4485708460561e-06,0.0,0.0002901249099522,0.0,0.0,26.947406768798828,0.0,0.0,0.0,0.3598690330982208,4.0,0.0,1.0
653100,293.1963195800781,297.1499938964844,293.1499938964844,0.0833548605442047,-1980.3209228515625,304.15362548828125,0.7143100500106812,0.1389184296131134,0.1264835447072982,294.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.4946205019950866,0.050000000745058,0.0488651245832443,293.2662658691406,297.1499938964844,293.1499938964844,0.2242647111415863,-3395.4169921875,304.1621398925781,0.9281510710716248,0.308102935552597,0.2167230099439621,293.0711364746094,297.1499938964844,293.1499938964844,0.2999417185783386,-5785.9853515625,304.16363525390625,0.9990000128746032,0.5158441662788391,0.3692960739135742,293.2969970703125,297.1499938964844,293.1499938964844,0.0096882004290819,-3017.015380859375,301.9784851074219,0.4946205019950866,0.050000000745058,0.2317951172590255,291.2010498046875,291.1499938964844,262.79998779296875,260.8830871582031,280.91162109375,294.1224975585937,291.1936950683594,1.0,0.2593913376331329,0.7730206251144409,0.7730206251144409,1.0,1.0,-1.191907525062561,0.5029454231262207,0.6889621615409851,0.2210983783006668,0.0,0.0,0.5090258717536926,46.88947677612305,70.0,-79.96759033203125,-12208.73046875,191.1786956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7224426269531,308.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18076.443359375,18000.0,0.0,0.0,0.2819733619689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.466031402349472,0.4660367965698242,-5.412615792010911e-06,0.0,0.0002861671382561,0.0,0.0,26.541303634643555,0.0,0.0,0.0,0.3585256040096283,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.0833632797002792,-1981.058349609375,304.1529541015625,0.7050697803497314,0.1384517699480056,0.1261852532625198,294.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.4887725412845611,0.050000000745058,0.048971202224493,293.2671813964844,297.1499938964844,293.1499938964844,0.2235921323299408,-3388.001220703125,304.1611633300781,0.9137501120567322,0.3064553439617157,0.2156650125980377,293.0826721191406,297.1499938964844,293.1499938964844,0.3133299648761749,-5999.94677734375,304.1368103027344,0.9990000128746032,0.5145838260650635,0.3826781213283539,293.2973327636719,297.1499938964844,293.1499938964844,0.0097005181014537,-3024.449462890625,301.94598388671875,0.4887725412845611,0.050000000745058,0.2322982996702194,291.1649169921875,291.1499938964844,262.8099975585937,260.8907775878906,280.9196472167969,294.1469116210937,291.15771484375,1.0,0.2650819420814514,0.7728370428085327,0.7728370428085327,1.0,1.0,-1.2070703506469729,0.5097559690475464,0.6973143815994263,0.2245700359344482,0.0,0.0,0.5116524696350098,49.78905487060547,88.0,-89.74947357177734,-12305.322265625,202.0585174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75860595703125,308.4659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71875,18000.0,0.0,0.0,0.2784228026866913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672887027263641,0.4672940969467163,-5.403122031566454e-06,0.0,0.0002825637639034,0.0,0.0,26.59261703491211,0.0,0.0,0.0,0.3587141036987304,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0833190754055976,-1981.3270263671875,304.1520690917969,0.6823914051055908,0.1373506784439087,0.1255277097225189,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222135215997696,-3372.60595703125,304.1597595214844,0.8833596110343933,0.3030703365802765,0.2135466337203979,293.1253356933594,297.1499938964844,293.1499938964844,0.3487057089805603,-6552.11767578125,304.082275390625,0.9990000128746032,0.5076913237571716,0.4173727035522461,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384294494986,-3042.447265625,301.8760681152344,0.4736181497573852,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.93975830078125,294.217041015625,291.0874938964844,1.0,0.2799392342567444,0.7724699378013611,0.7724699378013611,1.0,1.0,-1.247395157814026,0.5279563069343567,0.7194388508796692,0.2338074445724487,0.0,0.0,0.5238646268844604,57.77839660644531,106.0,-95.08976745605467,-12607.912109375,232.7747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703186035156,308.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.349609375,18000.0,0.0,0.0,0.272976815700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819705486297607,0.4819760024547577,-5.456025064631831e-06,0.0,0.0002770367718767,0.0,0.0,27.90327453613281,0.0,0.0,0.0,0.3631849884986877,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0833190754055976,-1981.3270263671875,304.1520690917969,0.6823914051055908,0.1373506784439087,0.1255277097225189,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222135215997696,-3372.60595703125,304.1597595214844,0.8833596110343933,0.3030703365802765,0.2135466337203979,293.1253356933594,297.1499938964844,293.1499938964844,0.3487057089805603,-6552.11767578125,304.082275390625,0.9990000128746032,0.5076913237571716,0.4173727035522461,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384294494986,-3042.447265625,301.8760681152344,0.4736181497573852,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.93975830078125,294.217041015625,291.0874938964844,1.0,0.2799392342567444,0.7724699378013611,0.7724699378013611,1.0,1.0,-1.247395157814026,0.5279563069343567,0.7194388508796692,0.2338074445724487,0.0,0.0,0.5238646268844604,57.77839660644531,106.0,-95.08976745605467,-12607.912109375,232.7747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703186035156,308.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.349609375,18000.0,0.0,0.0,0.272976815700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819705486297607,0.4819760024547577,-5.456025064631831e-06,0.0,0.0002770367718767,0.0,0.0,27.90327453613281,0.0,0.0,0.0,0.3631849884986877,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0831102132797241,-1978.3651123046875,304.1517333984375,0.6581792831420898,0.136004239320755,0.1247431561350822,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513829052448272,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.2206623405218124,-3354.838134765625,304.1591186523437,0.8523675203323364,0.2995565831661224,0.2114159315824508,293.18914794921875,297.1499938964844,293.1499938964844,0.3931707441806793,-7225.88623046875,304.0309143066406,0.9990000128746032,0.4954215586185455,0.4598817527294159,293.30419921875,297.1499938964844,293.1499938964844,0.0097873900085687,-3062.701904296875,301.7998962402344,0.4513829052448272,0.050000000745058,0.235551044344902,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.9757385253906,294.3257141113281,291.0256652832031,1.0,0.2983417809009552,0.7721027731895447,0.7721027731895447,1.0,1.0,-1.2976279258728027,0.5506911277770996,0.7469367384910583,0.2456138283014297,0.0,0.0,0.5441270470619202,68.48855590820312,109.0,-85.66990661621094,-13013.26953125,275.2157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622436523437,308.2794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17743.669921875,18000.0,0.0,0.0,0.2705248594284057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119293928146362,0.5119349956512451,-5.605505975836422e-06,0.0,0.000274548336165,0.0,0.0,30.885108947753903,0.0,0.0,0.0,0.3730063736438751,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0831102132797241,-1978.3651123046875,304.1517333984375,0.6581792831420898,0.136004239320755,0.1247431561350822,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513829052448272,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.2206623405218124,-3354.838134765625,304.1591186523437,0.8523675203323364,0.2995565831661224,0.2114159315824508,293.18914794921875,297.1499938964844,293.1499938964844,0.3931707441806793,-7225.88623046875,304.0309143066406,0.9990000128746032,0.4954215586185455,0.4598817527294159,293.30419921875,297.1499938964844,293.1499938964844,0.0097873900085687,-3062.701904296875,301.7998962402344,0.4513829052448272,0.050000000745058,0.235551044344902,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.9757385253906,294.3257141113281,291.0256652832031,1.0,0.2983417809009552,0.7721027731895447,0.7721027731895447,1.0,1.0,-1.2976279258728027,0.5506911277770996,0.7469367384910583,0.2456138283014297,0.0,0.0,0.5441270470619202,68.48855590820312,109.0,-85.66990661621094,-13013.26953125,275.2157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622436523437,308.2794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17743.669921875,18000.0,0.0,0.0,0.2705248594284057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119293928146362,0.5119349956512451,-5.605505975836422e-06,0.0,0.000274548336165,0.0,0.0,30.885108947753903,0.0,0.0,0.0,0.3730063736438751,4.0,0.0,1.0
653460,293.1869812011719,297.1499938964844,293.1499938964844,0.0835063084959983,-1985.8428955078125,304.1504211425781,0.6378620862960815,0.1367144435644149,0.1252453774213791,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301851987838745,0.050000000745058,0.0501470789313316,293.2738342285156,297.1499938964844,293.1499938964844,0.217946246266365,-3321.6474609375,304.1607360839844,0.8235393762588501,0.29603311419487,0.2093255221843719,293.24761962890625,297.1499938964844,293.1499938964844,0.3965039253234863,-7254.70166015625,304.0678405761719,0.9734334349632264,0.4824788868427276,0.4604018330574035,293.31011962890625,297.1499938964844,293.1499938964844,0.0098140491172671,-3072.751708984375,301.7287292480469,0.4301851987838745,0.050000000745058,0.237876147031784,291.0273132324219,291.1499938964844,262.8699951171875,260.9368591308594,281.0207824707031,294.3822937011719,291.0336608886719,1.0,0.3120616972446441,0.771140992641449,0.771140992641449,1.0,1.0,-1.2997713088989258,0.551302433013916,0.7484688758850098,0.2467024624347686,0.0,0.0,0.5623927712440491,80.95335388183594,97.0,10.360093116760254,-13167.07421875,303.6398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984375,308.1625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17709.318359375,18000.0,0.0,0.0,0.2712233066558838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5494819283485413,0.5494877696037292,-5.838549441250507e-06,0.0,0.0002752571599557,0.0,0.0,35.1070442199707,0.0,0.0,0.0,0.385949969291687,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.0835063084959983,-1985.8428955078125,304.1504211425781,0.6378620862960815,0.1367144435644149,0.1252453774213791,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301851987838745,0.050000000745058,0.0501470789313316,293.2738342285156,297.1499938964844,293.1499938964844,0.217946246266365,-3321.6474609375,304.1607360839844,0.8235393762588501,0.29603311419487,0.2093255221843719,293.24761962890625,297.1499938964844,293.1499938964844,0.3965039253234863,-7254.70166015625,304.0678405761719,0.9734334349632264,0.4824788868427276,0.4604018330574035,293.31011962890625,297.1499938964844,293.1499938964844,0.0098140491172671,-3072.751708984375,301.7287292480469,0.4301851987838745,0.050000000745058,0.237876147031784,291.0273132324219,291.1499938964844,262.8699951171875,260.9368591308594,281.0207824707031,294.3822937011719,291.0336608886719,1.0,0.3120616972446441,0.771140992641449,0.771140992641449,1.0,1.0,-1.2997713088989258,0.551302433013916,0.7484688758850098,0.2467024624347686,0.0,0.0,0.5623927712440491,80.95335388183594,97.0,10.360093116760254,-13167.07421875,303.6398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984375,308.1625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17709.318359375,18000.0,0.0,0.0,0.2712233066558838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5494819283485413,0.5494877696037292,-5.838549441250507e-06,0.0,0.0002752571599557,0.0,0.0,35.1070442199707,0.0,0.0,0.0,0.385949969291687,4.0,0.0,1.0
653580,293.1825561523437,297.1499938964844,293.1499938964844,0.0837128609418869,-1989.1016845703125,304.1500244140625,0.6306067109107971,0.1366984099149704,0.1258640140295028,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4225308299064636,0.050000000745058,0.0503812246024608,293.2763671875,297.1499938964844,293.1499938964844,0.2141322791576385,-3274.342529296875,304.1634521484375,0.8098927736282349,0.2923842668533325,0.2069772481918335,293.2679748535156,297.1499938964844,293.1499938964844,0.389701783657074,-7138.21435546875,304.1058349609375,0.9548099040985109,0.475831001996994,0.4531994760036468,293.316162109375,297.1499938964844,293.1499938964844,0.0097334831953048,-3055.89208984375,301.6643981933594,0.4225308299064636,0.050000000745058,0.2389868348836898,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.051025390625,294.39239501953125,291.0741882324219,1.0,0.316755473613739,0.7701792120933533,0.7701792120933533,1.0,1.0,-1.2906463146209717,0.5467789173126221,0.7438674569129944,0.2451376467943191,0.0,0.0,0.5692240595817566,86.7608871459961,85.0,36.01564407348633,-13076.5732421875,312.53436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,307.9351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17850.923828125,18000.0,0.0,0.0,0.2735562026500702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5665571093559265,0.5665631294250488,-5.986178166494938e-06,0.0,0.0002776247565634,0.0,0.0,37.34836959838867,0.0,0.0,0.0,0.392563134431839,4.0,0.0,1.0
653640,293.1825561523437,297.1499938964844,293.1499938964844,0.0837128609418869,-1989.1016845703125,304.1500244140625,0.6306067109107971,0.1366984099149704,0.1258640140295028,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4225308299064636,0.050000000745058,0.0503812246024608,293.2763671875,297.1499938964844,293.1499938964844,0.2141322791576385,-3274.342529296875,304.1634521484375,0.8098927736282349,0.2923842668533325,0.2069772481918335,293.2679748535156,297.1499938964844,293.1499938964844,0.389701783657074,-7138.21435546875,304.1058349609375,0.9548099040985109,0.475831001996994,0.4531994760036468,293.316162109375,297.1499938964844,293.1499938964844,0.0097334831953048,-3055.89208984375,301.6643981933594,0.4225308299064636,0.050000000745058,0.2389868348836898,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.051025390625,294.39239501953125,291.0741882324219,1.0,0.316755473613739,0.7701792120933533,0.7701792120933533,1.0,1.0,-1.2906463146209717,0.5467789173126221,0.7438674569129944,0.2451376467943191,0.0,0.0,0.5692240595817566,86.7608871459961,85.0,36.01564407348633,-13076.5732421875,312.53436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,307.9351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17850.923828125,18000.0,0.0,0.0,0.2735562026500702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5665571093559265,0.5665631294250488,-5.986178166494938e-06,0.0,0.0002776247565634,0.0,0.0,37.34836959838867,0.0,0.0,0.0,0.392563134431839,4.0,0.0,1.0
653700,293.1833190917969,297.1499938964844,293.1499938964844,0.0833439007401466,-1982.009033203125,304.15069580078125,0.6291657090187073,0.1361328214406967,0.1255219131708145,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810546875,0.4217195510864258,0.050000000745058,0.0504085235297679,293.2774963378906,297.1499938964844,293.1499938964844,0.2123065143823623,-3251.830810546875,304.1643371582031,0.8070234060287476,0.2905623912811279,0.2057266980409622,293.2717590332031,297.1499938964844,293.1499938964844,0.3875362575054168,-7101.21240234375,304.1177673339844,0.9514232873916626,0.4735887944698334,0.4508512020111084,293.3185729980469,297.1499938964844,293.1499938964844,0.0096776634454727,-3044.6484375,301.6312255859375,0.4217195510864258,0.050000000745058,0.2391163259744644,291.0837707519531,291.1499938964844,262.8999938964844,260.9598999023437,281.0670471191406,294.3975830078125,291.0861511230469,1.0,0.3167982697486877,0.7696982622146606,0.7696982622146606,1.0,1.0,-1.2861043214797974,0.5444933176040649,0.7416109442710876,0.2444669753313064,0.0,0.0,0.5724608898162842,87.39491271972656,85.0,36.31777191162109,-13028.0888671875,311.9672546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,307.8352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17870.84375,18000.0,0.0,0.0,0.2750125527381897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735312700271606,0.5735373497009277,-6.038957508280873e-06,0.0,0.0002791027945932,0.0,0.0,38.2481689453125,0.0,0.0,0.0,0.3951762020587921,4.0,0.0,1.0
653760,293.1849975585937,297.1499938964844,293.1499938964844,0.0827427208423614,-1970.5731201171875,304.1516418457031,0.6287864446640015,0.1353862583637237,0.1249128952622413,294.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.4222372770309448,0.050000000745058,0.0503910891711711,293.2784729003906,297.1499938964844,293.1499938964844,0.2104281187057495,-3228.635009765625,304.1651306152344,0.8061257600784302,0.2887542843818664,0.2044505029916763,293.27349853515625,297.1499938964844,293.1499938964844,0.3855845332145691,-7068.49462890625,304.12713623046875,0.9509366750717164,0.4717089831829071,0.4489028453826904,293.3205871582031,297.1499938964844,293.1499938964844,0.0096103129908442,-3030.593505859375,301.5990295410156,0.4222372770309448,0.050000000745058,0.2390336245298385,291.0967712402344,291.1499938964844,262.9100036621094,260.9675598144531,281.08306884765625,294.4026794433594,291.0992431640625,1.0,0.3156439363956451,0.7694697380065918,0.7694697380065918,1.0,1.0,-1.28138267993927,0.5421341061592102,0.7392486333847046,0.2438700050115585,0.0,0.0,0.5747125744819641,86.89581298828125,73.0,37.07820892333984,-12976.337890625,308.8515930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050720214844,307.7466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17894.46875,18000.0,0.0,0.0,0.2765822112560272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791946649551392,0.5792007446289062,-6.083942935219966e-06,0.0,0.0002806957927532,0.0,0.0,38.99938583374024,0.0,0.0,0.0,0.3973034620285034,4.0,0.0,1.0
653820,293.1889953613281,297.1499938964844,293.1499938964844,0.0812207981944084,-1941.8572998046875,304.15362548828125,0.6309484243392944,0.1336902827024459,0.1233078613877296,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265758395195007,0.050000000745058,0.0502526871860027,293.280029296875,297.1499938964844,293.1499938964844,0.2066448628902435,-3181.88134765625,304.1663818359375,0.8091387152671814,0.2851847112178802,0.2018531113862991,293.2735290527344,297.1499938964844,293.1499938964844,0.3820412755012512,-7010.82470703125,304.1405029296875,0.9566619396209716,0.4685629308223724,0.445633202791214,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538452103734,-2997.19580078125,301.5364074707031,0.4265758395195007,0.050000000745058,0.23837710916996,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.1172790527344,294.41241455078125,291.1239013671875,1.0,0.3105134963989258,0.7690126299858093,0.7690126299858093,1.0,1.0,-1.2714600563049316,0.5371174812316895,0.7343425154685974,0.2428365051746368,0.0,0.0,0.5768045783042908,83.2762451171875,61.0,35.32023239135742,-12860.4091796875,296.7999572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.60406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.330078125,18000.0,0.0,0.0,0.2798000872135162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585651695728302,0.5856578350067139,-6.141797712189145e-06,0.0,0.0002839615044649,0.0,0.0,39.90131759643555,0.0,0.0,0.0,0.3998181819915771,4.0,0.0,1.0
653880,293.1889953613281,297.1499938964844,293.1499938964844,0.0812207981944084,-1941.8572998046875,304.15362548828125,0.6309484243392944,0.1336902827024459,0.1233078613877296,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265758395195007,0.050000000745058,0.0502526871860027,293.280029296875,297.1499938964844,293.1499938964844,0.2066448628902435,-3181.88134765625,304.1663818359375,0.8091387152671814,0.2851847112178802,0.2018531113862991,293.2735290527344,297.1499938964844,293.1499938964844,0.3820412755012512,-7010.82470703125,304.1405029296875,0.9566619396209716,0.4685629308223724,0.445633202791214,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538452103734,-2997.19580078125,301.5364074707031,0.4265758395195007,0.050000000745058,0.23837710916996,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.1172790527344,294.41241455078125,291.1239013671875,1.0,0.3105134963989258,0.7690126299858093,0.7690126299858093,1.0,1.0,-1.2714600563049316,0.5371174812316895,0.7343425154685974,0.2428365051746368,0.0,0.0,0.5768045783042908,83.2762451171875,61.0,35.32023239135742,-12860.4091796875,296.7999572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.60406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.330078125,18000.0,0.0,0.0,0.2798000872135162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585651695728302,0.5856578350067139,-6.141797712189145e-06,0.0,0.0002839615044649,0.0,0.0,39.90131759643555,0.0,0.0,0.0,0.3998181819915771,4.0,0.0,1.0
653940,293.19256591796875,297.1499938964844,293.1499938964844,0.0795570909976959,-1910.6839599609373,304.1551818847656,0.6367908716201782,0.1319766640663147,0.1215360015630722,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.4351084530353546,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028504759073257,-3134.896484375,304.167236328125,0.8171877264976501,0.2816696763038635,0.1992227733135223,293.2713623046875,297.1499938964844,293.1499938964844,0.3786702752113342,-6957.83349609375,304.1492004394531,0.9689740538597108,0.4658703505992889,0.4427804350852966,293.3255615234375,297.1499938964844,293.1499938964844,0.0092787845060229,-2958.89599609375,301.4757080078125,0.4351084530353546,0.050000000745058,0.2372532486915588,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1546630859375,294.4215087890625,291.1477355957031,1.0,0.3025502562522888,0.7685555815696716,0.7685555815696716,1.0,1.0,-1.2611186504364014,0.5317944884300232,0.7293241620063782,0.2420700192451477,0.0,0.0,0.5758190155029297,77.16582489013672,49.0,34.03499984741211,-12737.4208984375,279.3981018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,307.51513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.2827547192573547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586166501045227,0.5861726403236389,-6.157437383080833e-06,0.0,0.0002869601012207,0.0,0.0,40.03233337402344,0.0,0.0,0.0,0.4001354277133941,4.0,0.0,1.0
654000,293.19256591796875,297.1499938964844,293.1499938964844,0.0795570909976959,-1910.6839599609373,304.1551818847656,0.6367908716201782,0.1319766640663147,0.1215360015630722,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.4351084530353546,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028504759073257,-3134.896484375,304.167236328125,0.8171877264976501,0.2816696763038635,0.1992227733135223,293.2713623046875,297.1499938964844,293.1499938964844,0.3786702752113342,-6957.83349609375,304.1492004394531,0.9689740538597108,0.4658703505992889,0.4427804350852966,293.3255615234375,297.1499938964844,293.1499938964844,0.0092787845060229,-2958.89599609375,301.4757080078125,0.4351084530353546,0.050000000745058,0.2372532486915588,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1546630859375,294.4215087890625,291.1477355957031,1.0,0.3025502562522888,0.7685555815696716,0.7685555815696716,1.0,1.0,-1.2611186504364014,0.5317944884300232,0.7293241620063782,0.2420700192451477,0.0,0.0,0.5758190155029297,77.16582489013672,49.0,34.03499984741211,-12737.4208984375,279.3981018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,307.51513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.2827547192573547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586166501045227,0.5861726403236389,-6.157437383080833e-06,0.0,0.0002869601012207,0.0,0.0,40.03233337402344,0.0,0.0,0.0,0.4001354277133941,4.0,0.0,1.0
