time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0778894796967506,-1879.6204833984373,304.1562194824219,0.6464903354644775,0.1303445994853973,0.1197642982006073,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484216868877411,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990618109703064,-3087.85595703125,304.16778564453125,0.8295963406562805,0.2781932353973388,0.1965751051902771,293.2681884765625,297.1499938964844,293.1499938964844,0.3753593564033508,-6907.056640625,304.1549072265625,0.985545814037323,0.4634379744529724,0.4401419162750244,293.3267517089844,297.1499938964844,293.1499938964844,0.0090944021940231,-2917.67236328125,301.41650390625,0.4484216868877411,0.050000000745058,0.2358280569314956,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.1946716308594,294.4300231933594,291.1708984375,1.0,0.2925235629081726,0.7682089805603027,0.7682089805603027,1.0,1.0,-1.2505759000778198,0.5262853503227234,0.7242905497550964,0.241612821817398,0.0,0.0,0.5717552900314331,69.45325469970703,37.0,32.624267578125,-12607.4951171875,258.77020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6643981933594,307.4754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.154296875,18000.0,0.0,0.0,0.2850874066352844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5806518197059631,0.580657958984375,-6.130318524810718e-06,0.0,0.0002893274649977,0.0,0.0,39.37724304199219,0.0,0.0,0.0,0.3982321619987488,4.0,0.0,1.0
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0778894796967506,-1879.6204833984373,304.1562194824219,0.6464903354644775,0.1303445994853973,0.1197642982006073,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484216868877411,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990618109703064,-3087.85595703125,304.16778564453125,0.8295963406562805,0.2781932353973388,0.1965751051902771,293.2681884765625,297.1499938964844,293.1499938964844,0.3753593564033508,-6907.056640625,304.1549072265625,0.985545814037323,0.4634379744529724,0.4401419162750244,293.3267517089844,297.1499938964844,293.1499938964844,0.0090944021940231,-2917.67236328125,301.41650390625,0.4484216868877411,0.050000000745058,0.2358280569314956,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.1946716308594,294.4300231933594,291.1708984375,1.0,0.2925235629081726,0.7682089805603027,0.7682089805603027,1.0,1.0,-1.2505759000778198,0.5262853503227234,0.7242905497550964,0.241612821817398,0.0,0.0,0.5717552900314331,69.45325469970703,37.0,32.624267578125,-12607.4951171875,258.77020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6643981933594,307.4754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.154296875,18000.0,0.0,0.0,0.2850874066352844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5806518197059631,0.580657958984375,-6.130318524810718e-06,0.0,0.0002893274649977,0.0,0.0,39.37724304199219,0.0,0.0,0.0,0.3982321619987488,4.0,0.0,1.0
654180,293.1974792480469,297.1499938964844,293.1499938964844,0.0762633383274078,-1849.491455078125,304.1568603515625,0.6597933173179626,0.1287519633769989,0.1180471777915954,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663246273994446,0.050000000745058,0.0493955723941326,293.2823791503906,297.1499938964844,293.1499938964844,0.1953063309192657,-3041.079345703125,304.1681213378906,0.8458267450332642,0.2747509479522705,0.1939342617988586,293.2631225585937,297.1499938964844,293.1499938964844,0.3672342896461487,-6779.50390625,304.1679077148437,0.9990000128746032,0.4614604115486145,0.4320869743824005,293.3273620605469,297.1499938964844,293.1499938964844,0.0089126313105225,-2876.218505859375,301.3585510253906,0.4663246273994446,0.050000000745058,0.2343113273382187,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.2447814941406,294.43798828125,291.1942443847656,1.0,0.2807722985744476,0.7678623795509338,0.7678623795509338,1.0,1.0,-1.2340145111083984,0.5177814364433289,0.7162331342697144,0.2405657172203064,0.0,0.0,0.5647614598274231,61.18481063842773,25.0,36.27220153808594,-12435.5791015625,234.99571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7096252441406,307.4911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18102.369140625,18000.0,0.0,0.0,0.2865144312381744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5695477724075317,0.569553792476654,-6.0636693888227455e-06,0.0,0.0002907757298089,0.0,0.0,38.015872955322266,0.0,0.0,0.0,0.3942886590957641,4.0,0.0,1.0
654240,293.1974792480469,297.1499938964844,293.1499938964844,0.0762633383274078,-1849.491455078125,304.1568603515625,0.6597933173179626,0.1287519633769989,0.1180471777915954,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663246273994446,0.050000000745058,0.0493955723941326,293.2823791503906,297.1499938964844,293.1499938964844,0.1953063309192657,-3041.079345703125,304.1681213378906,0.8458267450332642,0.2747509479522705,0.1939342617988586,293.2631225585937,297.1499938964844,293.1499938964844,0.3672342896461487,-6779.50390625,304.1679077148437,0.9990000128746032,0.4614604115486145,0.4320869743824005,293.3273620605469,297.1499938964844,293.1499938964844,0.0089126313105225,-2876.218505859375,301.3585510253906,0.4663246273994446,0.050000000745058,0.2343113273382187,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.2447814941406,294.43798828125,291.1942443847656,1.0,0.2807722985744476,0.7678623795509338,0.7678623795509338,1.0,1.0,-1.2340145111083984,0.5177814364433289,0.7162331342697144,0.2405657172203064,0.0,0.0,0.5647614598274231,61.18481063842773,25.0,36.27220153808594,-12435.5791015625,234.99571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7096252441406,307.4911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18102.369140625,18000.0,0.0,0.0,0.2865144312381744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5695477724075317,0.569553792476654,-6.0636693888227455e-06,0.0,0.0002907757298089,0.0,0.0,38.015872955322266,0.0,0.0,0.0,0.3942886590957641,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0752867385745048,-1831.2384033203125,304.1573791503906,0.6658753156661987,0.1278980672359466,0.1171349212527275,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.4735592305660248,0.050000000745058,0.0492649190127849,293.2851257324219,297.1499938964844,293.1499938964844,0.1930641382932663,-3012.731201171875,304.1689147949219,0.8532373905181885,0.2725393176078796,0.192536786198616,293.25018310546875,297.1499938964844,293.1499938964844,0.3517369627952575,-6545.2744140625,304.1927490234375,0.9990000128746032,0.4625532031059265,0.4174993634223938,293.327392578125,297.1499938964844,293.1499938964844,0.0088226459920406,-2853.904296875,301.3336181640625,0.4735592305660248,0.050000000745058,0.2336915582418441,291.2177429199219,291.1499938964844,263.0,261.0364990234375,281.27899169921875,294.4201354980469,291.22528076171875,1.0,0.2739733755588531,0.767689049243927,0.767689049243927,1.0,1.0,-1.2123041152954102,0.5070691108703613,0.7052350044250488,0.2380740791559219,0.0,0.0,0.5577282905578613,57.62388610839844,25.0,66.70240020751953,-12266.24609375,219.9597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743835449219,307.5455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18151.388671875,18000.0,0.0,0.0,0.2866881787776947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5604957342147827,0.560501754283905,-6.012666290189372e-06,0.0,0.0002909520408138,0.0,0.0,36.94426727294922,0.0,0.0,0.0,0.3910569548606872,4.0,0.0,1.0
654360,293.19842529296875,297.1499938964844,293.1499938964844,0.0743722841143608,-1814.046875,304.1576843261719,0.6735032796859741,0.1273453086614608,0.1163905635476112,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483215332031,0.4806859195232391,0.050000000745058,0.0491274259984493,293.2897644042969,297.1499938964844,293.1499938964844,0.1900644898414611,-2974.523193359375,304.1709289550781,0.8613917231559753,0.2699114084243774,0.1906504034996032,293.2299194335937,297.1499938964844,293.1499938964844,0.3349044919013977,-6287.38037109375,304.2155456542969,0.9990000128746032,0.4652616083621979,0.4015752375125885,293.3272705078125,297.1499938964844,293.1499938964844,0.0087254820391535,-2828.75390625,301.3120422363281,0.4806859195232391,0.050000000745058,0.2330393493175506,291.2572631835937,291.1499938964844,263.010009765625,261.0441589355469,281.3106689453125,294.3883361816406,291.2651062011719,1.0,0.2666497528553009,0.7676032185554504,0.7676032185554504,1.0,1.0,-1.1890861988067627,0.4955848753452301,0.693501353263855,0.2355961799621582,0.0,0.0,0.5466259717941284,53.88005828857422,25.0,86.68240356445312,-12052.0478515625,204.40899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87628173828125,307.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.001953125,18000.0,0.0,0.0,0.2863243222236633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447392463684082,0.5447452068328857,-5.928475729888305e-06,0.0,0.0002905828005168,0.0,0.0,35.14537048339844,0.0,0.0,0.0,0.3856225609779358,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.0731419026851654,-1791.1302490234375,304.1571350097656,0.6872816681861877,0.1265159100294113,0.1153783798217773,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916558265686035,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853390336036682,-2914.7109375,304.17169189453125,0.8757359981536865,0.2660106718540191,0.1875426322221756,293.1867980957031,297.1499938964844,293.1499938964844,0.3078351020812988,-5874.13232421875,304.2381286621094,0.9990000128746032,0.4719777405261993,0.3760116696357727,293.32647705078125,297.1499938964844,293.1499938964844,0.0085669951513409,-2789.02099609375,301.26519775390625,0.4916558265686035,0.050000000745058,0.2320454567670822,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.3560791015625,294.3071594238281,291.31280517578125,1.0,0.2554197311401367,0.7674314975738525,0.7674314975738525,1.0,1.0,-1.1520066261291504,0.4770487546920776,0.6749578714370728,0.2322997003793716,0.0,0.0,0.5210728645324707,48.17905807495117,28.0,61.69150924682617,-11615.4248046875,181.185287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,307.6637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18352.314453125,18000.0,0.0,0.0,0.2836826145648956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5013964176177979,0.5014020800590515,-5.679028618033044e-06,0.0,0.000287901784759,0.0,0.0,30.389389038085938,0.0,0.0,0.0,0.3709938824176788,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.0731419026851654,-1791.1302490234375,304.1571350097656,0.6872816681861877,0.1265159100294113,0.1153783798217773,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916558265686035,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853390336036682,-2914.7109375,304.17169189453125,0.8757359981536865,0.2660106718540191,0.1875426322221756,293.1867980957031,297.1499938964844,293.1499938964844,0.3078351020812988,-5874.13232421875,304.2381286621094,0.9990000128746032,0.4719777405261993,0.3760116696357727,293.32647705078125,297.1499938964844,293.1499938964844,0.0085669951513409,-2789.02099609375,301.26519775390625,0.4916558265686035,0.050000000745058,0.2320454567670822,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.3560791015625,294.3071594238281,291.31280517578125,1.0,0.2554197311401367,0.7674314975738525,0.7674314975738525,1.0,1.0,-1.1520066261291504,0.4770487546920776,0.6749578714370728,0.2322997003793716,0.0,0.0,0.5210728645324707,48.17905807495117,28.0,61.69150924682617,-11615.4248046875,181.185287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,307.6637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18352.314453125,18000.0,0.0,0.0,0.2836826145648956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5013964176177979,0.5014020800590515,-5.679028618033044e-06,0.0,0.000287901784759,0.0,0.0,30.389389038085938,0.0,0.0,0.0,0.3709938824176788,4.0,0.0,1.0
654540,293.1936950683594,297.1499938964844,293.1499938964844,0.0724151581525802,-1777.9957275390625,304.1559753417969,0.6978273987770081,0.1258955150842666,0.1146280094981193,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.4998469352722168,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.1819347292184829,-2872.13525390625,304.17010498046875,0.8863719701766968,0.2625103592872619,0.184963196516037,293.1474914550781,297.1499938964844,293.1499938964844,0.28899085521698,-5587.9794921875,304.2397155761719,0.9990000128746032,0.4790297150611877,0.3579241633415222,293.3246765136719,297.1499938964844,293.1499938964844,0.0084544420242309,-2763.32666015625,301.2120666503906,0.4998469352722168,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.38848876953125,294.2296142578125,291.3205871582031,1.0,0.2475026100873947,0.7672598361968994,0.7672598361968994,1.0,1.0,-1.1253312826156616,0.463515967130661,0.661815345287323,0.2305413037538528,0.0,0.0,0.497168093919754,44.3716049194336,31.0,18.260787963867188,-11255.990234375,165.82040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.76422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18323.19140625,18000.0,0.0,0.0,0.2785791158676147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459741860628128,0.4597472846508026,-5.433969363366487e-06,0.0,0.0002827224088832,0.0,0.0,26.174842834472656,0.0,0.0,0.0,0.357127696275711,4.0,0.0,1.0
654600,293.1936950683594,297.1499938964844,293.1499938964844,0.0724151581525802,-1777.9957275390625,304.1559753417969,0.6978273987770081,0.1258955150842666,0.1146280094981193,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.4998469352722168,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.1819347292184829,-2872.13525390625,304.17010498046875,0.8863719701766968,0.2625103592872619,0.184963196516037,293.1474914550781,297.1499938964844,293.1499938964844,0.28899085521698,-5587.9794921875,304.2397155761719,0.9990000128746032,0.4790297150611877,0.3579241633415222,293.3246765136719,297.1499938964844,293.1499938964844,0.0084544420242309,-2763.32666015625,301.2120666503906,0.4998469352722168,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.38848876953125,294.2296142578125,291.3205871582031,1.0,0.2475026100873947,0.7672598361968994,0.7672598361968994,1.0,1.0,-1.1253312826156616,0.463515967130661,0.661815345287323,0.2305413037538528,0.0,0.0,0.497168093919754,44.3716049194336,31.0,18.260787963867188,-11255.990234375,165.82040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.76422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18323.19140625,18000.0,0.0,0.0,0.2785791158676147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459741860628128,0.4597472846508026,-5.433969363366487e-06,0.0,0.0002827224088832,0.0,0.0,26.174842834472656,0.0,0.0,0.0,0.357127696275711,4.0,0.0,1.0
654660,293.1894226074219,297.1499938964844,293.1499938964844,0.0721875801682472,-1774.3037109375,304.15435791015625,0.7054464221000671,0.1256526708602905,0.1142401397228241,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.5057361125946045,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.179184228181839,-2838.083984375,304.1679992675781,0.8927436470985413,0.2591588199138641,0.1825381964445114,293.11505126953125,297.1499938964844,293.1499938964844,0.2767642438411712,-5404.26611328125,304.22998046875,0.9990000128746032,0.4856798946857452,0.3459276258945465,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766542375087,-2748.029541015625,301.1568603515625,0.5057361125946045,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4026794433594,294.1485290527344,291.3009033203125,1.0,0.2422087788581848,0.767409086227417,0.767409086227417,1.0,1.0,-1.1069399118423462,0.4540599882602691,0.6528799533843994,0.2298375070095062,0.0,0.0,0.4775804877281189,41.94939041137695,34.0,-19.31789207458496,-10989.17578125,155.96961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406799316406,307.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18250.720703125,18000.0,0.0,0.0,0.271521508693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258383214473724,0.4258435666561126,-5.241496637609089e-06,0.0,0.0002755598106887,0.0,0.0,23.037185668945312,0.0,0.0,0.0,0.3461033403873443,4.0,0.0,1.0
654720,293.1894226074219,297.1499938964844,293.1499938964844,0.0721875801682472,-1774.3037109375,304.15435791015625,0.7054464221000671,0.1256526708602905,0.1142401397228241,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.5057361125946045,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.179184228181839,-2838.083984375,304.1679992675781,0.8927436470985413,0.2591588199138641,0.1825381964445114,293.11505126953125,297.1499938964844,293.1499938964844,0.2767642438411712,-5404.26611328125,304.22998046875,0.9990000128746032,0.4856798946857452,0.3459276258945465,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766542375087,-2748.029541015625,301.1568603515625,0.5057361125946045,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4026794433594,294.1485290527344,291.3009033203125,1.0,0.2422087788581848,0.767409086227417,0.767409086227417,1.0,1.0,-1.1069399118423462,0.4540599882602691,0.6528799533843994,0.2298375070095062,0.0,0.0,0.4775804877281189,41.94939041137695,34.0,-19.31789207458496,-10989.17578125,155.96961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406799316406,307.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18250.720703125,18000.0,0.0,0.0,0.271521508693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258383214473724,0.4258435666561126,-5.241496637609089e-06,0.0,0.0002755598106887,0.0,0.0,23.037185668945312,0.0,0.0,0.0,0.3461033403873443,4.0,0.0,1.0
654780,293.1844482421875,297.1499938964844,293.1499938964844,0.0722984224557876,-1776.8687744140625,304.1527099609375,0.7103606462478638,0.1256610602140426,0.1141536608338356,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094248056411743,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767670810222625,-2808.242919921875,304.1660461425781,0.8951675295829773,0.2559166848659515,0.180226668715477,293.0902099609375,297.1499938964844,293.1499938964844,0.2696569263935089,-5300.00244140625,304.215087890625,0.9990000128746032,0.4916171729564667,0.3388611972332001,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190239965915,-2738.36181640625,301.1024780273437,0.5094248056411743,0.050000000745058,0.230717584490776,291.2742919921875,291.1499938964844,263.0899963378906,261.10528564453125,281.4138488769531,294.086181640625,291.2706604003906,1.0,0.2390420585870742,0.7675582766532898,0.7675582766532898,1.0,1.0,-1.095226764678955,0.4478793442249298,0.6473473906517029,0.2298687994480133,0.0,0.0,0.4629250168800354,40.562538146972656,37.0,-38.14645385742188,-10807.68359375,150.13177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43438720703125,308.006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.64453125,18000.0,0.0,0.0,0.2632123529911041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012575447559356,0.4012626409530639,-5.107409833726706e-06,0.0,0.0002671270922292,0.0,0.0,20.92335700988769,0.0,0.0,0.0,0.3382367193698883,4.0,0.0,1.0
654840,293.1844482421875,297.1499938964844,293.1499938964844,0.0722984224557876,-1776.8687744140625,304.1527099609375,0.7103606462478638,0.1256610602140426,0.1141536608338356,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094248056411743,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767670810222625,-2808.242919921875,304.1660461425781,0.8951675295829773,0.2559166848659515,0.180226668715477,293.0902099609375,297.1499938964844,293.1499938964844,0.2696569263935089,-5300.00244140625,304.215087890625,0.9990000128746032,0.4916171729564667,0.3388611972332001,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190239965915,-2738.36181640625,301.1024780273437,0.5094248056411743,0.050000000745058,0.230717584490776,291.2742919921875,291.1499938964844,263.0899963378906,261.10528564453125,281.4138488769531,294.086181640625,291.2706604003906,1.0,0.2390420585870742,0.7675582766532898,0.7675582766532898,1.0,1.0,-1.095226764678955,0.4478793442249298,0.6473473906517029,0.2298687994480133,0.0,0.0,0.4629250168800354,40.562538146972656,37.0,-38.14645385742188,-10807.68359375,150.13177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43438720703125,308.006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.64453125,18000.0,0.0,0.0,0.2632123529911041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012575447559356,0.4012626409530639,-5.107409833726706e-06,0.0,0.0002671270922292,0.0,0.0,20.92335700988769,0.0,0.0,0.0,0.3382367193698883,4.0,0.0,1.0
654900,293.1819763183594,297.1499938964844,293.1499938964844,0.0724204331636428,-1779.362548828125,304.1520080566406,0.7117931246757507,0.1257107406854629,0.1141746342182159,294.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616271972656,0.5104712843894958,0.050000000745058,0.0486241206526756,293.2876892089844,297.1499938964844,293.1499938964844,0.1756175905466079,-2794.02490234375,304.16522216796875,0.8950045704841614,0.2543141841888428,0.1790975779294967,293.0806884765625,297.1499938964844,293.1499938964844,0.2677106559276581,-5272.8876953125,304.206787109375,0.9990000128746032,0.4942434728145599,0.3369167745113373,293.3150634765625,297.1499938964844,293.1499938964844,0.0082948133349418,-2734.715576171875,301.0757141113281,0.5104712843894958,0.050000000745058,0.2306518852710724,291.2579650878906,291.1499938964844,263.1000061035156,261.1129150390625,281.4195251464844,294.0631103515625,291.2541809082031,1.0,0.2381326258182525,0.7676329016685486,0.7676329016685486,1.0,1.0,-1.0914665460586548,0.4458187222480774,0.6456478238105774,0.2301056236028671,0.0,0.0,0.4573631286621094,40.186614990234375,37.0,-42.680084228515625,-10742.09375,148.40896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5998229980469,308.0591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18146.15625,18000.0,0.0,0.0,0.2588191926479339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920186758041382,0.3920237421989441,-5.058278929936932e-06,0.0,0.00026266858913,0.0,0.0,20.16264533996582,0.0,0.0,0.0,0.3353073596954345,4.0,0.0,1.0
654960,293.1795959472656,297.1499938964844,293.1499938964844,0.0725646317005157,-1782.251953125,304.1513671875,0.7126019597053528,0.1257720440626144,0.114218033850193,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450256347656,0.5110214948654175,0.050000000745058,0.0486169420182704,293.2870788574219,297.1499938964844,293.1499938964844,0.1744787395000457,-2779.898681640625,304.1645202636719,0.8939917087554932,0.2526897490024566,0.1779719889163971,293.0730285644531,297.1499938964844,293.1499938964844,0.2667007446289062,-5260.35986328125,304.19830322265625,0.9990000128746032,0.4966287314891815,0.3359048366546631,293.3128967285156,297.1499938964844,293.1499938964844,0.0082725826650857,-2731.551513671875,301.0491027832031,0.5110214948654175,0.050000000745058,0.2306178510189056,291.2413330078125,291.1499938964844,263.1099853515625,261.1205444335937,281.42578125,294.0452880859375,291.2375793457031,1.0,0.2376131862401962,0.7676072120666504,0.7676072120666504,1.0,1.0,-1.0889029502868652,0.4443346858024597,0.6445682644844055,0.23045514523983,0.0,0.0,0.4529398381710052,39.99236679077149,40.0,-44.95611572265625,-10690.49609375,147.35511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7386169433594,308.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18117.5078125,18000.0,0.0,0.0,0.2543883919715881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846168518066406,0.3846218883991241,-5.018992396799149e-06,0.0,0.0002581719018053,0.0,0.0,19.564666748046875,0.0,0.0,0.0,0.3329636454582214,4.0,0.0,1.0
655020,293.1753234863281,297.1499938964844,293.1499938964844,0.0728721916675567,-1788.336181640625,304.1504211425781,0.7124998569488525,0.1258934736251831,0.1143324226140976,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5107596516609192,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720486283302307,-2749.512939453125,304.16375732421875,0.8894503712654114,0.2492087632417678,0.1756012439727783,293.0623779296875,297.1499938964844,293.1499938964844,0.2671724557876587,-5274.06640625,304.18145751953125,0.9990000128746032,0.5007465481758118,0.3363854885101318,293.3088684082031,297.1499938964844,293.1499938964844,0.0082316566258668,-2725.946044921875,300.9962463378906,0.5107596516609192,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.4405822753906,294.0255432128906,291.2056884765625,1.0,0.237596184015274,0.7675557732582092,0.7675557732582092,1.0,1.0,-1.0867940187454224,0.4428502917289734,0.6439437866210938,0.2314622104167938,0.0,0.0,0.4472220540046692,40.085391998291016,43.0,-44.61861801147461,-10621.552734375,146.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9259338378906,308.15496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.181640625,18000.0,0.0,0.0,0.2457467764616012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746928572654724,0.3746978044509887,-4.965027983416803e-06,0.0,0.0002494017244316,0.0,0.0,18.77400016784668,0.0,0.0,0.0,0.3298166990280151,4.0,0.0,1.0
655080,293.1753234863281,297.1499938964844,293.1499938964844,0.0728721916675567,-1788.336181640625,304.1504211425781,0.7124998569488525,0.1258934736251831,0.1143324226140976,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5107596516609192,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720486283302307,-2749.512939453125,304.16375732421875,0.8894503712654114,0.2492087632417678,0.1756012439727783,293.0623779296875,297.1499938964844,293.1499938964844,0.2671724557876587,-5274.06640625,304.18145751953125,0.9990000128746032,0.5007465481758118,0.3363854885101318,293.3088684082031,297.1499938964844,293.1499938964844,0.0082316566258668,-2725.946044921875,300.9962463378906,0.5107596516609192,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.4405822753906,294.0255432128906,291.2056884765625,1.0,0.237596184015274,0.7675557732582092,0.7675557732582092,1.0,1.0,-1.0867940187454224,0.4428502917289734,0.6439437866210938,0.2314622104167938,0.0,0.0,0.4472220540046692,40.085391998291016,43.0,-44.61861801147461,-10621.552734375,146.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9259338378906,308.15496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.181640625,18000.0,0.0,0.0,0.2457467764616012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746928572654724,0.3746978044509887,-4.965027983416803e-06,0.0,0.0002494017244316,0.0,0.0,18.77400016784668,0.0,0.0,0.0,0.3298166990280151,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0731624290347099,-1794.046875,304.1498107910156,0.7103789448738098,0.1259756833314895,0.1144400388002395,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852213859558,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694318801164627,-2716.517333984375,304.1635437011719,0.8821461200714111,0.2455603778362274,0.1730996519327163,293.0580749511719,297.1499938964844,293.1499938964844,0.2704687714576721,-5331.48046875,304.1654968261719,0.9990000128746032,0.5038551092147827,0.3396857380867004,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931250169873,-2720.712158203125,300.9431457519531,0.5089852213859558,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4559326171875,294.0205383300781,291.1761474609375,1.0,0.2387270927429199,0.7675043940544128,0.7675043940544128,1.0,1.0,-1.0880430936813354,0.4430182874202728,0.645024836063385,0.232816457748413,0.0,0.0,0.4453186392784118,40.72321319580078,46.0,-41.87896728515625,-10589.3447265625,148.47604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.986328125,308.15386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.90625,18000.0,0.0,0.0,0.2378792464733123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703654706478119,0.3703704178333282,-4.937671747029526e-06,0.0,0.0002414171904092,0.0,0.0,18.42196083068848,0.0,0.0,0.0,0.3283977806568146,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0731624290347099,-1794.046875,304.1498107910156,0.7103789448738098,0.1259756833314895,0.1144400388002395,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852213859558,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694318801164627,-2716.517333984375,304.1635437011719,0.8821461200714111,0.2455603778362274,0.1730996519327163,293.0580749511719,297.1499938964844,293.1499938964844,0.2704687714576721,-5331.48046875,304.1654968261719,0.9990000128746032,0.5038551092147827,0.3396857380867004,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931250169873,-2720.712158203125,300.9431457519531,0.5089852213859558,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4559326171875,294.0205383300781,291.1761474609375,1.0,0.2387270927429199,0.7675043940544128,0.7675043940544128,1.0,1.0,-1.0880430936813354,0.4430182874202728,0.645024836063385,0.232816457748413,0.0,0.0,0.4453186392784118,40.72321319580078,46.0,-41.87896728515625,-10589.3447265625,148.47604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.986328125,308.15386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.90625,18000.0,0.0,0.0,0.2378792464733123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703654706478119,0.3703704178333282,-4.937671747029526e-06,0.0,0.0002414171904092,0.0,0.0,18.42196083068848,0.0,0.0,0.0,0.3283977806568146,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.0734063535928726,-1798.863037109375,304.14947509765625,0.7065218091011047,0.1259920001029968,0.1145092621445655,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.506085216999054,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667130887508392,-2682.026123046875,304.16357421875,0.8728852272033691,0.2418309301137924,0.1705431938171386,293.0598449707031,297.1499938964844,293.1499938964844,0.2760686576366424,-5424.0947265625,304.15106201171875,0.9990000128746032,0.5058318972587585,0.3452444076538086,293.3031616210937,297.1499938964844,293.1499938964844,0.008155251853168,-2715.4375,300.8890991210937,0.506085216999054,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.4708557128906,294.0250549316406,291.14910888671875,1.0,0.2407870888710022,0.7673157453536987,0.7673157453536987,1.0,1.0,-1.092005729675293,0.4444984793663025,0.6475072503089905,0.2344592213630676,0.0,0.0,0.4469130635261535,41.81120681762695,49.0,-38.21318817138672,-10587.974609375,151.5734405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92291259765625,308.1000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.2312591671943664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709969520568847,0.3710018992424011,-4.932408501190366e-06,0.0,0.0002346986584598,0.0,0.0,18.44198036193848,0.0,0.0,0.0,0.3284661471843719,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0734063535928726,-1798.863037109375,304.14947509765625,0.7065218091011047,0.1259920001029968,0.1145092621445655,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.506085216999054,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667130887508392,-2682.026123046875,304.16357421875,0.8728852272033691,0.2418309301137924,0.1705431938171386,293.0598449707031,297.1499938964844,293.1499938964844,0.2760686576366424,-5424.0947265625,304.15106201171875,0.9990000128746032,0.5058318972587585,0.3452444076538086,293.3031616210937,297.1499938964844,293.1499938964844,0.008155251853168,-2715.4375,300.8890991210937,0.506085216999054,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.4708557128906,294.0250549316406,291.14910888671875,1.0,0.2407870888710022,0.7673157453536987,0.7673157453536987,1.0,1.0,-1.092005729675293,0.4444984793663025,0.6475072503089905,0.2344592213630676,0.0,0.0,0.4469130635261535,41.81120681762695,49.0,-38.21318817138672,-10587.974609375,151.5734405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92291259765625,308.1000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.2312591671943664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709969520568847,0.3710018992424011,-4.932408501190366e-06,0.0,0.0002346986584598,0.0,0.0,18.44198036193848,0.0,0.0,0.0,0.3284661471843719,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.0735843256115913,-1802.4244384765625,304.1493530273437,0.7013182640075684,0.1259296089410781,0.1145231798291206,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077296257019,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639128178358078,-2646.298828125,304.1636962890625,0.8623403310775757,0.2380484789609909,0.1679563671350479,293.0672302246094,297.1499938964844,293.1499938964844,0.2835290431976318,-5544.5615234375,304.1383361816406,0.9990000128746032,0.506628692150116,0.3525983691215515,293.3017272949219,297.1499938964844,293.1499938964844,0.0081166019663214,-2709.72412109375,300.8338317871094,0.5024077296257019,0.050000000745058,0.2311926335096359,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4848327636719,294.0361328125,291.1250915527344,1.0,0.2435932010412216,0.7671271562576294,0.7671271562576294,1.0,1.0,-1.098116755485535,0.4470224380493164,0.651094377040863,0.2363709211349487,0.0,0.0,0.4515621066093445,43.27712631225586,52.0,-33.948944091796875,-10612.2197265625,155.9944610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74859619140625,307.9988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8203125,18000.0,0.0,0.0,0.2262299209833145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760148882865906,0.3760198354721069,-4.94659980176948e-06,0.0,0.0002295946178492,0.0,0.0,18.79098892211914,0.0,0.0,0.0,0.3298537135124206,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.0735843256115913,-1802.4244384765625,304.1493530273437,0.7013182640075684,0.1259296089410781,0.1145231798291206,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077296257019,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639128178358078,-2646.298828125,304.1636962890625,0.8623403310775757,0.2380484789609909,0.1679563671350479,293.0672302246094,297.1499938964844,293.1499938964844,0.2835290431976318,-5544.5615234375,304.1383361816406,0.9990000128746032,0.506628692150116,0.3525983691215515,293.3017272949219,297.1499938964844,293.1499938964844,0.0081166019663214,-2709.72412109375,300.8338317871094,0.5024077296257019,0.050000000745058,0.2311926335096359,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4848327636719,294.0361328125,291.1250915527344,1.0,0.2435932010412216,0.7671271562576294,0.7671271562576294,1.0,1.0,-1.098116755485535,0.4470224380493164,0.651094377040863,0.2363709211349487,0.0,0.0,0.4515621066093445,43.27712631225586,52.0,-33.948944091796875,-10612.2197265625,155.9944610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74859619140625,307.9988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8203125,18000.0,0.0,0.0,0.2262299209833145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760148882865906,0.3760198354721069,-4.94659980176948e-06,0.0,0.0002295946178492,0.0,0.0,18.79098892211914,0.0,0.0,0.0,0.3298537135124206,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736452788114547,-1803.67431640625,304.1493530273437,0.6983258128166199,0.1258672624826431,0.1145068034529686,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5003678798675537,0.050000000745058,0.0487697422504425,293.29107666015625,297.1499938964844,293.1499938964844,0.1624842137098312,-2627.99609375,304.163818359375,0.8567659854888916,0.2361408174037933,0.1666542440652847,293.07281494140625,297.1499938964844,293.1499938964844,0.2878411412239074,-5613.30517578125,304.13262939453125,0.9990000128746032,0.506581723690033,0.3568272292613983,293.3013610839844,297.1499938964844,293.1499938964844,0.0080966874957084,-2706.618896484375,300.8056640625,0.5003678798675537,0.050000000745058,0.2313426584005355,291.1166687011719,291.1499938964844,263.20001220703125,261.1894836425781,281.491455078125,294.04351806640625,291.1143493652344,1.0,0.2452278137207031,0.7670328617095947,0.7670328617095947,1.0,1.0,-1.10182785987854,0.4486022591590881,0.6532256007194519,0.2374138534069061,0.0,0.0,0.4548940658569336,44.13364791870117,52.0,-31.61345100402832,-10632.6220703125,158.63775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6257629394531,307.9332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.28515625,18000.0,0.0,0.0,0.2243839502334594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800188302993774,0.3800237774848938,-4.960495061823167e-06,0.0,0.0002277211751788,0.0,0.0,19.080734252929688,0.0,0.0,0.0,0.3310073018074035,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736865028738975,-1804.5506591796875,304.1494140625,0.6951315402984619,0.125784546136856,0.1144745424389839,294.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.498236209154129,0.050000000745058,0.0488040521740913,293.291748046875,297.1499938964844,293.1499938964844,0.1610364913940429,-2609.39599609375,304.1639404296875,0.851077139377594,0.2342234253883361,0.1653469353914261,293.0794982910156,297.1499938964844,293.1499938964844,0.2924767732620239,-5686.66064453125,304.1273498535156,0.9990000128746032,0.5062467455863953,0.3613592088222503,293.3012084960937,297.1499938964844,293.1499938964844,0.008076244033873,-2703.3046875,300.7771301269531,0.498236209154129,0.050000000745058,0.2315054088830948,291.10662841796875,291.1499938964844,263.2099914550781,261.1972351074219,281.4980773925781,294.0519714355469,291.1045227050781,1.0,0.246990829706192,0.7668890953063965,0.7668890953063965,1.0,1.0,-1.10589599609375,0.4503491520881653,0.6555469036102295,0.2385007739067077,0.0,0.0,0.4587959051132202,45.0625,55.0,-29.090845108032227,-10657.703125,161.53480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4835205078125,307.85968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.45703125,18000.0,0.0,0.0,0.2229953557252884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849168717861175,0.3849218487739563,-4.9786849558586255e-06,0.0,0.0002263119386043,0.0,0.0,19.44252014160156,0.0,0.0,0.0,0.332443356513977,4.0,0.0,1.0
655620,293.1647033691406,297.1499938964844,293.1499938964844,0.073706991970539,-1805.1302490234373,304.1495666503906,0.6882740259170532,0.1255583614110946,0.1143619790673255,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.4937754869461059,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580821722745895,-2571.27392578125,304.1642150878906,0.8395268321037292,0.2303607314825058,0.1627177298069,293.09588623046875,297.1499938964844,293.1499938964844,0.3025777339935303,-5844.85693359375,304.1181335449219,0.9990000128746032,0.5047210454940796,0.3711934685707092,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334460362792,-2695.93359375,300.7191772460937,0.4937754869461059,0.050000000745058,0.2318656742572784,291.089599609375,291.1499938964844,263.2300109863281,261.2128295898437,281.5112609863281,294.0716857910156,291.0879821777344,1.0,0.2508465051651001,0.7666015625,0.7666015625,1.0,1.0,-1.114932417869568,0.4542763829231262,0.6606559753417969,0.2408072352409362,0.0,0.0,0.4680341184139251,47.11693572998047,58.0,-23.59727668762207,-10720.123046875,168.0215606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1529541015625,307.694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.8046875,18000.0,0.0,0.0,0.2216152250766754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971379101276397,0.3971429467201233,-5.027733550377889e-06,0.0,0.0002249112731078,0.0,0.0,20.374265670776367,0.0,0.0,0.0,0.3360869884490967,4.0,0.0,1.0
655680,293.1647033691406,297.1499938964844,293.1499938964844,0.073706991970539,-1805.1302490234373,304.1495666503906,0.6882740259170532,0.1255583614110946,0.1143619790673255,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.4937754869461059,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580821722745895,-2571.27392578125,304.1642150878906,0.8395268321037292,0.2303607314825058,0.1627177298069,293.09588623046875,297.1499938964844,293.1499938964844,0.3025777339935303,-5844.85693359375,304.1181335449219,0.9990000128746032,0.5047210454940796,0.3711934685707092,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334460362792,-2695.93359375,300.7191772460937,0.4937754869461059,0.050000000745058,0.2318656742572784,291.089599609375,291.1499938964844,263.2300109863281,261.2128295898437,281.5112609863281,294.0716857910156,291.0879821777344,1.0,0.2508465051651001,0.7666015625,0.7666015625,1.0,1.0,-1.114932417869568,0.4542763829231262,0.6606559753417969,0.2408072352409362,0.0,0.0,0.4680341184139251,47.11693572998047,58.0,-23.59727668762207,-10720.123046875,168.0215606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1529541015625,307.694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.8046875,18000.0,0.0,0.0,0.2216152250766754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971379101276397,0.3971429467201233,-5.027733550377889e-06,0.0,0.0002249112731078,0.0,0.0,20.374265670776367,0.0,0.0,0.0,0.3360869884490967,4.0,0.0,1.0
655740,293.16436767578125,297.1499938964844,293.1499938964844,0.0736450999975204,-1804.150390625,304.1498107910156,0.6810142397880554,0.1252555400133133,0.1141873970627784,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.4891373515129089,0.050000000745058,0.048964437097311,293.29443359375,297.1499938964844,293.1499938964844,0.1550509631633758,-2531.932373046875,304.1645202636719,0.8279085755348206,0.226463109254837,0.1600697636604309,293.1156005859375,297.1499938964844,293.1499938964844,0.3135574758052826,-6014.65380859375,304.1105041503906,0.9990000128746032,0.5021001696586609,0.3818296492099762,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878512769937,-2687.482421875,300.6600341796875,0.4891373515129089,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5248413085937,294.0951843261719,291.07568359375,1.0,0.2550508379936218,0.7663140296936035,0.7663140296936035,1.0,1.0,-1.1248929500579834,0.4586477875709533,0.66624516248703,0.243263229727745,0.0,0.0,0.4786969721317291,49.398704528808594,61.0,-17.715272903442383,-10795.7041015625,175.31390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78369140625,307.5142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.984375,18000.0,0.0,0.0,0.2220307886600494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120668470859527,0.4120719134807586,-5.092559604236158e-06,0.0,0.0002253330312669,0.0,0.0,21.563133239746094,0.0,0.0,0.0,0.3406247198581695,4.0,0.0,1.0
655800,293.16436767578125,297.1499938964844,293.1499938964844,0.0736450999975204,-1804.150390625,304.1498107910156,0.6810142397880554,0.1252555400133133,0.1141873970627784,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.4891373515129089,0.050000000745058,0.048964437097311,293.29443359375,297.1499938964844,293.1499938964844,0.1550509631633758,-2531.932373046875,304.1645202636719,0.8279085755348206,0.226463109254837,0.1600697636604309,293.1156005859375,297.1499938964844,293.1499938964844,0.3135574758052826,-6014.65380859375,304.1105041503906,0.9990000128746032,0.5021001696586609,0.3818296492099762,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878512769937,-2687.482421875,300.6600341796875,0.4891373515129089,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5248413085937,294.0951843261719,291.07568359375,1.0,0.2550508379936218,0.7663140296936035,0.7663140296936035,1.0,1.0,-1.1248929500579834,0.4586477875709533,0.66624516248703,0.243263229727745,0.0,0.0,0.4786969721317291,49.398704528808594,61.0,-17.715272903442383,-10795.7041015625,175.31390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78369140625,307.5142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.984375,18000.0,0.0,0.0,0.2220307886600494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120668470859527,0.4120719134807586,-5.092559604236158e-06,0.0,0.0002253330312669,0.0,0.0,21.563133239746094,0.0,0.0,0.0,0.3406247198581695,4.0,0.0,1.0
