time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.0735020190477371,-1801.6322021484373,304.1501159667969,0.6735830307006836,0.124882735311985,0.1139551103115081,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478202819824,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519431918859481,-2491.357421875,304.16485595703125,0.8161497116088867,0.2225326597690582,0.1574035882949829,293.137939453125,297.1499938964844,293.1499938964844,0.3251742124557495,-6192.1669921875,304.1043395996094,0.9990000128746032,0.4984493255615234,0.3930402100086212,293.3042907714844,297.1499938964844,293.1499938964844,0.007939213886857,-2677.841064453125,300.5999450683594,0.4843478202819824,0.050000000745058,0.2327006161212921,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5400390625,294.122802734375,291.0679626464844,1.0,0.2595111131668091,0.7659557461738586,0.7659557461738586,1.0,1.0,-1.1355011463165283,0.4633198082447052,0.6721813678741455,0.245829701423645,0.0,0.0,0.4901589453220367,51.87091827392578,64.0,-11.422266006469728,-10880.900390625,183.28863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022827148437,307.3326721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17871.734375,18000.0,0.0,0.0,0.2240768373012542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289939999580383,0.4289991557598114,-5.17149464940303e-06,0.0,0.0002274095168104,0.0,0.0,22.97773170471192,0.0,0.0,0.0,0.345874547958374,4.0,0.0,1.0
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0735020190477371,-1801.6322021484373,304.1501159667969,0.6735830307006836,0.124882735311985,0.1139551103115081,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478202819824,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519431918859481,-2491.357421875,304.16485595703125,0.8161497116088867,0.2225326597690582,0.1574035882949829,293.137939453125,297.1499938964844,293.1499938964844,0.3251742124557495,-6192.1669921875,304.1043395996094,0.9990000128746032,0.4984493255615234,0.3930402100086212,293.3042907714844,297.1499938964844,293.1499938964844,0.007939213886857,-2677.841064453125,300.5999450683594,0.4843478202819824,0.050000000745058,0.2327006161212921,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5400390625,294.122802734375,291.0679626464844,1.0,0.2595111131668091,0.7659557461738586,0.7659557461738586,1.0,1.0,-1.1355011463165283,0.4633198082447052,0.6721813678741455,0.245829701423645,0.0,0.0,0.4901589453220367,51.87091827392578,64.0,-11.422266006469728,-10880.900390625,183.28863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022827148437,307.3326721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17871.734375,18000.0,0.0,0.0,0.2240768373012542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289939999580383,0.4289991557598114,-5.17149464940303e-06,0.0,0.0002274095168104,0.0,0.0,22.97773170471192,0.0,0.0,0.0,0.345874547958374,4.0,0.0,1.0
655980,293.1647644042969,297.1499938964844,293.1499938964844,0.0732814744114875,-1797.6461181640625,304.15045166015625,0.6661691069602966,0.1244478449225425,0.1136708408594131,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.4793538749217987,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487620323896408,-2449.573974609375,304.16522216796875,0.8037847280502319,0.2185716181993484,0.1547198146581649,293.1621398925781,297.1499938964844,293.1499938964844,0.3372237086296081,-6374.19970703125,304.0995178222656,0.9990000128746032,0.4938478767871856,0.4046388864517212,293.3064270019531,297.1499938964844,293.1499938964844,0.0078874947503209,-2666.964111328125,300.5391540527344,0.4793538749217987,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5576171875,294.15545654296875,291.0649108886719,1.0,0.264150470495224,0.7655975222587585,0.7655975222587585,1.0,1.0,-1.1465330123901367,0.4681926965713501,0.6783402562141418,0.2484867423772812,0.0,0.0,0.5017799735069275,54.501251220703125,67.0,-4.971724510192871,-10972.328125,191.8385772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,307.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.25390625,18000.0,0.0,0.0,0.2275077849626541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447066456079483,0.4470717310905456,-5.261772912490415e-06,0.0,0.0002308914699824,0.0,0.0,24.568702697753903,0.0,0.0,0.0,0.3516039550304413,4.0,0.0,1.0
656040,293.1647644042969,297.1499938964844,293.1499938964844,0.0732814744114875,-1797.6461181640625,304.15045166015625,0.6661691069602966,0.1244478449225425,0.1136708408594131,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.4793538749217987,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487620323896408,-2449.573974609375,304.16522216796875,0.8037847280502319,0.2185716181993484,0.1547198146581649,293.1621398925781,297.1499938964844,293.1499938964844,0.3372237086296081,-6374.19970703125,304.0995178222656,0.9990000128746032,0.4938478767871856,0.4046388864517212,293.3064270019531,297.1499938964844,293.1499938964844,0.0078874947503209,-2666.964111328125,300.5391540527344,0.4793538749217987,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5576171875,294.15545654296875,291.0649108886719,1.0,0.264150470495224,0.7655975222587585,0.7655975222587585,1.0,1.0,-1.1465330123901367,0.4681926965713501,0.6783402562141418,0.2484867423772812,0.0,0.0,0.5017799735069275,54.501251220703125,67.0,-4.971724510192871,-10972.328125,191.8385772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,307.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.25390625,18000.0,0.0,0.0,0.2275077849626541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447066456079483,0.4470717310905456,-5.261772912490415e-06,0.0,0.0002308914699824,0.0,0.0,24.568702697753903,0.0,0.0,0.0,0.3516039550304413,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731437876820564,-1795.133544921875,304.1506042480469,0.66251540184021,0.1242096573114395,0.1135111823678016,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.476745069026947,0.050000000745058,0.049204234033823,293.2977600097656,297.1499938964844,293.1499938964844,0.1471455842256546,-2428.24609375,304.1653747558594,0.7974131107330322,0.2165802866220474,0.1533716171979904,293.1747436523437,297.1499938964844,293.1499938964844,0.343356728553772,-6466.08642578125,304.0975646972656,0.9990000128746032,0.4912186861038208,0.4105359315872192,293.3076477050781,297.1499938964844,293.1499938964844,0.0078605022281408,-2661.060546875,300.5085754394531,0.476745069026947,0.050000000745058,0.2334036976099014,291.0649719238281,291.1499938964844,263.29998779296875,261.26837158203125,281.5676574707031,294.1741027832031,291.0651550292969,1.0,0.26651731133461,0.7654184103012085,0.7654184103012085,1.0,1.0,-1.1521507501602173,0.4706775546073913,0.6814731955528259,0.2498406320810318,0.0,0.0,0.5074546933174133,55.8668212890625,67.0,-1.7276575565338137,-11019.4267578125,196.29991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,307.0809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17858.5703125,18000.0,0.0,0.0,0.2296519577503204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562399387359619,0.4562452435493469,-5.309957032295642e-06,0.0,0.0002330675488337,0.0,0.0,25.409442901611328,0.0,0.0,0.0,0.3545627892017364,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0729889571666717,-1792.2962646484375,304.1507873535156,0.6589176654815674,0.1239593103528022,0.1133410632610321,294.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4740365743637085,0.050000000745058,0.0492560192942619,293.29840087890625,297.1499938964844,293.1499938964844,0.1455129534006118,-2406.638671875,304.1655578613281,0.7910827994346619,0.2145822644233703,0.1520192772150039,293.18756103515625,297.1499938964844,293.1499938964844,0.3495356440544128,-6558.16455078125,304.0958557128906,0.9990000128746032,0.4883896708488464,0.4164754748344421,293.3089294433594,297.1499938964844,293.1499938964844,0.0078328065574169,-2654.8564453125,300.4779357910156,0.4740365743637085,0.050000000745058,0.233649343252182,291.0661315917969,291.1499938964844,263.3099975585937,261.27642822265625,281.5787353515625,294.1944580078125,291.0665588378906,1.0,0.2689059972763061,0.765213131904602,0.765213131904602,1.0,1.0,-1.1578096151351929,0.4731791019439697,0.6846305727958679,0.2512030303478241,0.0,0.0,0.5129352807998657,57.26142883300781,70.0,1.5050687789916992,-11066.8623046875,200.870346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972961425781,307.00714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.81640625,18000.0,0.0,0.0,0.2320250272750854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653328061103821,0.4653381705284118,-5.359319857234368e-06,0.0,0.0002354759053559,0.0,0.0,26.26571655273437,0.0,0.0,0.0,0.3575301766395569,4.0,0.0,1.0
656220,293.1660461425781,297.1499938964844,293.1499938964844,0.0726318806409835,-1785.724853515625,304.151123046875,0.6519322395324707,0.123426079750061,0.1129729077219963,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.4682270586490631,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422027647495269,-2362.628173828125,304.1658935546875,0.7786429524421692,0.2105612158775329,0.1493018716573715,293.2135009765625,297.1499938964844,293.1499938964844,0.3619707822799682,-6742.02587890625,304.0932006835937,0.9990000128746032,0.4821787476539612,0.428429514169693,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754082158207,-2641.577392578125,300.41656494140625,0.4682270586490631,0.050000000745058,0.234154462814331,291.0718078613281,291.1499938964844,263.3299865722656,261.29266357421875,281.60418701171875,294.2406921386719,291.0726623535156,1.0,0.2737262547016144,0.7648025751113892,0.7648025751113892,1.0,1.0,-1.1691888570785522,0.4782139956951141,0.6909748911857605,0.2539463937282562,0.0,0.0,0.5230234861373901,60.1264877319336,58.0,7.6674723625183105,-11161.3681640625,210.3012542724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4109191894531,306.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.740234375,18000.0,0.0,0.0,0.2372957468032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827341437339782,0.4827395975589752,-5.458469331642846e-06,0.0,0.0002408250293228,0.0,0.0,27.97109603881836,0.0,0.0,0.0,0.3633092045783996,4.0,0.0,1.0
656280,293.1660461425781,297.1499938964844,293.1499938964844,0.0726318806409835,-1785.724853515625,304.151123046875,0.6519322395324707,0.123426079750061,0.1129729077219963,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.4682270586490631,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422027647495269,-2362.628173828125,304.1658935546875,0.7786429524421692,0.2105612158775329,0.1493018716573715,293.2135009765625,297.1499938964844,293.1499938964844,0.3619707822799682,-6742.02587890625,304.0932006835937,0.9990000128746032,0.4821787476539612,0.428429514169693,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754082158207,-2641.577392578125,300.41656494140625,0.4682270586490631,0.050000000745058,0.234154462814331,291.0718078613281,291.1499938964844,263.3299865722656,261.29266357421875,281.60418701171875,294.2406921386719,291.0726623535156,1.0,0.2737262547016144,0.7648025751113892,0.7648025751113892,1.0,1.0,-1.1691888570785522,0.4782139956951141,0.6909748911857605,0.2539463937282562,0.0,0.0,0.5230234861373901,60.1264877319336,58.0,7.6674723625183105,-11161.3681640625,210.3012542724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4109191894531,306.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.740234375,18000.0,0.0,0.0,0.2372957468032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827341437339782,0.4827395975589752,-5.458469331642846e-06,0.0,0.0002408250293228,0.0,0.0,27.97109603881836,0.0,0.0,0.0,0.3633092045783996,4.0,0.0,1.0
656340,293.1653747558594,297.1499938964844,293.1499938964844,0.0721456333994865,-1776.5682373046875,304.15155029296875,0.6513872146606445,0.1231482848525047,0.112602449953556,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683969616889953,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.13858562707901,-2313.99560546875,304.1666259765625,0.7738509178161621,0.2065658122301101,0.1464960575103759,293.23309326171875,297.1499938964844,293.1499938964844,0.3620850145816803,-6734.31787109375,304.112548828125,0.9990000128746032,0.4765720963478088,0.4280966222286224,293.3141174316406,297.1499938964844,293.1499938964844,0.0076897027902305,-2618.927734375,300.3599853515625,0.4683969616889953,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.64129638671875,294.2721252441406,291.099365234375,1.0,0.2726083397865295,0.764392077922821,0.764392077922821,1.0,1.0,-1.1649653911590576,0.4760307371616363,0.6889346241950989,0.2535407543182373,0.0,0.0,0.5293065309524536,60.00528717041016,46.0,37.54281997680664,-11167.28515625,208.6478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959533691406,306.8184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9375,18000.0,0.0,0.0,0.2428633272647857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4966947138309479,0.496700257062912,-5.548368790186942e-06,0.0,0.0002464753924869,0.0,0.0,29.43148231506348,0.0,0.0,0.0,0.3680651485919952,4.0,0.0,1.0
656400,293.1653747558594,297.1499938964844,293.1499938964844,0.0721456333994865,-1776.5682373046875,304.15155029296875,0.6513872146606445,0.1231482848525047,0.112602449953556,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683969616889953,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.13858562707901,-2313.99560546875,304.1666259765625,0.7738509178161621,0.2065658122301101,0.1464960575103759,293.23309326171875,297.1499938964844,293.1499938964844,0.3620850145816803,-6734.31787109375,304.112548828125,0.9990000128746032,0.4765720963478088,0.4280966222286224,293.3141174316406,297.1499938964844,293.1499938964844,0.0076897027902305,-2618.927734375,300.3599853515625,0.4683969616889953,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.64129638671875,294.2721252441406,291.099365234375,1.0,0.2726083397865295,0.764392077922821,0.764392077922821,1.0,1.0,-1.1649653911590576,0.4760307371616363,0.6889346241950989,0.2535407543182373,0.0,0.0,0.5293065309524536,60.00528717041016,46.0,37.54281997680664,-11167.28515625,208.6478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959533691406,306.8184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9375,18000.0,0.0,0.0,0.2428633272647857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4966947138309479,0.496700257062912,-5.548368790186942e-06,0.0,0.0002464753924869,0.0,0.0,29.43148231506348,0.0,0.0,0.0,0.3680651485919952,4.0,0.0,1.0
656460,293.16522216796875,297.1499938964844,293.1499938964844,0.0715844854712486,-1765.76611328125,304.1520080566406,0.6566014885902405,0.122796706855297,0.1123217046260833,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823009490967,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.13471220433712,-2261.3486328125,304.16754150390625,0.7756247520446777,0.2025847136974334,0.1436746418476104,293.2348327636719,297.1499938964844,293.1499938964844,0.3506746292114258,-6552.21875,304.1441955566406,0.9990000128746032,0.4740664660930633,0.4170225262641907,293.31573486328125,297.1499938964844,293.1499938964844,0.0075778500176966,-2587.02734375,300.312255859375,0.4737823009490967,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.66485595703125,294.252685546875,291.1471252441406,1.0,0.2670240998268127,0.7640183568000793,0.7640183568000793,1.0,1.0,-1.147274374961853,0.4677681624889374,0.6795061826705933,0.2500295639038086,0.0,0.0,0.527285635471344,57.26865768432617,34.0,59.959232330322266,-11049.65625,197.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0983581542969,306.7940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3984375,18000.0,0.0,0.0,0.2478953152894973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979782700538635,0.4979838728904724,-5.57896282771253e-06,0.0,0.0002515822416171,0.0,0.0,29.66873550415039,0.0,0.0,0.0,0.3687762320041656,4.0,0.0,1.0
656520,293.16522216796875,297.1499938964844,293.1499938964844,0.0715844854712486,-1765.76611328125,304.1520080566406,0.6566014885902405,0.122796706855297,0.1123217046260833,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823009490967,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.13471220433712,-2261.3486328125,304.16754150390625,0.7756247520446777,0.2025847136974334,0.1436746418476104,293.2348327636719,297.1499938964844,293.1499938964844,0.3506746292114258,-6552.21875,304.1441955566406,0.9990000128746032,0.4740664660930633,0.4170225262641907,293.31573486328125,297.1499938964844,293.1499938964844,0.0075778500176966,-2587.02734375,300.312255859375,0.4737823009490967,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.66485595703125,294.252685546875,291.1471252441406,1.0,0.2670240998268127,0.7640183568000793,0.7640183568000793,1.0,1.0,-1.147274374961853,0.4677681624889374,0.6795061826705933,0.2500295639038086,0.0,0.0,0.527285635471344,57.26865768432617,34.0,59.959232330322266,-11049.65625,197.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0983581542969,306.7940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3984375,18000.0,0.0,0.0,0.2478953152894973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979782700538635,0.4979838728904724,-5.57896282771253e-06,0.0,0.0002515822416171,0.0,0.0,29.66873550415039,0.0,0.0,0.0,0.3687762320041656,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.0707949921488761,-1750.8177490234375,304.1526184082031,0.6662881970405579,0.1225222572684288,0.1118108406662941,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.482307106256485,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304701119661331,-2203.301513671875,304.16876220703125,0.7822645902633667,0.1982324719429016,0.1405321657657623,293.21728515625,297.1499938964844,293.1499938964844,0.3307808339595794,-6242.435546875,304.1793212890625,0.9990000128746032,0.4754469990730285,0.3978134095668793,293.3161315917969,297.1499938964844,293.1499938964844,0.0074570127762854,-2551.872314453125,300.2691650390625,0.482307106256485,0.050000000745058,0.232889711856842,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.673583984375,294.1913452148437,291.1991271972656,1.0,0.2578378617763519,0.7636446356773376,0.7636446356773376,1.0,1.0,-1.118698239326477,0.4547514617443084,0.663946807384491,0.2436669021844864,0.0,0.0,0.5181047916412354,52.69422149658203,37.0,70.58702850341797,-10836.970703125,179.73590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468811035156,306.828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.189453125,18000.0,0.0,0.0,0.2515695691108703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868099093437195,0.4868154525756836,-5.535743639484281e-06,0.0,0.0002553111407905,0.0,0.0,28.618127822875977,0.0,0.0,0.0,0.3652933239936828,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0707949921488761,-1750.8177490234375,304.1526184082031,0.6662881970405579,0.1225222572684288,0.1118108406662941,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.482307106256485,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304701119661331,-2203.301513671875,304.16876220703125,0.7822645902633667,0.1982324719429016,0.1405321657657623,293.21728515625,297.1499938964844,293.1499938964844,0.3307808339595794,-6242.435546875,304.1793212890625,0.9990000128746032,0.4754469990730285,0.3978134095668793,293.3161315917969,297.1499938964844,293.1499938964844,0.0074570127762854,-2551.872314453125,300.2691650390625,0.482307106256485,0.050000000745058,0.232889711856842,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.673583984375,294.1913452148437,291.1991271972656,1.0,0.2578378617763519,0.7636446356773376,0.7636446356773376,1.0,1.0,-1.118698239326477,0.4547514617443084,0.663946807384491,0.2436669021844864,0.0,0.0,0.5181047916412354,52.69422149658203,37.0,70.58702850341797,-10836.970703125,179.73590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468811035156,306.828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.189453125,18000.0,0.0,0.0,0.2515695691108703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868099093437195,0.4868154525756836,-5.535743639484281e-06,0.0,0.0002553111407905,0.0,0.0,28.618127822875977,0.0,0.0,0.0,0.3652933239936828,4.0,0.0,1.0
656700,293.1637268066406,297.1499938964844,293.1499938964844,0.0705490261316299,-1746.087890625,304.152587890625,0.6706780791282654,0.122513972222805,0.1117165386676788,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.4856098890304565,0.050000000745058,0.0490316860377788,293.3043212890625,297.1499938964844,293.1499938964844,0.128487080335617,-2176.08984375,304.1689453125,0.7846868634223938,0.1962152123451233,0.1390524208545684,293.2046813964844,297.1499938964844,293.1499938964844,0.3224476277828216,-6114.12890625,304.18902587890625,0.9990000128746032,0.4770699441432953,0.3900811374187469,293.3158569335937,297.1499938964844,293.1499938964844,0.0074025033973157,-2535.91650390625,300.2486572265625,0.4856098890304565,0.050000000745058,0.2325852066278457,291.2180480957031,291.1499938964844,263.3999938964844,261.3506164550781,281.6684265136719,294.15142822265625,291.2223815917969,1.0,0.2544988095760345,0.7634577751159668,0.7634577751159668,1.0,1.0,-1.1070802211761477,0.4495370984077453,0.6575431227684021,0.2408928424119949,0.0,0.0,0.5110769867897034,50.904972076416016,37.0,64.43759155273438,-10729.58203125,172.87530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22637939453125,306.8519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18145.900390625,18000.0,0.0,0.0,0.2527064681053161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767257869243622,0.4767312705516815,-5.488175247592153e-06,0.0,0.0002564649330452,0.0,0.0,27.651485443115234,0.0,0.0,0.0,0.3620776236057281,4.0,0.0,1.0
656760,293.1627197265625,297.1499938964844,293.1499938964844,0.0704235062003135,-1743.6871337890625,304.15234375,0.6741887927055359,0.122538149356842,0.1116784214973449,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.4881176352500915,0.050000000745058,0.04898377135396,293.304443359375,297.1499938964844,293.1499938964844,0.1266915053129196,-2151.527099609375,304.16876220703125,0.7859903573989868,0.1942384243011474,0.1376243829727172,293.1927185058594,297.1499938964844,293.1499938964844,0.3161443769931793,-6017.908203125,304.1933288574219,0.9990000128746032,0.4787284135818481,0.3842077553272247,293.3153076171875,297.1499938964844,293.1499938964844,0.0073564699850976,-2523.104248046875,300.2257995605469,0.4881176352500915,0.050000000745058,0.232357919216156,291.2322998046875,291.1499938964844,263.4100036621094,261.35906982421875,281.66278076171875,294.11767578125,291.2341613769531,1.0,0.2517891824245453,0.7634631395339966,0.7634631395339966,1.0,1.0,-1.0979387760162354,0.4454696476459503,0.6524690985679626,0.2387006878852844,0.0,0.0,0.5041004419326782,49.56319427490234,40.0,46.48260498046875,-10631.267578125,167.68569946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33551025390625,306.88018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18169.337890625,18000.0,0.0,0.0,0.2533569633960724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652634859085083,0.4652689099311828,-5.429388238553656e-06,0.0,0.0002571250952314,0.0,0.0,26.55621910095215,0.0,0.0,0.0,0.3584159910678863,4.0,0.0,1.0
656820,293.1606750488281,297.1499938964844,293.1499938964844,0.0703721642494201,-1742.7276611328125,304.1516418457031,0.6792072057723999,0.122634083032608,0.1116920039057731,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.4915355145931244,0.050000000745058,0.0489203296601772,293.3043212890625,297.1499938964844,293.1499938964844,0.1234149932861328,-2106.760498046875,304.16796875,0.7861191034317017,0.1903510242700576,0.1348524540662765,293.1725769042969,297.1499938964844,293.1499938964844,0.3076290190219879,-5889.931640625,304.1928100585937,0.9990000128746032,0.4817392826080322,0.3762892782688141,293.31378173828125,297.1499938964844,293.1499938964844,0.007281307131052,-2503.40625,300.1757507324219,0.4915355145931244,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6567077636719,294.07037353515625,291.2413330078125,1.0,0.2480485141277313,0.7634739875793457,0.7634739875793457,1.0,1.0,-1.0846836566925049,0.4396193027496338,0.6450642943382263,0.235432356595993,0.0,0.0,0.4912216067314148,47.76991653442383,43.0,17.50318717956543,-10483.2001953125,160.57151794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.614990234375,306.9776916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18162.216796875,18000.0,0.0,0.0,0.2532783150672912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439122378826141,0.4439175724983215,-5.313333986123325e-06,0.0,0.0002570452925283,0.0,0.0,24.557514190673828,0.0,0.0,0.0,0.351512461900711,4.0,0.0,1.0
656880,293.1606750488281,297.1499938964844,293.1499938964844,0.0703721642494201,-1742.7276611328125,304.1516418457031,0.6792072057723999,0.122634083032608,0.1116920039057731,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.4915355145931244,0.050000000745058,0.0489203296601772,293.3043212890625,297.1499938964844,293.1499938964844,0.1234149932861328,-2106.760498046875,304.16796875,0.7861191034317017,0.1903510242700576,0.1348524540662765,293.1725769042969,297.1499938964844,293.1499938964844,0.3076290190219879,-5889.931640625,304.1928100585937,0.9990000128746032,0.4817392826080322,0.3762892782688141,293.31378173828125,297.1499938964844,293.1499938964844,0.007281307131052,-2503.40625,300.1757507324219,0.4915355145931244,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6567077636719,294.07037353515625,291.2413330078125,1.0,0.2480485141277313,0.7634739875793457,0.7634739875793457,1.0,1.0,-1.0846836566925049,0.4396193027496338,0.6450642943382263,0.235432356595993,0.0,0.0,0.4912216067314148,47.76991653442383,43.0,17.50318717956543,-10483.2001953125,160.57151794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.614990234375,306.9776916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18162.216796875,18000.0,0.0,0.0,0.2532783150672912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439122378826141,0.4439175724983215,-5.313333986123325e-06,0.0,0.0002570452925283,0.0,0.0,24.557514190673828,0.0,0.0,0.0,0.351512461900711,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0704455226659774,-1744.1441650390625,304.1509704589844,0.681715190410614,0.1227462813258171,0.1117648184299469,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931320548057556,0.050000000745058,0.0488916225731372,293.3040466308594,297.1499938964844,293.1499938964844,0.1203412786126136,-2064.6650390625,304.1671142578125,0.7832707762718201,0.1864946335554123,0.1321387737989425,293.1588134765625,297.1499938964844,293.1499938964844,0.3035153448581695,-5830.74365234375,304.1852722167969,0.9990000128746032,0.4839725494384765,0.3726491630077362,293.31207275390625,297.1499938964844,293.1499938964844,0.0072188680060207,-2487.917236328125,300.12335205078125,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2388610839844,291.1499938964844,263.45001220703125,261.39324951171875,281.6568908691406,294.0452575683594,291.23797607421875,1.0,0.2461656481027603,0.7634848356246948,0.7634848356246948,1.0,1.0,-1.0769447088241575,0.4362514913082123,0.640693187713623,0.2334115654230117,0.0,0.0,0.4794107675552368,46.93213272094727,46.0,-1.5245907306671145,-10379.720703125,156.86883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931640625,307.0982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.166015625,18000.0,0.0,0.0,0.2516207695007324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247393310070038,0.4247445464134216,-5.211736151977675e-06,0.0,0.0002553630911279,0.0,0.0,22.84873008728028,0.0,0.0,0.0,0.3453842997550964,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0704455226659774,-1744.1441650390625,304.1509704589844,0.681715190410614,0.1227462813258171,0.1117648184299469,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931320548057556,0.050000000745058,0.0488916225731372,293.3040466308594,297.1499938964844,293.1499938964844,0.1203412786126136,-2064.6650390625,304.1671142578125,0.7832707762718201,0.1864946335554123,0.1321387737989425,293.1588134765625,297.1499938964844,293.1499938964844,0.3035153448581695,-5830.74365234375,304.1852722167969,0.9990000128746032,0.4839725494384765,0.3726491630077362,293.31207275390625,297.1499938964844,293.1499938964844,0.0072188680060207,-2487.917236328125,300.12335205078125,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2388610839844,291.1499938964844,263.45001220703125,261.39324951171875,281.6568908691406,294.0452575683594,291.23797607421875,1.0,0.2461656481027603,0.7634848356246948,0.7634848356246948,1.0,1.0,-1.0769447088241575,0.4362514913082123,0.640693187713623,0.2334115654230117,0.0,0.0,0.4794107675552368,46.93213272094727,46.0,-1.5245907306671145,-10379.720703125,156.86883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931640625,307.0982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.166015625,18000.0,0.0,0.0,0.2516207695007324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247393310070038,0.4247445464134216,-5.211736151977675e-06,0.0,0.0002553630911279,0.0,0.0,22.84873008728028,0.0,0.0,0.0,0.3453842997550964,4.0,0.0,1.0
657060,293.1572265625,297.1499938964844,293.1499938964844,0.0705916434526443,-1746.9691162109375,304.1504211425781,0.682014524936676,0.1228389590978622,0.1118533685803413,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932048916816711,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173900142312049,-2024.1181640625,304.16632080078125,0.7778939604759216,0.1826134026050567,0.1294390261173248,293.1516418457031,297.1499938964844,293.1499938964844,0.3030550181865692,-5828.2314453125,304.1742248535156,0.9990000128746032,0.485211044549942,0.3724843263626098,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651590988039,-2475.43115234375,300.0682067871094,0.4932048916816711,0.050000000745058,0.2319147884845733,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6621398925781,294.0369567871094,291.2264099121094,1.0,0.2457795888185501,0.7634158730506897,0.7634158730506897,1.0,1.0,-1.0736024379730225,0.434836208820343,0.6387662291526794,0.2324006408452987,0.0,0.0,0.4696758985519409,46.84922790527344,49.0,-14.078472137451172,-10314.3505859375,155.79293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24395751953125,307.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18115.39453125,18000.0,0.0,0.0,0.2487368881702423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089056849479675,0.4089108109474182,-5.129005330672953e-06,0.0,0.0002524363226257,0.0,0.0,21.49424934387207,0.0,0.0,0.0,0.3403690755367279,4.0,0.0,1.0
657120,293.1572265625,297.1499938964844,293.1499938964844,0.0705916434526443,-1746.9691162109375,304.1504211425781,0.682014524936676,0.1228389590978622,0.1118533685803413,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932048916816711,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173900142312049,-2024.1181640625,304.16632080078125,0.7778939604759216,0.1826134026050567,0.1294390261173248,293.1516418457031,297.1499938964844,293.1499938964844,0.3030550181865692,-5828.2314453125,304.1742248535156,0.9990000128746032,0.485211044549942,0.3724843263626098,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651590988039,-2475.43115234375,300.0682067871094,0.4932048916816711,0.050000000745058,0.2319147884845733,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6621398925781,294.0369567871094,291.2264099121094,1.0,0.2457795888185501,0.7634158730506897,0.7634158730506897,1.0,1.0,-1.0736024379730225,0.434836208820343,0.6387662291526794,0.2324006408452987,0.0,0.0,0.4696758985519409,46.84922790527344,49.0,-14.078472137451172,-10314.3505859375,155.79293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24395751953125,307.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18115.39453125,18000.0,0.0,0.0,0.2487368881702423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089056849479675,0.4089108109474182,-5.129005330672953e-06,0.0,0.0002524363226257,0.0,0.0,21.49424934387207,0.0,0.0,0.0,0.3403690755367279,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.0707573965191841,-1750.189697265625,304.1499938964844,0.6804649233818054,0.1228885501623153,0.1119289472699165,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144536808133125,-1983.5743408203125,304.165771484375,0.7704402208328247,0.178642451763153,0.1266999244689941,293.15057373046875,297.1499938964844,293.1499938964844,0.3055507242679596,-5871.06689453125,304.1619873046875,0.9990000128746032,0.4853996932506561,0.3751284182071686,293.3095092773437,297.1499938964844,293.1499938964844,0.0071165980771183,-2464.648681640625,300.0108642578125,0.4920427799224853,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.67144775390625,294.0419006347656,291.2107849121094,1.0,0.2465940564870834,0.7633469700813293,0.7633469700813293,1.0,1.0,-1.0737217664718628,0.4349539875984192,0.6387677788734436,0.2322158366441726,0.0,0.0,0.4623095393180847,47.37413787841797,52.0,-20.86964607238769,-10280.8828125,156.78494262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189208984375,307.3339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18086.029296875,18000.0,0.0,0.0,0.2450449913740158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969016075134277,0.3969066739082336,-5.066737230663421e-06,0.0,0.0002486894954927,0.0,0.0,20.49976348876953,0.0,0.0,0.0,0.3365833759307861,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.0707573965191841,-1750.189697265625,304.1499938964844,0.6804649233818054,0.1228885501623153,0.1119289472699165,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144536808133125,-1983.5743408203125,304.165771484375,0.7704402208328247,0.178642451763153,0.1266999244689941,293.15057373046875,297.1499938964844,293.1499938964844,0.3055507242679596,-5871.06689453125,304.1619873046875,0.9990000128746032,0.4853996932506561,0.3751284182071686,293.3095092773437,297.1499938964844,293.1499938964844,0.0071165980771183,-2464.648681640625,300.0108642578125,0.4920427799224853,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.67144775390625,294.0419006347656,291.2107849121094,1.0,0.2465940564870834,0.7633469700813293,0.7633469700813293,1.0,1.0,-1.0737217664718628,0.4349539875984192,0.6387677788734436,0.2322158366441726,0.0,0.0,0.4623095393180847,47.37413787841797,52.0,-20.86964607238769,-10280.8828125,156.78494262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189208984375,307.3339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18086.029296875,18000.0,0.0,0.0,0.2450449913740158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969016075134277,0.3969066739082336,-5.066737230663421e-06,0.0,0.0002486894954927,0.0,0.0,20.49976348876953,0.0,0.0,0.0,0.3365833759307861,4.0,0.0,1.0
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.0708371773362159,-1751.75048828125,304.1498718261719,0.679111659526825,0.1228922605514526,0.1119556725025177,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.4910840690135956,0.050000000745058,0.0489286631345748,293.3045654296875,297.1499938964844,293.1499938964844,0.1129835024476051,-1963.189697265625,304.16558837890625,0.7661112546920776,0.1766354739665985,0.1253166496753692,293.15216064453125,297.1499938964844,293.1499938964844,0.3077298402786255,-5906.59814453125,304.1558532714844,0.9990000128746032,0.4850829243659973,0.3773270547389984,293.3092041015625,297.1499938964844,293.1499938964844,0.0070934752002358,-2459.62939453125,299.9814147949219,0.4910840690135956,0.050000000745058,0.2320965081453323,291.20416259765625,291.1499938964844,263.5,261.4369506835937,281.6772766113281,294.0481872558594,291.2021789550781,1.0,0.2473761886358261,0.7633125185966492,0.7633125185966492,1.0,1.0,-1.0748523473739624,0.435484915971756,0.6393673419952393,0.2323850393295288,0.0,0.0,0.4595531523227691,47.82914733886719,52.0,-22.81496238708496,-10274.0712890625,157.93032836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63482666015625,307.381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.744140625,18000.0,0.0,0.0,0.2430286556482315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923272788524627,0.3923323154449463,-5.042834800406126e-06,0.0,0.0002466431760694,0.0,0.0,20.12704467773437,0.0,0.0,0.0,0.3351402282714844,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.0709108188748359,-1753.201416015625,304.1497497558594,0.6774367094039917,0.1228803247213363,0.1119726374745369,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.4899173974990845,0.050000000745058,0.0489501766860485,293.30487060546875,297.1499938964844,293.1499938964844,0.1115144044160842,-1942.7608642578125,304.1654357910156,0.761486291885376,0.1746208667755127,0.1239294111728668,293.155029296875,297.1499938964844,293.1499938964844,0.3104410767555237,-5950.0927734375,304.1498718261719,0.9990000128746032,0.4844889342784881,0.3800210356712341,293.3090209960937,297.1499938964844,293.1499938964844,0.0070708612911403,-2454.761962890625,299.9515075683594,0.4899173974990845,0.050000000745058,0.232198566198349,291.1953430175781,291.1499938964844,263.510009765625,261.4458312988281,281.68389892578125,294.0565490722656,291.1932983398437,1.0,0.2483712285757064,0.7632192969322205,0.7632192969322205,1.0,1.0,-1.0765889883041382,0.4362756609916687,0.6403133273124695,0.2326971888542175,0.0,0.0,0.457414299249649,48.39559555053711,55.0,-24.010128021240234,-10272.9169921875,159.45138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.733642578125,307.42108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8359375,18000.0,0.0,0.0,0.2409695833921432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886792957782745,0.3886843025684356,-5.023410722060362e-06,0.0,0.0002445534919388,0.0,0.0,19.83123588562012,0.0,0.0,0.0,0.3339847028255462,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0710304155945777,-1755.59765625,304.1496276855469,0.6732884645462036,0.1228062137961387,0.111972726881504,294.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085809245705604,-1901.7828369140625,304.1651611328125,0.7516093850135803,0.1705791354179382,0.1211514398455619,293.1644287109375,297.1499938964844,293.1499938964844,0.3172457814216614,-6057.458984375,304.1386108398437,0.9990000128746032,0.4824679493904114,0.3866823017597198,293.3091735839844,297.1499938964844,293.1499938964844,0.0070263873785734,-2445.211669921875,299.890380859375,0.4870601296424866,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.69891357421875,294.0787353515625,291.1755676269531,1.0,0.2509112954139709,0.7630329132080078,0.7630329132080078,1.0,1.0,-1.081620693206787,0.4385431408882141,0.6430776119232178,0.2337043285369873,0.0,0.0,0.4549339711666107,49.82430648803711,58.0,-24.700902938842773,-10285.3662109375,163.49241638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.720703125,18000.0,0.0,0.0,0.2369172275066375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840405344963074,0.3840455412864685,-4.9970690270129126e-06,0.0,0.0002404408733127,0.0,0.0,19.452852249145508,0.0,0.0,0.0,0.332491785287857,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0710304155945777,-1755.59765625,304.1496276855469,0.6732884645462036,0.1228062137961387,0.111972726881504,294.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085809245705604,-1901.7828369140625,304.1651611328125,0.7516093850135803,0.1705791354179382,0.1211514398455619,293.1644287109375,297.1499938964844,293.1499938964844,0.3172457814216614,-6057.458984375,304.1386108398437,0.9990000128746032,0.4824679493904114,0.3866823017597198,293.3091735839844,297.1499938964844,293.1499938964844,0.0070263873785734,-2445.211669921875,299.890380859375,0.4870601296424866,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.69891357421875,294.0787353515625,291.1755676269531,1.0,0.2509112954139709,0.7630329132080078,0.7630329132080078,1.0,1.0,-1.081620693206787,0.4385431408882141,0.6430776119232178,0.2337043285369873,0.0,0.0,0.4549339711666107,49.82430648803711,58.0,-24.700902938842773,-10285.3662109375,163.49241638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.720703125,18000.0,0.0,0.0,0.2369172275066375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840405344963074,0.3840455412864685,-4.9970690270129126e-06,0.0,0.0002404408733127,0.0,0.0,19.452852249145508,0.0,0.0,0.0,0.332491785287857,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.0711033716797828,-1757.1356201171875,304.1496276855469,0.6683362722396851,0.1226632520556449,0.1119231432676315,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836300611495971,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056447252631187,-1860.503662109375,304.1650085449219,0.7412331700325012,0.1665034145116806,0.1183672845363617,293.1778564453125,297.1499938964844,293.1499938964844,0.3255763351917267,-6186.822265625,304.1285705566406,0.9990000128746032,0.4793858826160431,0.3947242498397827,293.30987548828125,297.1499938964844,293.1499938964844,0.0069821253418922,-2435.62060546875,299.82763671875,0.4836300611495971,0.050000000745058,0.2327683418989181,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.71636962890625,294.10791015625,291.1585998535156,1.0,0.2540505230426788,0.7628465294837952,0.7628465294837952,1.0,1.0,-1.0883283615112305,0.4415529668331146,0.6467753648757935,0.2351194024085998,0.0,0.0,0.4547056853771209,51.59074401855469,61.0,-23.741416931152344,-10313.8388671875,168.67613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378356933594,307.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.044921875,18000.0,0.0,0.0,0.2332376539707183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826827704906463,0.3826877474784851,-4.985788564226823e-06,0.0,0.0002367065608268,0.0,0.0,19.330474853515625,0.0,0.0,0.0,0.3320027887821197,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.0711033716797828,-1757.1356201171875,304.1496276855469,0.6683362722396851,0.1226632520556449,0.1119231432676315,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836300611495971,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056447252631187,-1860.503662109375,304.1650085449219,0.7412331700325012,0.1665034145116806,0.1183672845363617,293.1778564453125,297.1499938964844,293.1499938964844,0.3255763351917267,-6186.822265625,304.1285705566406,0.9990000128746032,0.4793858826160431,0.3947242498397827,293.30987548828125,297.1499938964844,293.1499938964844,0.0069821253418922,-2435.62060546875,299.82763671875,0.4836300611495971,0.050000000745058,0.2327683418989181,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.71636962890625,294.10791015625,291.1585998535156,1.0,0.2540505230426788,0.7628465294837952,0.7628465294837952,1.0,1.0,-1.0883283615112305,0.4415529668331146,0.6467753648757935,0.2351194024085998,0.0,0.0,0.4547056853771209,51.59074401855469,61.0,-23.741416931152344,-10313.8388671875,168.67613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378356933594,307.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.044921875,18000.0,0.0,0.0,0.2332376539707183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826827704906463,0.3826877474784851,-4.985788564226823e-06,0.0,0.0002367065608268,0.0,0.0,19.330474853515625,0.0,0.0,0.0,0.3320027887821197,4.0,0.0,1.0
