time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0711198449134826,-1757.6239013671875,304.14971923828125,0.6628482341766357,0.1224526613950729,0.1118222251534462,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040224075317,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.102635234594345,-1817.8861083984373,304.1650390625,0.7304783463478088,0.1623154133558273,0.1155203580856323,293.1941833496094,297.1499938964844,293.1499938964844,0.3351073265075683,-6332.89501953125,304.119873046875,0.9990000128746032,0.4753762781620025,0.4038392603397369,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372477009892,-2425.654296875,299.7637023925781,0.4797040224075317,0.050000000745058,0.233132392168045,291.14508056640625,291.1499938964844,263.57000732421875,261.50018310546875,281.7375183105469,294.1449584960937,291.1435546875,1.0,0.2576510012149811,0.7625741958618164,0.7625741958618164,1.0,1.0,-1.096259355545044,0.4450972080230713,0.6511621475219727,0.2368198782205581,0.0,0.0,0.4564097225666046,53.64033889770508,64.0,-21.19231414794922,-10353.5576171875,174.8061065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9259338378906,307.4844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.525390625,18000.0,0.0,0.0,0.2302083820104599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842006921768188,0.38420569896698,-4.987774445908144e-06,0.0,0.0002336322504561,0.0,0.0,19.43031311035156,0.0,0.0,0.0,0.3323937952518463,4.0,0.0,1.0
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0711198449134826,-1757.6239013671875,304.14971923828125,0.6628482341766357,0.1224526613950729,0.1118222251534462,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040224075317,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.102635234594345,-1817.8861083984373,304.1650390625,0.7304783463478088,0.1623154133558273,0.1155203580856323,293.1941833496094,297.1499938964844,293.1499938964844,0.3351073265075683,-6332.89501953125,304.119873046875,0.9990000128746032,0.4753762781620025,0.4038392603397369,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372477009892,-2425.654296875,299.7637023925781,0.4797040224075317,0.050000000745058,0.233132392168045,291.14508056640625,291.1499938964844,263.57000732421875,261.50018310546875,281.7375183105469,294.1449584960937,291.1435546875,1.0,0.2576510012149811,0.7625741958618164,0.7625741958618164,1.0,1.0,-1.096259355545044,0.4450972080230713,0.6511621475219727,0.2368198782205581,0.0,0.0,0.4564097225666046,53.64033889770508,64.0,-21.19231414794922,-10353.5576171875,174.8061065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9259338378906,307.4844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.525390625,18000.0,0.0,0.0,0.2302083820104599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842006921768188,0.38420569896698,-4.987774445908144e-06,0.0,0.0002336322504561,0.0,0.0,19.43031311035156,0.0,0.0,0.0,0.3323937952518463,4.0,0.0,1.0
657780,293.1561889648437,297.1499938964844,293.1499938964844,0.0710771828889846,-1757.010498046875,304.14990234375,0.6570605039596558,0.1221785768866539,0.1116714403033256,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752900898456573,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.099560372531414,-1774.0205078125,304.1651306152344,0.7192865014076233,0.1580540984869003,0.1126206740736961,293.2126770019531,297.1499938964844,293.1499938964844,0.3455576300621032,-6491.169921875,304.112548828125,0.9990000128746032,0.4705065786838531,0.4137552380561828,293.312744140625,297.1499938964844,293.1499938964844,0.0068914229050278,-2415.1669921875,299.6988525390625,0.4752900898456573,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7619934082031,294.1892395019531,291.1308898925781,1.0,0.2615992426872253,0.7623018622398376,0.7623018622398376,1.0,1.0,-1.1050889492034912,0.4490451216697693,0.6560438275337219,0.2387338131666183,0.0,0.0,0.4596799612045288,55.9243049621582,52.0,-18.01043701171875,-10400.5927734375,181.7273712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482666015625,307.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.435546875,18000.0,0.0,0.0,0.2280203402042389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38809534907341,0.3881003558635711,-5.001056251785485e-06,0.0,0.0002314116572961,0.0,0.0,19.716407775878903,0.0,0.0,0.0,0.3335187435150146,4.0,0.0,1.0
657840,293.1561889648437,297.1499938964844,293.1499938964844,0.0710771828889846,-1757.010498046875,304.14990234375,0.6570605039596558,0.1221785768866539,0.1116714403033256,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752900898456573,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.099560372531414,-1774.0205078125,304.1651306152344,0.7192865014076233,0.1580540984869003,0.1126206740736961,293.2126770019531,297.1499938964844,293.1499938964844,0.3455576300621032,-6491.169921875,304.112548828125,0.9990000128746032,0.4705065786838531,0.4137552380561828,293.312744140625,297.1499938964844,293.1499938964844,0.0068914229050278,-2415.1669921875,299.6988525390625,0.4752900898456573,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7619934082031,294.1892395019531,291.1308898925781,1.0,0.2615992426872253,0.7623018622398376,0.7623018622398376,1.0,1.0,-1.1050889492034912,0.4490451216697693,0.6560438275337219,0.2387338131666183,0.0,0.0,0.4596799612045288,55.9243049621582,52.0,-18.01043701171875,-10400.5927734375,181.7273712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482666015625,307.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.435546875,18000.0,0.0,0.0,0.2280203402042389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38809534907341,0.3881003558635711,-5.001056251785485e-06,0.0,0.0002314116572961,0.0,0.0,19.716407775878903,0.0,0.0,0.0,0.3335187435150146,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.0709937587380409,-1755.53564453125,304.1500549316406,0.6564437747001648,0.1220375746488571,0.1115472316741943,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4749766588211059,0.050000000745058,0.0492384992539882,293.3092956542969,297.1499938964844,293.1499938964844,0.0979618653655052,-1751.05712890625,304.1653137207031,0.7158492207527161,0.1559195667505264,0.1111327335238456,293.22100830078125,297.1499938964844,293.1499938964844,0.3467299044132232,-6506.23486328125,304.1173400878906,0.9990000128746032,0.4680744111537933,0.4144405722618103,293.3135986328125,297.1499938964844,293.1499938964844,0.00686149392277,-2407.585693359375,299.6669311523437,0.4749766588211059,0.050000000745058,0.2335662543773651,291.128173828125,291.1499938964844,263.6000061035156,261.5280456542969,281.77862548828125,294.2103576660156,291.12841796875,1.0,0.261299729347229,0.7621656656265259,0.7621656656265259,1.0,1.0,-1.104023814201355,0.4485796093940735,0.6554442644119263,0.2383882254362106,0.0,0.0,0.4615662097930908,56.05941390991211,52.0,-8.562586784362793,-10399.8486328125,181.6576232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.790283203125,307.42486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.09765625,18000.0,0.0,0.0,0.2272603958845138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.390741229057312,0.3907462656497955,-5.01139038533438e-06,0.0,0.0002306404203409,0.0,0.0,19.91667938232422,0.0,0.0,0.0,0.3342972099781036,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708233937621116,-1752.3414306640625,304.1503601074219,0.6575223207473755,0.121912382543087,0.1114065274596214,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4761229157447815,0.050000000745058,0.0492165647447109,293.309814453125,297.1499938964844,293.1499938964844,0.09626155346632,-1726.424072265625,304.1656188964844,0.7140949964523315,0.1537963896989822,0.1096304580569267,293.2254943847656,297.1499938964844,293.1499938964844,0.3444526195526123,-6468.02001953125,304.1274719238281,0.9990000128746032,0.466288298368454,0.4119213819503784,293.3143920898437,297.1499938964844,293.1499938964844,0.0068235038779675,-2396.72802734375,299.6386413574219,0.4761229157447815,0.050000000745058,0.2334621846675872,291.1346740722656,291.1499938964844,263.6099853515625,261.5374450683594,281.7929382324219,294.2207336425781,291.13720703125,1.0,0.2597891092300415,0.7620115876197815,0.7620115876197815,1.0,1.0,-1.0988792181015017,0.44632488489151,0.6525543928146362,0.2369910776615142,0.0,0.0,0.4619918763637543,55.42864608764648,40.0,10.031466484069824,-10372.2626953125,178.92471313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279052734375,307.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0703125,18000.0,0.0,0.0,0.2266664654016494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926093280315399,0.3926143646240234,-5.0217859097756445e-06,0.0,0.0002300376363564,0.0,0.0,20.069765090942383,0.0,0.0,0.0,0.3348630368709564,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.0704030841588974,-1744.3785400390625,304.15093994140625,0.6638088226318359,0.1217413246631622,0.1111270114779472,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.481518417596817,0.050000000745058,0.0491116121411323,293.3105163574219,297.1499938964844,293.1499938964844,0.092764213681221,-1675.4952392578125,304.1662292480469,0.7146424055099487,0.149606853723526,0.1066132560372352,293.2221069335937,297.1499938964844,293.1499938964844,0.3323190212249756,-6275.8076171875,304.1553955078125,0.9990000128746032,0.4650288820266723,0.3996506035327911,293.3155517578125,297.1499938964844,293.1499938964844,0.0067337304353713,-2369.867919921875,299.5878295898437,0.481518417596817,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.8083801269531,294.2052001953125,291.16455078125,1.0,0.2536115050315857,0.761703372001648,0.761703372001648,1.0,1.0,-1.0794744491577148,0.4378277361392975,0.641646683216095,0.2318931967020034,0.0,0.0,0.4587085247039795,52.49279022216797,28.0,31.32622337341309,-10222.46875,167.78321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195373535156,307.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.225668579339981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3902645707130432,0.3902696073055267,-5.022340701543726e-06,0.0,0.0002290249249199,0.0,0.0,19.92584228515625,0.0,0.0,0.0,0.3342960774898529,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.0704030841588974,-1744.3785400390625,304.15093994140625,0.6638088226318359,0.1217413246631622,0.1111270114779472,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.481518417596817,0.050000000745058,0.0491116121411323,293.3105163574219,297.1499938964844,293.1499938964844,0.092764213681221,-1675.4952392578125,304.1662292480469,0.7146424055099487,0.149606853723526,0.1066132560372352,293.2221069335937,297.1499938964844,293.1499938964844,0.3323190212249756,-6275.8076171875,304.1553955078125,0.9990000128746032,0.4650288820266723,0.3996506035327911,293.3155517578125,297.1499938964844,293.1499938964844,0.0067337304353713,-2369.867919921875,299.5878295898437,0.481518417596817,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.8083801269531,294.2052001953125,291.16455078125,1.0,0.2536115050315857,0.761703372001648,0.761703372001648,1.0,1.0,-1.0794744491577148,0.4378277361392975,0.641646683216095,0.2318931967020034,0.0,0.0,0.4587085247039795,52.49279022216797,28.0,31.32622337341309,-10222.46875,167.78321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195373535156,307.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.225668579339981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3902645707130432,0.3902696073055267,-5.022340701543726e-06,0.0,0.0002290249249199,0.0,0.0,19.92584228515625,0.0,0.0,0.0,0.3342960774898529,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.0700186640024185,-1737.06298828125,304.1512451171875,0.6757036447525024,0.1217197477817535,0.1109107583761215,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902940690517425,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892960950732231,-1624.9183349609375,304.1665954589844,0.7202239632606506,0.1455457955598831,0.1036277562379837,293.2023620605469,297.1499938964844,293.1499938964844,0.3118077516555786,-5955.251953125,304.1878356933594,0.9990000128746032,0.4671767652034759,0.3791506588459015,293.31573486328125,297.1499938964844,293.1499938964844,0.0066366218961775,-2340.3408203125,299.5404357910156,0.4902940690517425,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.8072509765625,294.1474914550781,291.19439697265625,1.0,0.2438850849866867,0.7613951563835144,0.7613951563835144,1.0,1.0,-1.0498687028884888,0.4249343276023865,0.6249343156814575,0.2241784781217575,0.0,0.0,0.4513530135154724,47.8167610168457,31.0,40.680057525634766,-9988.5419921875,151.07345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56884765625,307.3179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18064.626953125,18000.0,0.0,0.0,0.2244212627410888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818817436695099,0.3818867206573486,-4.995100880478276e-06,0.0,0.0002277590538142,0.0,0.0,19.313751220703125,0.0,0.0,0.0,0.3318924009799957,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.0700186640024185,-1737.06298828125,304.1512451171875,0.6757036447525024,0.1217197477817535,0.1109107583761215,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902940690517425,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892960950732231,-1624.9183349609375,304.1665954589844,0.7202239632606506,0.1455457955598831,0.1036277562379837,293.2023620605469,297.1499938964844,293.1499938964844,0.3118077516555786,-5955.251953125,304.1878356933594,0.9990000128746032,0.4671767652034759,0.3791506588459015,293.31573486328125,297.1499938964844,293.1499938964844,0.0066366218961775,-2340.3408203125,299.5404357910156,0.4902940690517425,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.8072509765625,294.1474914550781,291.19439697265625,1.0,0.2438850849866867,0.7613951563835144,0.7613951563835144,1.0,1.0,-1.0498687028884888,0.4249343276023865,0.6249343156814575,0.2241784781217575,0.0,0.0,0.4513530135154724,47.8167610168457,31.0,40.680057525634766,-9988.5419921875,151.07345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56884765625,307.3179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18064.626953125,18000.0,0.0,0.0,0.2244212627410888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818817436695099,0.3818867206573486,-4.995100880478276e-06,0.0,0.0002277590538142,0.0,0.0,19.313751220703125,0.0,0.0,0.0,0.3318924009799957,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698508247733116,-1733.82373046875,304.1510925292969,0.6852039098739624,0.1218179538846015,0.1108679175376892,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4968384206295013,0.050000000745058,0.0488277599215507,293.3098449707031,297.1499938964844,293.1499938964844,0.0860548838973045,-1577.8470458984375,304.1664428710937,0.7228866219520569,0.1416101902723312,0.1007746234536171,293.1744079589844,297.1499938964844,293.1499938964844,0.2965915203094482,-5720.22314453125,304.1999816894531,0.9990000128746032,0.4715209007263183,0.3643957078456878,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546645782887,-2315.874267578125,299.492919921875,0.4968384206295013,0.050000000745058,0.2316178679466247,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7915344238281,294.0801086425781,291.2113952636719,1.0,0.2373364567756652,0.7614384293556213,0.7614384293556213,1.0,1.0,-1.0278794765472412,0.4155153334140777,0.6123641729354858,0.2182799577713012,0.0,0.0,0.4414215981960296,44.58260345458984,34.0,20.49186134338379,-9763.7509765625,139.58985900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887145996094,307.2627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18091.7421875,18000.0,0.0,0.0,0.2225276529788971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686536252498626,0.368658572435379,-4.944959528074833e-06,0.0,0.0002258372696815,0.0,0.0,18.34422492980957,0.0,0.0,0.0,0.328076958656311,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698508247733116,-1733.82373046875,304.1510925292969,0.6852039098739624,0.1218179538846015,0.1108679175376892,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4968384206295013,0.050000000745058,0.0488277599215507,293.3098449707031,297.1499938964844,293.1499938964844,0.0860548838973045,-1577.8470458984375,304.1664428710937,0.7228866219520569,0.1416101902723312,0.1007746234536171,293.1744079589844,297.1499938964844,293.1499938964844,0.2965915203094482,-5720.22314453125,304.1999816894531,0.9990000128746032,0.4715209007263183,0.3643957078456878,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546645782887,-2315.874267578125,299.492919921875,0.4968384206295013,0.050000000745058,0.2316178679466247,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7915344238281,294.0801086425781,291.2113952636719,1.0,0.2373364567756652,0.7614384293556213,0.7614384293556213,1.0,1.0,-1.0278794765472412,0.4155153334140777,0.6123641729354858,0.2182799577713012,0.0,0.0,0.4414215981960296,44.58260345458984,34.0,20.49186134338379,-9763.7509765625,139.58985900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887145996094,307.2627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18091.7421875,18000.0,0.0,0.0,0.2225276529788971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686536252498626,0.368658572435379,-4.944959528074833e-06,0.0,0.0002258372696815,0.0,0.0,18.34422492980957,0.0,0.0,0.0,0.328076958656311,4.0,0.0,1.0
658380,293.1533508300781,297.1499938964844,293.1499938964844,0.0699429512023925,-1735.5977783203125,304.15057373046875,0.6914529800415039,0.1219799667596817,0.110937550663948,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5010274648666382,0.050000000745058,0.0487599372863769,293.3087158203125,297.1499938964844,293.1499938964844,0.0831144377589225,-1535.5543212890625,304.1658630371094,0.72227543592453,0.1377854794263839,0.0980352610349655,293.1509094238281,297.1499938964844,293.1499938964844,0.2874524891376495,-5581.4521484375,304.19830322265625,0.9990000128746032,0.4756779670715332,0.3554523289203644,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921071752905,-2298.87841796875,299.4384460449219,0.5010274648666382,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.7823486328125,294.03631591796875,291.20526123046875,1.0,0.233153149485588,0.7614817023277283,0.7614817023277283,1.0,1.0,-1.0134705305099487,0.4094122946262359,0.6040582656860352,0.2143031805753708,0.0,0.0,0.4341702461242676,42.66448974609375,37.0,-1.8761565685272217,-9607.05078125,132.63487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6510314941406,307.2393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18071.927734375,18000.0,0.0,0.0,0.2200321406126022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579164743423462,0.3579213619232178,-4.896537575405091e-06,0.0,0.0002233046543551,0.0,0.0,17.551414489746094,0.0,0.0,0.0,0.3249062299728393,4.0,0.0,1.0
658440,293.1533508300781,297.1499938964844,293.1499938964844,0.0699429512023925,-1735.5977783203125,304.15057373046875,0.6914529800415039,0.1219799667596817,0.110937550663948,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5010274648666382,0.050000000745058,0.0487599372863769,293.3087158203125,297.1499938964844,293.1499938964844,0.0831144377589225,-1535.5543212890625,304.1658630371094,0.72227543592453,0.1377854794263839,0.0980352610349655,293.1509094238281,297.1499938964844,293.1499938964844,0.2874524891376495,-5581.4521484375,304.19830322265625,0.9990000128746032,0.4756779670715332,0.3554523289203644,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921071752905,-2298.87841796875,299.4384460449219,0.5010274648666382,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.7823486328125,294.03631591796875,291.20526123046875,1.0,0.233153149485588,0.7614817023277283,0.7614817023277283,1.0,1.0,-1.0134705305099487,0.4094122946262359,0.6040582656860352,0.2143031805753708,0.0,0.0,0.4341702461242676,42.66448974609375,37.0,-1.8761565685272217,-9607.05078125,132.63487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6510314941406,307.2393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18071.927734375,18000.0,0.0,0.0,0.2200321406126022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579164743423462,0.3579213619232178,-4.896537575405091e-06,0.0,0.0002233046543551,0.0,0.0,17.551414489746094,0.0,0.0,0.0,0.3249062299728393,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0700226724147796,-1737.1090087890625,304.1503295898437,0.6935049295425415,0.1220705732703208,0.1109977215528488,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.502360999584198,0.050000000745058,0.0487393960356712,293.3080749511719,297.1499938964844,293.1499938964844,0.0816889032721519,-1515.1319580078125,304.1655578613281,0.7209335565567017,0.1359042078256607,0.0967000499367713,293.14166259765625,297.1499938964844,293.1499938964844,0.2845679521560669,-5538.583984375,304.1947631835937,0.9990000128746032,0.4774836599826813,0.3526983559131622,293.3124389648437,297.1499938964844,293.1499938964844,0.0064642867073416,-2291.48388671875,299.4110107421875,0.502360999584198,0.050000000745058,0.231198713183403,291.201904296875,291.1499938964844,263.70001220703125,261.62469482421875,281.78045654296875,294.0223999023437,291.2006225585937,1.0,0.2318125367164611,0.7615033388137817,0.7615033388137817,1.0,1.0,-1.008492112159729,0.4073295891284942,0.6011625528335571,0.2128742039203643,0.0,0.0,0.4311442673206329,42.0743293762207,37.0,-8.0477294921875,-9549.3134765625,130.3949432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864624023437,307.2352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.654296875,18000.0,0.0,0.0,0.2186397016048431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535913527011871,0.3535962402820587,-4.877174887951696e-06,0.0,0.0002218915033154,0.0,0.0,17.237733840942383,0.0,0.0,0.0,0.3236362934112549,4.0,0.0,1.0
658560,293.15203857421875,297.1499938964844,293.1499938964844,0.0701190829277038,-1738.9351806640625,304.15008544921875,0.6948915719985962,0.1221605613827705,0.1110666990280151,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.5032231211662292,0.050000000745058,0.0487263835966587,293.307373046875,297.1499938964844,293.1499938964844,0.0802866145968437,-1495.10546875,304.165283203125,0.7189468145370483,0.1340359300374984,0.0953813195228576,293.1342163085937,297.1499938964844,293.1499938964844,0.2826845347881317,-5511.44482421875,304.1900329589844,0.9990000128746032,0.4790521264076233,0.3509422242641449,293.3115539550781,297.1499938964844,293.1499938964844,0.0064382362179458,-2284.692626953125,299.3832397460937,0.5032231211662292,0.050000000745058,0.2311369925737381,291.1962585449219,291.1499938964844,263.7099914550781,261.6347045898437,281.78009033203125,294.01300048828125,291.1946716308594,1.0,0.2309055626392364,0.7615309953689575,0.7615309953689575,1.0,1.0,-1.004793643951416,0.4058018922805786,0.5989918112754822,0.2117689251899719,0.0,0.0,0.4286212623119354,41.69204330444336,40.0,-13.021402359008787,-9502.486328125,128.83889770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7203369140625,307.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.51171875,18000.0,0.0,0.0,0.217192992568016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349879115819931,0.3498839735984802,-4.860485660174163e-06,0.0,0.0002204232732765,0.0,0.0,16.970640182495117,0.0,0.0,0.0,0.3225539624691009,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.0703364685177803,-1743.0560302734375,304.14971923828125,0.6958516240119934,0.1223219409584999,0.1112119704484939,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699175834656,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775210484862327,-1455.7998046875,304.164794921875,0.7131184935569763,0.1303175687789917,0.0927761942148208,293.12469482421875,297.1499938964844,293.1499938964844,0.2815490365028381,-5498.36279296875,304.1785583496094,0.9990000128746032,0.4813962280750274,0.3500397503376007,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901012763381,-2272.426513671875,299.3265075683594,0.5036699175834656,0.050000000745058,0.2311054915189743,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.78326416015625,294.0054931640625,291.18048095703125,1.0,0.230220690369606,0.7615863084793091,0.7615863084793091,1.0,1.0,-1.0007107257843018,0.4041772484779358,0.596533477306366,0.2103966325521469,0.0,0.0,0.4252296686172485,41.46224594116211,43.0,-18.86160087585449,-9440.537109375,127.45944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733459472656,307.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.865234375,18000.0,0.0,0.0,0.2142671644687652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344607949256897,0.3446127772331238,-4.835591880691936e-06,0.0,0.0002174539258703,0.0,0.0,16.591379165649414,0.0,0.0,0.0,0.3210076689720154,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.0703364685177803,-1743.0560302734375,304.14971923828125,0.6958516240119934,0.1223219409584999,0.1112119704484939,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699175834656,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775210484862327,-1455.7998046875,304.164794921875,0.7131184935569763,0.1303175687789917,0.0927761942148208,293.12469482421875,297.1499938964844,293.1499938964844,0.2815490365028381,-5498.36279296875,304.1785583496094,0.9990000128746032,0.4813962280750274,0.3500397503376007,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901012763381,-2272.426513671875,299.3265075683594,0.5036699175834656,0.050000000745058,0.2311054915189743,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.78326416015625,294.0054931640625,291.18048095703125,1.0,0.230220690369606,0.7615863084793091,0.7615863084793091,1.0,1.0,-1.0007107257843018,0.4041772484779358,0.596533477306366,0.2103966325521469,0.0,0.0,0.4252296686172485,41.46224594116211,43.0,-18.86160087585449,-9440.537109375,127.45944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733459472656,307.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.865234375,18000.0,0.0,0.0,0.2142671644687652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344607949256897,0.3446127772331238,-4.835591880691936e-06,0.0,0.0002174539258703,0.0,0.0,16.591379165649414,0.0,0.0,0.0,0.3210076689720154,4.0,0.0,1.0
658740,293.1502990722656,297.1499938964844,293.1499938964844,0.0705470591783523,-1747.0531005859375,304.1494445800781,0.6946907639503479,0.1224369779229164,0.1113420277833938,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026547908782959,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747595876455307,-1416.8087158203125,304.1644897460937,0.7047656178474426,0.1265966892242431,0.0901907905936241,293.1219177246094,297.1499938964844,293.1499938964844,0.2833946049213409,-5531.630859375,304.1659545898437,0.9990000128746032,0.4826131165027618,0.3520981073379516,293.30889892578125,297.1499938964844,293.1499938964844,0.006344917230308,-2261.031494140625,299.26861572265625,0.5026547908782959,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.79071044921875,294.01031494140625,291.1657409667969,1.0,0.2308116257190704,0.7616415619850159,0.7616415619850159,1.0,1.0,-1.0003381967544556,0.404151052236557,0.5961871147155762,0.2099633067846298,0.0,0.0,0.4238829314708709,41.835933685302734,46.0,-20.45054054260254,-9413.8076171875,128.0058135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79412841796875,307.2174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.65625,18000.0,0.0,0.0,0.2115130573511123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420712351799011,0.3420760631561279,-4.821762104256777e-06,0.0,0.0002146588667528,0.0,0.0,16.404722213745117,0.0,0.0,0.0,0.3202373385429382,4.0,0.0,1.0
658800,293.1502990722656,297.1499938964844,293.1499938964844,0.0705470591783523,-1747.0531005859375,304.1494445800781,0.6946907639503479,0.1224369779229164,0.1113420277833938,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026547908782959,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747595876455307,-1416.8087158203125,304.1644897460937,0.7047656178474426,0.1265966892242431,0.0901907905936241,293.1219177246094,297.1499938964844,293.1499938964844,0.2833946049213409,-5531.630859375,304.1659545898437,0.9990000128746032,0.4826131165027618,0.3520981073379516,293.30889892578125,297.1499938964844,293.1499938964844,0.006344917230308,-2261.031494140625,299.26861572265625,0.5026547908782959,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.79071044921875,294.01031494140625,291.1657409667969,1.0,0.2308116257190704,0.7616415619850159,0.7616415619850159,1.0,1.0,-1.0003381967544556,0.404151052236557,0.5961871147155762,0.2099633067846298,0.0,0.0,0.4238829314708709,41.835933685302734,46.0,-20.45054054260254,-9413.8076171875,128.0058135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79412841796875,307.2174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.65625,18000.0,0.0,0.0,0.2115130573511123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420712351799011,0.3420760631561279,-4.821762104256777e-06,0.0,0.0002146588667528,0.0,0.0,16.404722213745117,0.0,0.0,0.0,0.3202373385429382,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707229301333427,-1750.4080810546875,304.1493530273437,0.691790759563446,0.1224868521094322,0.1114345788955688,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719675049185752,-1377.6759033203125,304.164306640625,0.694434642791748,0.1228519156575203,0.0876048654317855,293.1251220703125,297.1499938964844,293.1499938964844,0.2876833081245422,-5602.43505859375,304.15350341796875,0.9990000128746032,0.482683777809143,0.3565556704998016,293.3084411621094,297.1499938964844,293.1499938964844,0.0063011236488819,-2249.95703125,299.20947265625,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.802001953125,294.02496337890625,291.151611328125,1.0,0.2324350625276565,0.7615646123886108,0.7615646123886108,1.0,1.0,-1.0029244422912598,0.4053704440593719,0.5975539684295654,0.2102978080511093,0.0,0.0,0.4244079291820526,42.70664596557617,49.0,-19.818458557128903,-9414.2998046875,130.11737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745056152344,307.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091601341962814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419910967350006,0.341995894908905,-4.81776714877924e-06,0.0,0.0002122709556715,0.0,0.0,16.3878116607666,0.0,0.0,0.0,0.3201576769351959,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707229301333427,-1750.4080810546875,304.1493530273437,0.691790759563446,0.1224868521094322,0.1114345788955688,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719675049185752,-1377.6759033203125,304.164306640625,0.694434642791748,0.1228519156575203,0.0876048654317855,293.1251220703125,297.1499938964844,293.1499938964844,0.2876833081245422,-5602.43505859375,304.15350341796875,0.9990000128746032,0.482683777809143,0.3565556704998016,293.3084411621094,297.1499938964844,293.1499938964844,0.0063011236488819,-2249.95703125,299.20947265625,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.802001953125,294.02496337890625,291.151611328125,1.0,0.2324350625276565,0.7615646123886108,0.7615646123886108,1.0,1.0,-1.0029244422912598,0.4053704440593719,0.5975539684295654,0.2102978080511093,0.0,0.0,0.4244079291820526,42.70664596557617,49.0,-19.818458557128903,-9414.2998046875,130.11737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745056152344,307.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091601341962814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419910967350006,0.341995894908905,-4.81776714877924e-06,0.0,0.0002122709556715,0.0,0.0,16.3878116607666,0.0,0.0,0.0,0.3201576769351959,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0708442404866218,-1752.7547607421875,304.1493530273437,0.6875080466270447,0.1224571913480758,0.1114731654524803,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029528141022,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691244155168533,-1338.16357421875,304.1642761230469,0.6826956272125244,0.1190740838646888,0.0850082039833068,293.1335144042969,297.1499938964844,293.1499938964844,0.2939738035202026,-5703.4677734375,304.14190673828125,0.9990000128746032,0.4816214740276336,0.3629491925239563,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575573101639,-2238.801025390625,299.1489562988281,0.4975029528141022,0.050000000745058,0.2315659970045089,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8164367675781,294.0482177734375,291.1388854980469,1.0,0.2348930984735489,0.761487603187561,0.761487603187561,1.0,1.0,-1.007861614227295,0.4075829982757568,0.6002786159515381,0.2112803757190704,0.0,0.0,0.4265792667865753,43.99431991577149,52.0,-18.013439178466797,-9436.1943359375,133.53363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127685546875,307.1568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.890625,18000.0,0.0,0.0,0.2073917388916015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441011011600494,0.3441058993339538,-4.8225692808046006e-06,0.0,0.0002104762534145,0.0,0.0,16.52199363708496,0.0,0.0,0.0,0.320694237947464,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0708442404866218,-1752.7547607421875,304.1493530273437,0.6875080466270447,0.1224571913480758,0.1114731654524803,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029528141022,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691244155168533,-1338.16357421875,304.1642761230469,0.6826956272125244,0.1190740838646888,0.0850082039833068,293.1335144042969,297.1499938964844,293.1499938964844,0.2939738035202026,-5703.4677734375,304.14190673828125,0.9990000128746032,0.4816214740276336,0.3629491925239563,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575573101639,-2238.801025390625,299.1489562988281,0.4975029528141022,0.050000000745058,0.2315659970045089,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8164367675781,294.0482177734375,291.1388854980469,1.0,0.2348930984735489,0.761487603187561,0.761487603187561,1.0,1.0,-1.007861614227295,0.4075829982757568,0.6002786159515381,0.2112803757190704,0.0,0.0,0.4265792667865753,43.99431991577149,52.0,-18.013439178466797,-9436.1943359375,133.53363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127685546875,307.1568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.890625,18000.0,0.0,0.0,0.2073917388916015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441011011600494,0.3441058993339538,-4.8225692808046006e-06,0.0,0.0002104762534145,0.0,0.0,16.52199363708496,0.0,0.0,0.0,0.320694237947464,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.0708800256252288,-1753.4693603515625,304.1494140625,0.6849519610404968,0.1224091947078704,0.1114681661128997,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4957695305347442,0.050000000745058,0.0488460436463356,293.30322265625,297.1499938964844,293.1499938964844,0.0676794648170471,-1318.2236328125,304.164306640625,0.6764534115791321,0.1171705722808837,0.0837037786841392,293.139404296875,297.1499938964844,293.1499938964844,0.2977516651153564,-5763.35498046875,304.1365051269531,0.9990000128746032,0.4806759357452392,0.3667469024658203,293.3090515136719,297.1499938964844,293.1499938964844,0.0062356377020478,-2233.116943359375,299.1181640625,0.4957695305347442,0.050000000745058,0.2317045927047729,291.13446044921875,291.1499938964844,263.7939147949219,261.7219543457031,281.82470703125,294.0628356933594,291.1331481933594,1.0,0.2363815307617187,0.7614490985870361,0.7614490985870361,1.0,1.0,-1.0110492706298828,0.4089960753917694,0.6020532250404358,0.2119645625352859,0.0,0.0,0.4282080829143524,44.77374649047852,52.0,-16.866058349609375,-9453.67578125,135.66587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669921875,307.1324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.2067697197198867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458921611309051,0.3458969891071319,-4.827972134080483e-06,0.0,0.0002098449913319,0.0,0.0,16.640460968017578,0.0,0.0,0.0,0.3211720287799835,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.0708976611495018,-1753.8489990234375,304.1495056152344,0.6821767687797546,0.1223385781049728,0.1114457622170448,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4939174950122833,0.050000000745058,0.0488781780004501,293.3030700683594,297.1499938964844,293.1499938964844,0.0662168264389038,-1298.1416015625,304.16436767578125,0.6700538396835327,0.1152569279074668,0.0823943689465522,293.146240234375,297.1499938964844,293.1499938964844,0.3018867671489715,-5828.4287109375,304.1314697265625,0.9990000128746032,0.4794671237468719,0.3708788454532623,293.3095703125,297.1499938964844,293.1499938964844,0.0062135262414813,-2227.32568359375,299.0870361328125,0.4939174950122833,0.050000000745058,0.231857031583786,291.12908935546875,291.1499938964844,263.8013000488281,261.7301330566406,281.8337097167969,294.0793151855469,291.1278686523437,1.0,0.2380145192146301,0.7613636255264282,0.7613636255264282,1.0,1.0,-1.0146313905715942,0.4105740189552307,0.6040573716163635,0.2127452194690704,0.0,0.0,0.4301454126834869,45.63240051269531,55.0,-15.560480117797852,-9474.7138671875,138.04652404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6124572753906,307.1047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.115234375,18000.0,0.0,0.0,0.2063351571559906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34811732172966,0.3481221497058868,-4.8352021622122265e-06,0.0,0.0002094039518851,0.0,0.0,16.789852142333984,0.0,0.0,0.0,0.3217754960060119,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.0708747580647468,-1753.535400390625,304.1496887207031,0.6761044859886169,0.1221277490258216,0.1113463193178176,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.063234269618988,-1257.5233154296875,304.16455078125,0.6570310592651367,0.1113982498645782,0.0797595456242561,293.1624450683594,297.1499938964844,293.1499938964844,0.3110887408256531,-5971.80322265625,304.1223449707031,0.9990000128746032,0.4762819707393646,0.3800020217895508,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685242690145,-2215.3408203125,299.0237121582031,0.4899269640445709,0.050000000745058,0.2321996390819549,291.11993408203125,291.1499938964844,263.814697265625,261.7454833984375,281.8537292480469,294.1179504394531,291.1189880371094,1.0,0.2416529804468155,0.7611926198005676,0.7611926198005676,1.0,1.0,-1.0227972269058228,0.4141687750816345,0.6086284518241882,0.2145486623048782,0.0,0.0,0.4347926080226898,47.564720153808594,58.0,-12.63438320159912,-9525.7568359375,143.4855194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4809875488281,307.0408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.2578125,18000.0,0.0,0.0,0.2060569077730178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537097573280334,0.3537146151065826,-4.85471309730201e-06,0.0,0.0002091215719701,0.0,0.0,17.172565460205078,0.0,0.0,0.0,0.3233222961425781,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.0708747580647468,-1753.535400390625,304.1496887207031,0.6761044859886169,0.1221277490258216,0.1113463193178176,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.063234269618988,-1257.5233154296875,304.16455078125,0.6570310592651367,0.1113982498645782,0.0797595456242561,293.1624450683594,297.1499938964844,293.1499938964844,0.3110887408256531,-5971.80322265625,304.1223449707031,0.9990000128746032,0.4762819707393646,0.3800020217895508,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685242690145,-2215.3408203125,299.0237121582031,0.4899269640445709,0.050000000745058,0.2321996390819549,291.11993408203125,291.1499938964844,263.814697265625,261.7454833984375,281.8537292480469,294.1179504394531,291.1189880371094,1.0,0.2416529804468155,0.7611926198005676,0.7611926198005676,1.0,1.0,-1.0227972269058228,0.4141687750816345,0.6086284518241882,0.2145486623048782,0.0,0.0,0.4347926080226898,47.564720153808594,58.0,-12.63438320159912,-9525.7568359375,143.4855194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4809875488281,307.0408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.2578125,18000.0,0.0,0.0,0.2060569077730178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537097573280334,0.3537146151065826,-4.85471309730201e-06,0.0,0.0002091215719701,0.0,0.0,17.172565460205078,0.0,0.0,0.0,0.3233222961425781,4.0,0.0,1.0
659340,293.1529541015625,297.1499938964844,293.1499938964844,0.0707749426364898,-1751.8056640625,304.14996337890625,0.6695646047592163,0.1218304932117462,0.1111751422286033,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317639350891,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601943992078304,-1216.605712890625,304.1647644042969,0.644133448600769,0.1075543835759162,0.0771221667528152,293.18133544921875,297.1499938964844,293.1499938964844,0.3213050961494446,-6129.0791015625,304.1145935058594,0.9990000128746032,0.4721423685550689,0.3900342881679535,293.313232421875,297.1499938964844,293.1499938964844,0.0061222617514431,-2202.747314453125,298.9591064453125,0.4856317639350891,0.050000000745058,0.2325860112905502,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8753356933594,294.1628112792969,291.1122436523437,1.0,0.2456900030374527,0.7610216736793518,0.7610216736793518,1.0,1.0,-1.0320285558700562,0.4182468056678772,0.6137818098068237,0.2165754735469818,0.0,0.0,0.4402250945568084,49.74454879760742,61.0,-9.709792137145996,-9586.4921875,149.71878051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17952.3515625,18000.0,0.0,0.0,0.206567645072937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605386614799499,0.3605435192584991,-4.880083906755317e-06,0.0,0.0002096398966386,0.0,0.0,17.650903701782227,0.0,0.0,0.0,0.325253278017044,4.0,0.0,1.0
659400,293.1529541015625,297.1499938964844,293.1499938964844,0.0707749426364898,-1751.8056640625,304.14996337890625,0.6695646047592163,0.1218304932117462,0.1111751422286033,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317639350891,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601943992078304,-1216.605712890625,304.1647644042969,0.644133448600769,0.1075543835759162,0.0771221667528152,293.18133544921875,297.1499938964844,293.1499938964844,0.3213050961494446,-6129.0791015625,304.1145935058594,0.9990000128746032,0.4721423685550689,0.3900342881679535,293.313232421875,297.1499938964844,293.1499938964844,0.0061222617514431,-2202.747314453125,298.9591064453125,0.4856317639350891,0.050000000745058,0.2325860112905502,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8753356933594,294.1628112792969,291.1122436523437,1.0,0.2456900030374527,0.7610216736793518,0.7610216736793518,1.0,1.0,-1.0320285558700562,0.4182468056678772,0.6137818098068237,0.2165754735469818,0.0,0.0,0.4402250945568084,49.74454879760742,61.0,-9.709792137145996,-9586.4921875,149.71878051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17952.3515625,18000.0,0.0,0.0,0.206567645072937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605386614799499,0.3605435192584991,-4.880083906755317e-06,0.0,0.0002096398966386,0.0,0.0,17.650903701782227,0.0,0.0,0.0,0.325253278017044,4.0,0.0,1.0
