time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.1543884277344,297.1499938964844,293.1499938964844,0.0706133693456649,-1748.9447021484375,304.1502380371094,0.6628220677375793,0.1214633658528328,0.1109462082386016,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571832694113254,-1176.5738525390625,304.16485595703125,0.631773054599762,0.1037967652082443,0.0745537653565406,293.2020568847656,297.1499938964844,293.1499938964844,0.3323000073432922,-6296.45361328125,304.10809326171875,0.9990000128746032,0.4671497642993927,0.4007214307785034,293.3157653808594,297.1499938964844,293.1499938964844,0.0060749282129108,-2189.63232421875,298.8931884765625,0.4810577034950256,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89678955078125,294.2121887207031,291.1071472167969,1.0,0.250025987625122,0.7607823610305786,0.7607823610305786,1.0,1.0,-1.0421124696731567,0.4227529168128967,0.61935955286026,0.218643456697464,0.0,0.0,0.4462485313415527,52.12680435180664,49.0,-7.286643981933594,-9656.05859375,156.64219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.8939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17944.734375,18000.0,0.0,0.0,0.2078300416469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683491051197052,0.3683540225028991,-4.9104460231319536e-06,0.0,0.0002109210763592,0.0,0.0,18.210832595825195,0.0,0.0,0.0,0.3275069892406463,4.0,0.0,1.0
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.0706133693456649,-1748.9447021484375,304.1502380371094,0.6628220677375793,0.1214633658528328,0.1109462082386016,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571832694113254,-1176.5738525390625,304.16485595703125,0.631773054599762,0.1037967652082443,0.0745537653565406,293.2020568847656,297.1499938964844,293.1499938964844,0.3323000073432922,-6296.45361328125,304.10809326171875,0.9990000128746032,0.4671497642993927,0.4007214307785034,293.3157653808594,297.1499938964844,293.1499938964844,0.0060749282129108,-2189.63232421875,298.8931884765625,0.4810577034950256,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89678955078125,294.2121887207031,291.1071472167969,1.0,0.250025987625122,0.7607823610305786,0.7607823610305786,1.0,1.0,-1.0421124696731567,0.4227529168128967,0.61935955286026,0.218643456697464,0.0,0.0,0.4462485313415527,52.12680435180664,49.0,-7.286643981933594,-9656.05859375,156.64219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.8939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17944.734375,18000.0,0.0,0.0,0.2078300416469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683491051197052,0.3683540225028991,-4.9104460231319536e-06,0.0,0.0002109210763592,0.0,0.0,18.210832595825195,0.0,0.0,0.0,0.3275069892406463,4.0,0.0,1.0
659580,293.1557312011719,297.1499938964844,293.1499938964844,0.0702345296740531,-1741.944091796875,304.1508178710937,0.6627626419067383,0.1210802122950553,0.1105885654687881,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539853982627391,-1134.4161376953125,304.1652526855469,0.6253356337547302,0.1000808328390121,0.0719395130872726,293.2167663574219,297.1499938964844,293.1499938964844,0.3316908776760101,-6280.3955078125,304.1236877441406,0.9990000128746032,0.4628180563449859,0.3995334804058075,293.318359375,297.1499938964844,293.1499938964844,0.0060095349326729,-2169.500244140625,298.83203125,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9226989746094,294.25018310546875,291.1201477050781,1.0,0.2485335767269134,0.7605431079864502,0.7605431079864502,1.0,1.0,-1.0370585918426514,0.4206595122814178,0.6163990497589111,0.2169809490442276,0.0,0.0,0.4505298733711242,51.79720687866211,37.0,20.42880630493164,-9654.341796875,154.68153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065612792969,306.8603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17953.74609375,18000.0,0.0,0.0,0.2096685618162155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757089078426361,0.3757138550281524,-4.943469775753329e-06,0.0,0.0002127869374817,0.0,0.0,18.761898040771484,0.0,0.0,0.0,0.3296825587749481,4.0,0.0,1.0
659640,293.1557312011719,297.1499938964844,293.1499938964844,0.0702345296740531,-1741.944091796875,304.1508178710937,0.6627626419067383,0.1210802122950553,0.1105885654687881,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539853982627391,-1134.4161376953125,304.1652526855469,0.6253356337547302,0.1000808328390121,0.0719395130872726,293.2167663574219,297.1499938964844,293.1499938964844,0.3316908776760101,-6280.3955078125,304.1236877441406,0.9990000128746032,0.4628180563449859,0.3995334804058075,293.318359375,297.1499938964844,293.1499938964844,0.0060095349326729,-2169.500244140625,298.83203125,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9226989746094,294.25018310546875,291.1201477050781,1.0,0.2485335767269134,0.7605431079864502,0.7605431079864502,1.0,1.0,-1.0370585918426514,0.4206595122814178,0.6163990497589111,0.2169809490442276,0.0,0.0,0.4505298733711242,51.79720687866211,37.0,20.42880630493164,-9654.341796875,154.68153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065612792969,306.8603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17953.74609375,18000.0,0.0,0.0,0.2096685618162155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757089078426361,0.3757138550281524,-4.943469775753329e-06,0.0,0.0002127869374817,0.0,0.0,18.761898040771484,0.0,0.0,0.0,0.3296825587749481,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.0699483305215835,-1736.548583984375,304.15118408203125,0.6651092767715454,0.1209100484848022,0.1103894561529159,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4836152493953705,0.050000000745058,0.0490710027515888,293.30108642578125,297.1499938964844,293.1499938964844,0.0522955767810344,-1112.2344970703125,304.1655578613281,0.6240733861923218,0.0982534810900688,0.070624902844429,293.2179260253906,297.1499938964844,293.1499938964844,0.3269413411617279,-6203.603515625,304.1371459960937,0.9990000128746032,0.4617380797863006,0.3947624862194061,293.31951904296875,297.1499938964844,293.1499938964844,0.0059685669839382,-2155.8798828125,298.8066101074219,0.4836152493953705,0.050000000745058,0.2327716946601867,291.1335144042969,291.1499938964844,263.84844970703125,261.7886657714844,281.9297180175781,294.2510681152344,291.1378479003906,1.0,0.2460519075393676,0.760423481464386,0.760423481464386,1.0,1.0,-1.0292421579360962,0.4173021018505096,0.6119400262832642,0.2148723602294922,0.0,0.0,0.4499499797821045,50.67815017700195,37.0,35.12882995605469,-9607.376953125,150.6125946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457092285156,306.8435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.296875,18000.0,0.0,0.0,0.2106277793645858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764783442020416,0.376483291387558,-4.952981726091821e-06,0.0,0.0002137604315066,0.0,0.0,18.8406982421875,0.0,0.0,0.0,0.3299867212772369,4.0,0.0,1.0
659760,293.15655517578125,297.1499938964844,293.1499938964844,0.0696557015180587,-1731.034912109375,304.1514892578125,0.6689019799232483,0.120766595005989,0.1101924777030944,294.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4866352081298828,0.050000000745058,0.0490126088261604,293.30047607421875,297.1499938964844,293.1499938964844,0.0505985878407955,-1090.0877685546875,304.1658020019531,0.623952329158783,0.0964580699801445,0.0693153887987136,293.2148742675781,297.1499938964844,293.1499938964844,0.319849282503128,-6090.86083984375,304.1523742675781,0.9990000128746032,0.4614754021167755,0.3876816034317016,293.32049560546875,297.1499938964844,293.1499938964844,0.0059251496568322,-2141.348876953125,298.7822265625,0.4866352081298828,0.050000000745058,0.2324947118759155,291.15191650390625,291.1499938964844,263.8516845703125,261.7935791015625,281.9316711425781,294.23907470703125,291.15631103515625,1.0,0.2425641417503357,0.760347306728363,0.760347306728363,1.0,1.0,-1.0185343027114868,0.4126835763454437,0.6058507561683655,0.2121021598577499,0.0,0.0,0.4479765594005584,49.05541610717773,40.0,43.59856414794922,-9532.99609375,144.96629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90484619140625,306.8280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.775390625,18000.0,0.0,0.0,0.211489588022232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750295042991638,0.3750344514846802,-4.9534755817148834e-06,0.0,0.0002146350452676,0.0,0.0,18.755035400390625,0.0,0.0,0.0,0.3296529054641723,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.0692394599318504,-1723.251708984375,304.15167236328125,0.6729989051818848,0.120525024831295,0.1099051758646965,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.489925742149353,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.047373816370964,-1048.4632568359375,304.1658935546875,0.6205917596817017,0.0929428040981292,0.0667954832315445,293.2038879394531,297.1499938964844,293.1499938964844,0.3117653429508209,-5964.23388671875,304.1645202636719,0.9990000128746032,0.462061733007431,0.3800058364868164,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496543206274,-2116.662353515625,298.7301940917969,0.489925742149353,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.9190673828125,294.20281982421875,291.1791687011719,1.0,0.2390647381544113,0.7601948976516724,0.7601948976516724,1.0,1.0,-1.0055187940597534,0.4072184860706329,0.5983002781867981,0.2083429396152496,0.0,0.0,0.4420952796936035,47.30113983154297,43.0,27.790128707885746,-9402.7333984375,138.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88720703125,306.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.265625,18000.0,0.0,0.0,0.2127076238393783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678385317325592,0.3678434491157532,-4.931963303533848e-06,0.0,0.0002158711868105,0.0,0.0,18.25231170654297,0.0,0.0,0.0,0.3276885151863098,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.0692394599318504,-1723.251708984375,304.15167236328125,0.6729989051818848,0.120525024831295,0.1099051758646965,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.489925742149353,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.047373816370964,-1048.4632568359375,304.1658935546875,0.6205917596817017,0.0929428040981292,0.0667954832315445,293.2038879394531,297.1499938964844,293.1499938964844,0.3117653429508209,-5964.23388671875,304.1645202636719,0.9990000128746032,0.462061733007431,0.3800058364868164,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496543206274,-2116.662353515625,298.7301940917969,0.489925742149353,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.9190673828125,294.20281982421875,291.1791687011719,1.0,0.2390647381544113,0.7601948976516724,0.7601948976516724,1.0,1.0,-1.0055187940597534,0.4072184860706329,0.5983002781867981,0.2083429396152496,0.0,0.0,0.4420952796936035,47.30113983154297,43.0,27.790128707885746,-9402.7333984375,138.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88720703125,306.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.265625,18000.0,0.0,0.0,0.2127076238393783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678385317325592,0.3678434491157532,-4.931963303533848e-06,0.0,0.0002158711868105,0.0,0.0,18.25231170654297,0.0,0.0,0.0,0.3276885151863098,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.0690312683582305,-1719.5416259765625,304.1514587402344,0.6744827628135681,0.1202984005212783,0.1096782237291336,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443770140409469,-1010.337890625,304.16558837890625,0.6148118376731873,0.089525856077671,0.0643727630376815,293.1959533691406,297.1499938964844,293.1499938964844,0.3084843158721924,-5914.572265625,304.1649475097656,0.9990000128746032,0.4623100757598877,0.3768607378005981,293.3228454589844,297.1499938964844,293.1499938964844,0.0057876892387866,-2097.864013671875,298.6687927246094,0.4912887811660766,0.050000000745058,0.2320813983678817,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9080505371094,294.18463134765625,291.1795654296875,1.0,0.2373656630516052,0.7600425481796265,0.7600425481796265,1.0,1.0,-0.9983888864517212,0.4044127464294433,0.5939761400222778,0.2057614475488662,0.0,0.0,0.4379288554191589,46.55631637573242,46.0,6.762557506561279,-9325.26171875,135.5536346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.3515625,18000.0,0.0,0.0,0.2132425755262375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616250455379486,0.3616299629211426,-4.904625257040607e-06,0.0,0.0002164141042158,0.0,0.0,17.794841766357422,0.0,0.0,0.0,0.3258662521839142,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0690312683582305,-1719.5416259765625,304.1514587402344,0.6744827628135681,0.1202984005212783,0.1096782237291336,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443770140409469,-1010.337890625,304.16558837890625,0.6148118376731873,0.089525856077671,0.0643727630376815,293.1959533691406,297.1499938964844,293.1499938964844,0.3084843158721924,-5914.572265625,304.1649475097656,0.9990000128746032,0.4623100757598877,0.3768607378005981,293.3228454589844,297.1499938964844,293.1499938964844,0.0057876892387866,-2097.864013671875,298.6687927246094,0.4912887811660766,0.050000000745058,0.2320813983678817,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9080505371094,294.18463134765625,291.1795654296875,1.0,0.2373656630516052,0.7600425481796265,0.7600425481796265,1.0,1.0,-0.9983888864517212,0.4044127464294433,0.5939761400222778,0.2057614475488662,0.0,0.0,0.4379288554191589,46.55631637573242,46.0,6.762557506561279,-9325.26171875,135.5536346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.3515625,18000.0,0.0,0.0,0.2132425755262375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616250455379486,0.3616299629211426,-4.904625257040607e-06,0.0,0.0002164141042158,0.0,0.0,17.794841766357422,0.0,0.0,0.0,0.3258662521839142,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688593238592147,-1716.5455322265625,304.1512756347656,0.6738625168800354,0.1200329512357711,0.1094540208578109,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969602108001,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414779148995876,-973.6943969726562,304.16522216796875,0.6067257523536682,0.0861691385507583,0.0620201416313648,293.1930236816406,297.1499938964844,293.1499938964844,0.3085292875766754,-5917.37353515625,304.1597900390625,0.9990000128746032,0.4617495536804199,0.3770719766616821,293.3236999511719,297.1499938964844,293.1499938964844,0.0057311919517815,-2081.0537109375,298.6049194335937,0.4911969602108001,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.9002380371094,294.1873474121094,291.1751403808594,1.0,0.2371294498443603,0.7600567936897278,0.7600567936897278,1.0,1.0,-0.995559811592102,0.4036352932453155,0.5919244885444641,0.2038614898920059,0.0,0.0,0.4346726238727569,46.53681564331055,49.0,-4.342311859130859,-9288.4716796875,134.8181915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.958984375,18000.0,0.0,0.0,0.2132385373115539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568830490112304,0.356887936592102,-4.883350811724085e-06,0.0,0.0002164100005757,0.0,0.0,17.448503494262695,0.0,0.0,0.0,0.3244678676128387,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688593238592147,-1716.5455322265625,304.1512756347656,0.6738625168800354,0.1200329512357711,0.1094540208578109,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969602108001,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414779148995876,-973.6943969726562,304.16522216796875,0.6067257523536682,0.0861691385507583,0.0620201416313648,293.1930236816406,297.1499938964844,293.1499938964844,0.3085292875766754,-5917.37353515625,304.1597900390625,0.9990000128746032,0.4617495536804199,0.3770719766616821,293.3236999511719,297.1499938964844,293.1499938964844,0.0057311919517815,-2081.0537109375,298.6049194335937,0.4911969602108001,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.9002380371094,294.1873474121094,291.1751403808594,1.0,0.2371294498443603,0.7600567936897278,0.7600567936897278,1.0,1.0,-0.995559811592102,0.4036352932453155,0.5919244885444641,0.2038614898920059,0.0,0.0,0.4346726238727569,46.53681564331055,49.0,-4.342311859130859,-9288.4716796875,134.8181915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.958984375,18000.0,0.0,0.0,0.2132385373115539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568830490112304,0.356887936592102,-4.883350811724085e-06,0.0,0.0002164100005757,0.0,0.0,17.448503494262695,0.0,0.0,0.0,0.3244678676128387,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.0686749592423439,-1713.3743896484375,304.1511535644531,0.6714280843734741,0.1196819618344307,0.1091838330030441,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386360511183738,-937.8399047851562,304.1648864746094,0.596546471118927,0.0828240886330604,0.059700284153223,293.1953125,297.1499938964844,293.1499938964844,0.3113811910152435,-5963.7802734375,304.1517333984375,0.9990000128746032,0.460206389427185,0.3800265491008758,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779305450618,-2065.477783203125,298.5380554199219,0.489917129278183,0.050000000745058,0.2322015315294265,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8955993652344,294.20977783203125,291.1668701171875,1.0,0.2380761951208114,0.7600710988044739,0.7600710988044739,1.0,1.0,-0.99615877866745,0.4045087993144989,0.5916499495506287,0.2023441344499588,0.0,0.0,0.4327896535396576,47.10618209838867,52.0,-10.53519058227539,-9284.0751953125,135.93202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849914550781,306.81549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.87890625,18000.0,0.0,0.0,0.2128562480211258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538114130496979,0.353816270828247,-4.868373252975289e-06,0.0,0.0002160220319638,0.0,0.0,17.22223472595215,0.0,0.0,0.0,0.3235510885715484,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.0686749592423439,-1713.3743896484375,304.1511535644531,0.6714280843734741,0.1196819618344307,0.1091838330030441,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386360511183738,-937.8399047851562,304.1648864746094,0.596546471118927,0.0828240886330604,0.059700284153223,293.1953125,297.1499938964844,293.1499938964844,0.3113811910152435,-5963.7802734375,304.1517333984375,0.9990000128746032,0.460206389427185,0.3800265491008758,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779305450618,-2065.477783203125,298.5380554199219,0.489917129278183,0.050000000745058,0.2322015315294265,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8955993652344,294.20977783203125,291.1668701171875,1.0,0.2380761951208114,0.7600710988044739,0.7600710988044739,1.0,1.0,-0.99615877866745,0.4045087993144989,0.5916499495506287,0.2023441344499588,0.0,0.0,0.4327896535396576,47.10618209838867,52.0,-10.53519058227539,-9284.0751953125,135.93202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849914550781,306.81549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.87890625,18000.0,0.0,0.0,0.2128562480211258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538114130496979,0.353816270828247,-4.868373252975289e-06,0.0,0.0002160220319638,0.0,0.0,17.22223472595215,0.0,0.0,0.0,0.3235510885715484,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.0685605332255363,-1711.3946533203125,304.1511535644531,0.6696271300315857,0.1194626241922378,0.1090190634131431,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4889090359210968,0.050000000745058,0.0489696376025676,293.29302978515625,297.1499938964844,293.1499938964844,0.0372226983308792,-919.95947265625,304.1647644042969,0.5907289981842041,0.0811424404382705,0.0585419759154319,293.19830322265625,297.1499938964844,293.1499938964844,0.313695341348648,-6000.5615234375,304.147216796875,0.9990000128746032,0.4590476453304291,0.382368266582489,293.3257141113281,297.1499938964844,293.1499938964844,0.0056516989134252,-2057.82421875,298.503662109375,0.4889090359210968,0.050000000745058,0.2322908788919448,291.16339111328125,291.1499938964844,263.8654479980469,261.8255920410156,281.8944091796875,294.2279357910156,291.1622619628906,1.0,0.238919198513031,0.7600782513618469,0.7600782513618469,1.0,1.0,-0.997510552406311,0.4054648280143738,0.5920457243919373,0.2016661912202835,0.0,0.0,0.4323558509349823,47.57856750488281,52.0,-11.919564247131348,-9292.1435546875,137.0708770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,306.8313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.705078125,18000.0,0.0,0.0,0.2125817239284515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529656231403351,0.3529704809188843,-4.863627509621438e-06,0.0,0.0002157434209948,0.0,0.0,17.15821647644043,0.0,0.0,0.0,0.3232890367507934,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.068424753844738,-1709.0322265625,304.15118408203125,0.6674950122833252,0.1192096099257469,0.1088293865323066,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4876956343650818,0.050000000745058,0.048992570489645,293.2924194335937,297.1499938964844,293.1499938964844,0.0358098000288009,-902.007568359375,304.1646423339844,0.5844569206237793,0.0794486925005912,0.0573796294629573,293.202392578125,297.1499938964844,293.1499938964844,0.3165181875228882,-6045.00537109375,304.1426086425781,0.9990000128746032,0.4576339721679687,0.3852001130580902,293.32666015625,297.1499938964844,293.1499938964844,0.0056256130337715,-2050.198974609375,298.4686584472656,0.4876956343650818,0.050000000745058,0.2323996722698211,291.1587829589844,291.1499938964844,263.86541748046875,261.8279113769531,281.8941650390625,294.2504577636719,291.1576538085937,1.0,0.2399704307317733,0.7600173950195312,0.7600173950195312,1.0,1.0,-0.9994442462921144,0.4067061841487884,0.5927380323410034,0.2010077238082885,0.0,0.0,0.4322332739830017,48.15960693359375,55.0,-12.577113151550291,-9305.4501953125,138.54373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537475585937,306.846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8203125,18000.0,0.0,0.0,0.2122842371463775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525388836860657,0.3525437414646148,-4.860610260948306e-06,0.0,0.0002154415124095,0.0,0.0,17.123973846435547,0.0,0.0,0.0,0.3231473863124847,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.0680754408240318,-1702.912841796875,304.1513671875,0.6623841524124146,0.1185915544629097,0.1083631888031959,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847340881824493,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329808630049228,-865.6718139648438,304.1644897460937,0.5706545114517212,0.076009377837181,0.0550308600068092,293.2135314941406,297.1499938964844,293.1499938964844,0.3235106766223907,-6153.8662109375,304.1334228515625,0.9990000128746032,0.454052209854126,0.3921424448490143,293.3291015625,297.1499938964844,293.1499938964844,0.0055730934254825,-2034.7562255859373,298.3966979980469,0.4847340881824493,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.8963317871094,294.3080444335937,291.1487731933594,1.0,0.2426133751869201,0.7598958015441895,0.7598958015441895,1.0,1.0,-1.0047893524169922,0.4099418520927429,0.594847559928894,0.1997307240962982,0.0,0.0,0.4328658878803253,49.61387252807617,43.0,-12.523540496826172,-9344.8291015625,142.38186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.2117065787315368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528715372085571,0.3528763949871063,-4.859465207118774e-06,0.0,0.0002148552594007,0.0,0.0,17.13947868347168,0.0,0.0,0.0,0.3232043385505676,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.0680754408240318,-1702.912841796875,304.1513671875,0.6623841524124146,0.1185915544629097,0.1083631888031959,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847340881824493,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329808630049228,-865.6718139648438,304.1644897460937,0.5706545114517212,0.076009377837181,0.0550308600068092,293.2135314941406,297.1499938964844,293.1499938964844,0.3235106766223907,-6153.8662109375,304.1334228515625,0.9990000128746032,0.454052209854126,0.3921424448490143,293.3291015625,297.1499938964844,293.1499938964844,0.0055730934254825,-2034.7562255859373,298.3966979980469,0.4847340881824493,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.8963317871094,294.3080444335937,291.1487731933594,1.0,0.2426133751869201,0.7598958015441895,0.7598958015441895,1.0,1.0,-1.0047893524169922,0.4099418520927429,0.594847559928894,0.1997307240962982,0.0,0.0,0.4328658878803253,49.61387252807617,43.0,-12.523540496826172,-9344.8291015625,142.38186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.2117065787315368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528715372085571,0.3528763949871063,-4.859465207118774e-06,0.0,0.0002148552594007,0.0,0.0,17.13947868347168,0.0,0.0,0.0,0.3232043385505676,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674615055322647,-1691.8594970703125,304.1519470214844,0.6634412407875061,0.1178900226950645,0.1077086478471756,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300374552607536,-826.786376953125,304.16455078125,0.5625714063644409,0.0725499764084816,0.0525847300887107,293.2207946777344,297.1499938964844,293.1499938964844,0.3197208344936371,-6091.5830078125,304.1458740234375,0.9990000128746032,0.450941264629364,0.3879778385162353,293.3320007324219,297.1499938964844,293.1499938964844,0.005505024921149,-2012.9840087890625,298.3286437988281,0.4865097105503082,0.050000000745058,0.2325073629617691,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.91070556640625,294.3545837402344,291.1576538085937,1.0,0.2397636473178863,0.7597742080688477,0.7597742080688477,1.0,1.0,-0.9958406090736388,0.4066213965415954,0.5892192125320435,0.1960035860538482,0.0,0.0,0.4324080049991607,48.600563049316406,31.0,15.288013458251951,-9316.3427734375,138.38462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279052734375,306.92755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111706435680389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534756898880005,0.353480577468872,-4.862802143179579e-06,0.0,0.0002143113524653,0.0,0.0,17.184995651245117,0.0,0.0,0.0,0.3233570158481598,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674615055322647,-1691.8594970703125,304.1519470214844,0.6634412407875061,0.1178900226950645,0.1077086478471756,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300374552607536,-826.786376953125,304.16455078125,0.5625714063644409,0.0725499764084816,0.0525847300887107,293.2207946777344,297.1499938964844,293.1499938964844,0.3197208344936371,-6091.5830078125,304.1458740234375,0.9990000128746032,0.450941264629364,0.3879778385162353,293.3320007324219,297.1499938964844,293.1499938964844,0.005505024921149,-2012.9840087890625,298.3286437988281,0.4865097105503082,0.050000000745058,0.2325073629617691,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.91070556640625,294.3545837402344,291.1576538085937,1.0,0.2397636473178863,0.7597742080688477,0.7597742080688477,1.0,1.0,-0.9958406090736388,0.4066213965415954,0.5892192125320435,0.1960035860538482,0.0,0.0,0.4324080049991607,48.600563049316406,31.0,15.288013458251951,-9316.3427734375,138.38462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279052734375,306.92755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111706435680389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534756898880005,0.353480577468872,-4.862802143179579e-06,0.0,0.0002143113524653,0.0,0.0,17.184995651245117,0.0,0.0,0.0,0.3233570158481598,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.0666325613856315,-1676.676513671875,304.1526794433594,0.6706916093826294,0.1172561645507812,0.1070053055882453,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117526531219,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270646158605813,-785.7146606445312,304.1645812988281,0.5601974725723267,0.0691801160573959,0.0501215942203998,293.2132873535156,297.1499938964844,293.1499938964844,0.3052681386470794,-5862.89599609375,304.1715393066406,0.9990000128746032,0.4506390392780304,0.3736094832420349,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201465100049,-1983.6778564453125,298.2728576660156,0.4927117526531219,0.050000000745058,0.2319602966308593,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.91192626953125,294.3417663574219,291.1907653808594,1.0,0.2326645851135254,0.7596337199211121,0.7596337199211121,1.0,1.0,-0.9740031957626344,0.3973308503627777,0.5766723155975342,0.1903200298547744,0.0,0.0,0.425439178943634,45.39874267578125,34.0,38.95616912841797,-9165.8330078125,127.6668930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.142578125,18000.0,0.0,0.0,0.2102991342544555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469191491603851,0.3469240069389343,-4.847969194088364e-06,0.0,0.0002134268870577,0.0,0.0,16.761716842651367,0.0,0.0,0.0,0.3216566741466522,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.0666325613856315,-1676.676513671875,304.1526794433594,0.6706916093826294,0.1172561645507812,0.1070053055882453,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117526531219,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270646158605813,-785.7146606445312,304.1645812988281,0.5601974725723267,0.0691801160573959,0.0501215942203998,293.2132873535156,297.1499938964844,293.1499938964844,0.3052681386470794,-5862.89599609375,304.1715393066406,0.9990000128746032,0.4506390392780304,0.3736094832420349,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201465100049,-1983.6778564453125,298.2728576660156,0.4927117526531219,0.050000000745058,0.2319602966308593,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.91192626953125,294.3417663574219,291.1907653808594,1.0,0.2326645851135254,0.7596337199211121,0.7596337199211121,1.0,1.0,-0.9740031957626344,0.3973308503627777,0.5766723155975342,0.1903200298547744,0.0,0.0,0.425439178943634,45.39874267578125,34.0,38.95616912841797,-9165.8330078125,127.6668930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.142578125,18000.0,0.0,0.0,0.2102991342544555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469191491603851,0.3469240069389343,-4.847969194088364e-06,0.0,0.0002134268870577,0.0,0.0,16.761716842651367,0.0,0.0,0.0,0.3216566741466522,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.0660018399357795,-1665.2672119140625,304.1528015136719,0.6757447123527527,0.1167261004447937,0.1064386963844299,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971131682395935,0.050000000745058,0.0488237403333187,293.2884216308594,297.1499938964844,293.1499938964844,0.0239283200353384,-742.89990234375,304.1651611328125,0.5553098917007446,0.0659501776099205,0.0477846227586269,293.1977844238281,297.1499938964844,293.1499938964844,0.2950626909732818,-5704.1201171875,304.18084716796875,0.9990000128746032,0.4521844685077667,0.3638002574443817,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436243906617,-1957.877685546875,298.21368408203125,0.4971131682395935,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.888671875,294.2997741699219,291.208251953125,1.0,0.2282127737998962,0.7594932913780212,0.7594932913780212,1.0,1.0,-0.9582141637802124,0.3908347189426422,0.5673794150352478,0.1856760829687118,0.0,0.0,0.4158267676830292,43.257232666015625,37.0,19.632848739624023,-9004.7119140625,120.4485855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18075.466796875,18000.0,0.0,0.0,0.2086784243583679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351057767868042,0.335110604763031,-4.809050096810097e-06,0.0,0.0002117820695275,0.0,0.0,15.974645614624023,0.0,0.0,0.0,0.3185140788555145,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.0660018399357795,-1665.2672119140625,304.1528015136719,0.6757447123527527,0.1167261004447937,0.1064386963844299,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971131682395935,0.050000000745058,0.0488237403333187,293.2884216308594,297.1499938964844,293.1499938964844,0.0239283200353384,-742.89990234375,304.1651611328125,0.5553098917007446,0.0659501776099205,0.0477846227586269,293.1977844238281,297.1499938964844,293.1499938964844,0.2950626909732818,-5704.1201171875,304.18084716796875,0.9990000128746032,0.4521844685077667,0.3638002574443817,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436243906617,-1957.877685546875,298.21368408203125,0.4971131682395935,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.888671875,294.2997741699219,291.208251953125,1.0,0.2282127737998962,0.7594932913780212,0.7594932913780212,1.0,1.0,-0.9582141637802124,0.3908347189426422,0.5673794150352478,0.1856760829687118,0.0,0.0,0.4158267676830292,43.257232666015625,37.0,19.632848739624023,-9004.7119140625,120.4485855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18075.466796875,18000.0,0.0,0.0,0.2086784243583679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351057767868042,0.335110604763031,-4.809050096810097e-06,0.0,0.0002117820695275,0.0,0.0,15.974645614624023,0.0,0.0,0.0,0.3185140788555145,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.065797246992588,-1661.7099609375,304.1526794433594,0.6771354675292969,0.1164739355444908,0.1061889454722404,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.4984794557094574,0.050000000745058,0.0488011799752712,293.2874755859375,297.1499938964844,293.1499938964844,0.023316441103816,-730.7811889648438,304.1636047363281,0.5517104864120483,0.0643806904554367,0.0466603636741638,293.1912536621094,297.1499938964844,293.1499938964844,0.2920902371406555,-5658.89013671875,304.1806030273437,0.9990000128746032,0.4528591930866241,0.3608447015285492,293.3372802734375,297.1499938964844,293.1499938964844,0.0053112958557903,-1947.7611083984373,298.1784973144531,0.4984794557094574,0.050000000745058,0.2314917892217636,291.2059936523437,291.1499938964844,263.8533020019531,261.83935546875,281.8770446777344,294.2865905761719,291.2048034667969,1.0,0.2267478853464126,0.759423017501831,0.759423017501831,1.0,1.0,-0.9528610706329346,0.3887554109096527,0.5641056895256042,0.1837774515151977,0.0,0.0,0.4122982025146484,42.60825729370117,37.0,4.66576623916626,-8946.0693359375,118.17084503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,306.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.193359375,18000.0,0.0,0.0,0.2076004743576049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300599157810211,0.3300647139549255,-4.788561909663258e-06,0.0,0.0002106880856445,0.0,0.0,15.632569313049316,0.0,0.0,0.0,0.3171306252479553,4.0,0.0,1.0
660960,293.1662292480469,297.1499938964844,293.1499938964844,0.0656145140528678,-1658.5706787109375,304.15252685546875,0.677883505821228,0.1162186339497566,0.1059474870562553,294.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.4993882477283478,0.050000000745058,0.0487864762544631,293.2864685058594,297.1499938964844,293.1499938964844,0.0222190767526626,-713.8080444335938,304.1631164550781,0.5474916100502014,0.0628341138362884,0.045560248196125,293.18603515625,297.1499938964844,293.1499938964844,0.2901322543621063,-5629.78515625,304.1785888671875,0.9990000128746032,0.4533638060092926,0.3589042723178863,293.3379211425781,297.1499938964844,293.1499938964844,0.0052808164618909,-1938.3765869140625,298.1421813964844,0.4993882477283478,0.050000000745058,0.2314220517873764,291.20098876953125,291.1499938964844,263.8507995605469,261.8397216796875,281.8661499023437,294.2794189453125,291.19952392578125,1.0,0.2257273644208908,0.7594757080078125,0.7594757080078125,1.0,1.0,-0.9488195776939392,0.387296050786972,0.5615234971046448,0.1820973753929138,0.0,0.0,0.4093926846981048,42.17216110229492,40.0,-5.201577663421631,-8903.5810546875,116.55216217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48681640625,306.9644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.833984375,18000.0,0.0,0.0,0.2063963711261749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260340392589569,0.3260388076305389,-4.771372914547101e-06,0.0,0.0002094660885632,0.0,0.0,15.35980987548828,0.0,0.0,0.0,0.3160087764263153,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.0652678981423378,-1652.666015625,304.1522521972656,0.677588701248169,0.1156808361411094,0.1054634749889373,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999556839466095,0.050000000745058,0.0487774424254894,293.2844543457031,297.1499938964844,293.1499938964844,0.0201852824538946,-680.8035278320312,304.1621398925781,0.5373992919921875,0.0597848780453205,0.0434121936559677,293.17987060546875,297.1499938964844,293.1499938964844,0.2888688147068023,-5613.44775390625,304.17108154296875,0.9990000128746032,0.4537113010883331,0.3577033281326294,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230423316359,-1920.78369140625,298.0676574707031,0.4999556839466095,0.050000000745058,0.2313791960477829,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8461303710937,294.2792663574219,291.1858825683594,1.0,0.224853366613388,0.7595809698104858,0.7595809698104858,1.0,1.0,-0.9441550970077516,0.3859582245349884,0.5581969022750854,0.1792614310979843,0.0,0.0,0.4051663279533386,41.85161209106445,43.0,-17.252798080444336,-8851.427734375,114.99172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59246826171875,306.98681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.6171875,18000.0,0.0,0.0,0.2037730664014816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200873732566833,0.320092111825943,-4.745807018480264e-06,0.0,0.0002068037574645,0.0,0.0,14.960803031921388,0.0,0.0,0.0,0.3143587410449981,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.0652678981423378,-1652.666015625,304.1522521972656,0.677588701248169,0.1156808361411094,0.1054634749889373,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999556839466095,0.050000000745058,0.0487774424254894,293.2844543457031,297.1499938964844,293.1499938964844,0.0201852824538946,-680.8035278320312,304.1621398925781,0.5373992919921875,0.0597848780453205,0.0434121936559677,293.17987060546875,297.1499938964844,293.1499938964844,0.2888688147068023,-5613.44775390625,304.17108154296875,0.9990000128746032,0.4537113010883331,0.3577033281326294,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230423316359,-1920.78369140625,298.0676574707031,0.4999556839466095,0.050000000745058,0.2313791960477829,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8461303710937,294.2792663574219,291.1858825683594,1.0,0.224853366613388,0.7595809698104858,0.7595809698104858,1.0,1.0,-0.9441550970077516,0.3859582245349884,0.5581969022750854,0.1792614310979843,0.0,0.0,0.4051663279533386,41.85161209106445,43.0,-17.252798080444336,-8851.427734375,114.99172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59246826171875,306.98681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.6171875,18000.0,0.0,0.0,0.2037730664014816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200873732566833,0.320092111825943,-4.745807018480264e-06,0.0,0.0002068037574645,0.0,0.0,14.960803031921388,0.0,0.0,0.0,0.3143587410449981,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.0650012046098709,-1648.2530517578125,304.1519470214844,0.6754039525985718,0.1152186244726181,0.1050305962562561,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991085231304168,0.050000000745058,0.0487910620868206,293.2822570800781,297.1499938964844,293.1499938964844,0.0183582380414009,-649.0779418945312,304.1611328125,0.525705099105835,0.0568239614367485,0.0413318984210491,293.1791381835937,297.1499938964844,293.1499938964844,0.2906935214996338,-5645.49267578125,304.1609802246094,0.9990000128746032,0.4531136453151703,0.3594998717308044,293.3403015136719,297.1499938964844,293.1499938964844,0.0051695816218853,-1904.890380859375,297.99029541015625,0.4991085231304168,0.050000000745058,0.2314437925815582,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.81524658203125,294.2727966308594,291.16650390625,1.0,0.2252950221300125,0.759686291217804,0.759686291217804,1.0,1.0,-0.9433873891830444,0.3864114582538605,0.5569759011268616,0.1770300269126892,0.0,0.0,0.4037714302539825,42.14516067504883,46.0,-26.32976531982422,-8844.345703125,115.29218292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66473388671875,307.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.52734375,18000.0,0.0,0.0,0.20112144947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172848522663116,0.3172895908355713,-4.731190529128071e-06,0.0,0.0002041127008851,0.0,0.0,14.767189025878906,0.0,0.0,0.0,0.3135502934455871,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.0650012046098709,-1648.2530517578125,304.1519470214844,0.6754039525985718,0.1152186244726181,0.1050305962562561,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991085231304168,0.050000000745058,0.0487910620868206,293.2822570800781,297.1499938964844,293.1499938964844,0.0183582380414009,-649.0779418945312,304.1611328125,0.525705099105835,0.0568239614367485,0.0413318984210491,293.1791381835937,297.1499938964844,293.1499938964844,0.2906935214996338,-5645.49267578125,304.1609802246094,0.9990000128746032,0.4531136453151703,0.3594998717308044,293.3403015136719,297.1499938964844,293.1499938964844,0.0051695816218853,-1904.890380859375,297.99029541015625,0.4991085231304168,0.050000000745058,0.2314437925815582,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.81524658203125,294.2727966308594,291.16650390625,1.0,0.2252950221300125,0.759686291217804,0.759686291217804,1.0,1.0,-0.9433873891830444,0.3864114582538605,0.5569759011268616,0.1770300269126892,0.0,0.0,0.4037714302539825,42.14516067504883,46.0,-26.32976531982422,-8844.345703125,115.29218292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66473388671875,307.004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.52734375,18000.0,0.0,0.0,0.20112144947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172848522663116,0.3172895908355713,-4.731190529128071e-06,0.0,0.0002041127008851,0.0,0.0,14.767189025878906,0.0,0.0,0.0,0.3135502934455871,4.0,0.0,1.0
