time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0648819208145141,-1646.48046875,304.1514892578125,0.6720169186592102,0.1149016246199607,0.1047461181879043,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971720576286316,0.050000000745058,0.0488229095935821,293.2796630859375,297.1499938964844,293.1499938964844,0.0167476776987314,-619.0592651367188,304.1601257324219,0.5134100914001465,0.0540026351809501,0.039357740432024,293.1829528808594,297.1499938964844,293.1499938964844,0.2949994504451751,-5715.81103515625,304.150146484375,0.9990000128746032,0.451607197523117,0.3636730313301086,293.341064453125,297.1499938964844,293.1499938964844,0.0051198252476751,-1890.2996826171875,297.9118957519531,0.4971720576286316,0.050000000745058,0.2315948754549026,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7790832519531,294.2647399902344,291.1448974609375,1.0,0.2268074005842209,0.7596495151519775,0.7596495151519775,1.0,1.0,-0.9459033608436584,0.38833749294281,0.5575658679008484,0.1753345876932144,0.0,0.0,0.4055460095405578,42.93495178222656,49.0,-29.29404640197754,-8881.7880859375,117.12610626220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866455078125,307.01611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.078125,18000.0,0.0,0.0,0.1987826079130172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182666301727295,0.3182713687419891,-4.7293256102420855e-06,0.0,0.0002017390797846,0.0,0.0,14.814717292785645,0.0,0.0,0.0,0.3137237727642059,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0648819208145141,-1646.48046875,304.1514892578125,0.6720169186592102,0.1149016246199607,0.1047461181879043,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971720576286316,0.050000000745058,0.0488229095935821,293.2796630859375,297.1499938964844,293.1499938964844,0.0167476776987314,-619.0592651367188,304.1601257324219,0.5134100914001465,0.0540026351809501,0.039357740432024,293.1829528808594,297.1499938964844,293.1499938964844,0.2949994504451751,-5715.81103515625,304.150146484375,0.9990000128746032,0.451607197523117,0.3636730313301086,293.341064453125,297.1499938964844,293.1499938964844,0.0051198252476751,-1890.2996826171875,297.9118957519531,0.4971720576286316,0.050000000745058,0.2315948754549026,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7790832519531,294.2647399902344,291.1448974609375,1.0,0.2268074005842209,0.7596495151519775,0.7596495151519775,1.0,1.0,-0.9459033608436584,0.38833749294281,0.5575658679008484,0.1753345876932144,0.0,0.0,0.4055460095405578,42.93495178222656,49.0,-29.29404640197754,-8881.7880859375,117.12610626220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866455078125,307.01611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.078125,18000.0,0.0,0.0,0.1987826079130172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182666301727295,0.3182713687419891,-4.7293256102420855e-06,0.0,0.0002017390797846,0.0,0.0,14.814717292785645,0.0,0.0,0.0,0.3137237727642059,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648439899086952,-1646.1053466796875,304.15106201171875,0.6677178740501404,0.1146735623478889,0.1045692414045333,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944144487380981,0.050000000745058,0.04887006431818,293.2767333984375,297.1499938964844,293.1499938964844,0.0153232272714376,-590.5010986328125,304.1591186523437,0.5011459589004517,0.0513113774359226,0.0374889150261879,293.190673828125,297.1499938964844,293.1499938964844,0.3012613356113434,-5815.62890625,304.1396789550781,0.9990000128746032,0.4492137134075165,0.3697675764560699,293.3415222167969,297.1499938964844,293.1499938964844,0.0050717871636152,-1876.0245361328125,297.83477783203125,0.4944144487380981,0.050000000745058,0.2318185418844223,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7436828613281,294.2628173828125,291.1257019042969,1.0,0.2291930764913559,0.7596127390861511,0.7596127390861511,1.0,1.0,-0.951086699962616,0.3914445638656616,0.5596421360969543,0.1741587370634079,0.0,0.0,0.4098227620124817,44.14183044433594,52.0,-27.01591110229492,-8951.171875,120.25167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64959716796875,307.01300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.951171875,18000.0,0.0,0.0,0.1970632821321487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224906623363495,0.3224954009056091,-4.739704763778718e-06,0.0,0.0001999941741814,0.0,0.0,15.07338523864746,0.0,0.0,0.0,0.3147659301757812,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648439899086952,-1646.1053466796875,304.15106201171875,0.6677178740501404,0.1146735623478889,0.1045692414045333,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944144487380981,0.050000000745058,0.04887006431818,293.2767333984375,297.1499938964844,293.1499938964844,0.0153232272714376,-590.5010986328125,304.1591186523437,0.5011459589004517,0.0513113774359226,0.0374889150261879,293.190673828125,297.1499938964844,293.1499938964844,0.3012613356113434,-5815.62890625,304.1396789550781,0.9990000128746032,0.4492137134075165,0.3697675764560699,293.3415222167969,297.1499938964844,293.1499938964844,0.0050717871636152,-1876.0245361328125,297.83477783203125,0.4944144487380981,0.050000000745058,0.2318185418844223,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7436828613281,294.2628173828125,291.1257019042969,1.0,0.2291930764913559,0.7596127390861511,0.7596127390861511,1.0,1.0,-0.951086699962616,0.3914445638656616,0.5596421360969543,0.1741587370634079,0.0,0.0,0.4098227620124817,44.14183044433594,52.0,-27.01591110229492,-8951.171875,120.25167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64959716796875,307.01300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.951171875,18000.0,0.0,0.0,0.1970632821321487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224906623363495,0.3224954009056091,-4.739704763778718e-06,0.0,0.0001999941741814,0.0,0.0,15.07338523864746,0.0,0.0,0.0,0.3147659301757812,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0648408308625221,-1646.1773681640625,304.15087890625,0.6653022170066833,0.1145794987678527,0.104506641626358,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4927990436553955,0.050000000745058,0.0488986410200595,293.2751770019531,297.1499938964844,293.1499938964844,0.0148899145424366,-580.049560546875,304.158203125,0.4950878620147705,0.0500084199011325,0.0365911982953548,293.1958312988281,297.1499938964844,293.1499938964844,0.3050063252449035,-5874.60791015625,304.134765625,0.9990000128746032,0.4476909637451172,0.3734129071235657,293.3417053222656,297.1499938964844,293.1499938964844,0.005048191640526,-1868.91259765625,297.7968444824219,0.4927990436553955,0.050000000745058,0.2319540977478027,291.1193542480469,291.1499938964844,263.8203125,261.8366394042969,281.7272644042969,294.2648010253906,291.1172790527344,1.0,0.2306595891714096,0.7595943808555603,0.7595943808555603,1.0,1.0,-0.9545056819915771,0.3933541476726532,0.5611515641212463,0.1737600415945053,0.0,0.0,0.4127393960952759,44.88155364990234,52.0,-25.026830673217773,-8994.421875,122.23818969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6090393066406,307.0037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.009765625,18000.0,0.0,0.0,0.19650898873806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256292343139648,0.3256339728832245,-4.748922037833836e-06,0.0,0.0001994316553464,0.0,0.0,15.271350860595703,0.0,0.0,0.0,0.3155705332756042,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0648427084088325,-1646.3255615234375,304.1507263183594,0.6628299355506897,0.1144937649369239,0.1044548451900482,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.4911155104637146,0.050000000745058,0.0489291176199913,293.2737731933594,297.1499938964844,293.1499938964844,0.0143110435456037,-569.3041381835938,304.139892578125,0.4912548363208771,0.050000000745058,0.0361677072942256,293.20166015625,297.1499938964844,293.1499938964844,0.3089794814586639,-5936.71435546875,304.1303100585937,0.9990000128746032,0.4459656774997711,0.3772626221179962,293.3418884277344,297.1499938964844,293.1499938964844,0.005024614278227,-1861.7314453125,297.7592163085937,0.4911155104637146,0.050000000745058,0.2320986688137054,291.11151123046875,291.1499938964844,263.8161926269531,261.835693359375,281.7120056152344,294.26934814453125,291.1095886230469,1.0,0.2322880923748016,0.7595202326774597,0.7595202326774597,1.0,1.0,-0.958764910697937,0.3956252038478851,0.5631397366523743,0.1735319048166275,0.0,0.0,0.4160964488983154,45.67907333374024,55.0,-23.149965286254883,-9043.6640625,124.52802276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5549621582031,306.9884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.623046875,18000.0,0.0,0.0,0.1961837410926818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293703198432922,0.3293750882148742,-4.760585397889372e-06,0.0,0.0001991015451494,0.0,0.0,15.510940551757812,0.0,0.0,0.0,0.3165462613105774,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.0648622065782547,-1646.879150390625,304.15045166015625,0.6576859354972839,0.1143408417701721,0.1043759882450103,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875071346759796,0.050000000745058,0.0489965453743934,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285535112023,-568.38037109375,304.0976257324219,0.4875063896179199,0.050000000745058,0.0361885242164135,293.21490478515625,297.1499938964844,293.1499938964844,0.3176929354667663,-6071.677734375,304.12237548828125,0.9990000128746032,0.4419736564159393,0.3856439888477325,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778674729168,-1847.36474609375,297.6842956542969,0.4875071346759796,0.050000000745058,0.2324185073375702,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.6894226074219,294.29266357421875,291.0953063964844,1.0,0.2359776496887207,0.7593719363212585,0.7593719363212585,1.0,1.0,-0.9692185521125792,0.4009836316108703,0.568234920501709,0.1735666692256927,0.0,0.0,0.4241751730442047,47.462039947509766,43.0,-19.8088321685791,-9156.60546875,129.93441772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40997314453125,306.94268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.5625,18000.0,0.0,0.0,0.1962911933660507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386765420436859,0.3386813402175903,-4.79123536933912e-06,0.0,0.000199210611754,0.0,0.0,16.119775772094727,0.0,0.0,0.0,0.3190282583236694,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.0648622065782547,-1646.879150390625,304.15045166015625,0.6576859354972839,0.1143408417701721,0.1043759882450103,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875071346759796,0.050000000745058,0.0489965453743934,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285535112023,-568.38037109375,304.0976257324219,0.4875063896179199,0.050000000745058,0.0361885242164135,293.21490478515625,297.1499938964844,293.1499938964844,0.3176929354667663,-6071.677734375,304.12237548828125,0.9990000128746032,0.4419736564159393,0.3856439888477325,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778674729168,-1847.36474609375,297.6842956542969,0.4875071346759796,0.050000000745058,0.2324185073375702,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.6894226074219,294.29266357421875,291.0953063964844,1.0,0.2359776496887207,0.7593719363212585,0.7593719363212585,1.0,1.0,-0.9692185521125792,0.4009836316108703,0.568234920501709,0.1735666692256927,0.0,0.0,0.4241751730442047,47.462039947509766,43.0,-19.8088321685791,-9156.60546875,129.93441772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40997314453125,306.94268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.5625,18000.0,0.0,0.0,0.1962911933660507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386765420436859,0.3386813402175903,-4.79123536933912e-06,0.0,0.000199210611754,0.0,0.0,16.119775772094727,0.0,0.0,0.0,0.3190282583236694,4.0,0.0,1.0
661740,293.16217041015625,297.1499938964844,293.1499938964844,0.0647285059094429,-1644.4639892578125,304.1505432128906,0.6592457294464111,0.1142555251717567,0.1042544096708297,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.488841563463211,0.050000000745058,0.0489713139832019,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998419374227,-566.1285400390625,304.05621337890625,0.488841563463211,0.050000000745058,0.0361700430512428,293.2229919433594,297.1499938964844,293.1499938964844,0.3151591718196869,-6027.5283203125,304.1364440917969,0.9990000128746032,0.4386603534221649,0.3825286328792572,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189194105565,-1827.4549560546875,297.6178283691406,0.488841563463211,0.050000000745058,0.2322988212108612,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.680419921875,294.3029479980469,291.1020812988281,1.0,0.2340275049209594,0.7592235803604126,0.7592235803604126,1.0,1.0,-0.965144693851471,0.3995841443538666,0.5655605792999268,0.1715869307518005,0.0,0.0,0.4313409030437469,46.754425048828125,31.0,12.401361465454102,-9200.3798828125,127.79405975341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,306.9263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.322265625,18000.0,0.0,0.0,0.1973429769277572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489203453063965,0.3489251732826233,-4.830236321140546e-06,0.0,0.0002002780383918,0.0,0.0,16.81997299194336,0.0,0.0,0.0,0.3218491375446319,4.0,0.0,1.0
661800,293.16217041015625,297.1499938964844,293.1499938964844,0.0647285059094429,-1644.4639892578125,304.1505432128906,0.6592457294464111,0.1142555251717567,0.1042544096708297,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.488841563463211,0.050000000745058,0.0489713139832019,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998419374227,-566.1285400390625,304.05621337890625,0.488841563463211,0.050000000745058,0.0361700430512428,293.2229919433594,297.1499938964844,293.1499938964844,0.3151591718196869,-6027.5283203125,304.1364440917969,0.9990000128746032,0.4386603534221649,0.3825286328792572,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189194105565,-1827.4549560546875,297.6178283691406,0.488841563463211,0.050000000745058,0.2322988212108612,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.680419921875,294.3029479980469,291.1020812988281,1.0,0.2340275049209594,0.7592235803604126,0.7592235803604126,1.0,1.0,-0.965144693851471,0.3995841443538666,0.5655605792999268,0.1715869307518005,0.0,0.0,0.4313409030437469,46.754425048828125,31.0,12.401361465454102,-9200.3798828125,127.79405975341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,306.9263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.322265625,18000.0,0.0,0.0,0.1973429769277572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489203453063965,0.3489251732826233,-4.830236321140546e-06,0.0,0.0002002780383918,0.0,0.0,16.81997299194336,0.0,0.0,0.0,0.3218491375446319,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.0644160509109497,-1638.5107421875,304.15087890625,0.6672928333282471,0.114272803068161,0.1041431427001953,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947876036167145,0.050000000745058,0.0488636158406734,293.26953125,297.1499938964844,293.1499938964844,0.0139018511399626,-561.8222045898438,304.01904296875,0.4947876036167145,0.050000000745058,0.03609050065279,293.2156066894531,297.1499938964844,293.1499938964844,0.3015711605548858,-5810.5703125,304.1637878417969,0.9990000128746032,0.4382781386375427,0.3689335584640503,293.34210205078125,297.1499938964844,293.1499938964844,0.0048455968499183,-1800.5443115234375,297.56842041015625,0.4947876036167145,0.050000000745058,0.2317879498004913,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.6584167480469,294.258544921875,291.1364440917969,1.0,0.2276956140995025,0.7590544819831848,0.7590544819831848,1.0,1.0,-0.947860062122345,0.39213627576828,0.5557237863540649,0.1675567030906677,0.0,0.0,0.4316644966602325,43.82425308227539,34.0,40.552127838134766,-9118.0185546875,119.00176239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.939453125,18000.0,0.0,0.0,0.1988017112016677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519828617572784,0.3519876897335052,-4.8532419896218926e-06,0.0,0.0002017584774876,0.0,0.0,17.068449020385742,0.0,0.0,0.0,0.322864294052124,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.0644160509109497,-1638.5107421875,304.15087890625,0.6672928333282471,0.114272803068161,0.1041431427001953,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947876036167145,0.050000000745058,0.0488636158406734,293.26953125,297.1499938964844,293.1499938964844,0.0139018511399626,-561.8222045898438,304.01904296875,0.4947876036167145,0.050000000745058,0.03609050065279,293.2156066894531,297.1499938964844,293.1499938964844,0.3015711605548858,-5810.5703125,304.1637878417969,0.9990000128746032,0.4382781386375427,0.3689335584640503,293.34210205078125,297.1499938964844,293.1499938964844,0.0048455968499183,-1800.5443115234375,297.56842041015625,0.4947876036167145,0.050000000745058,0.2317879498004913,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.6584167480469,294.258544921875,291.1364440917969,1.0,0.2276956140995025,0.7590544819831848,0.7590544819831848,1.0,1.0,-0.947860062122345,0.39213627576828,0.5557237863540649,0.1675567030906677,0.0,0.0,0.4316644966602325,43.82425308227539,34.0,40.552127838134766,-9118.0185546875,119.00176239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.939453125,18000.0,0.0,0.0,0.1988017112016677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519828617572784,0.3519876897335052,-4.8532419896218926e-06,0.0,0.0002017584774876,0.0,0.0,17.068449020385742,0.0,0.0,0.0,0.322864294052124,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642616376280784,-1635.4940185546875,304.1508178710937,0.673267662525177,0.1143695339560508,0.1041473746299743,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990198016166687,0.050000000745058,0.0487926341593265,293.26678466796875,297.1499938964844,293.1499938964844,0.0137448897585272,-558.465087890625,303.9848022460937,0.4990198016166687,0.050000000745058,0.0360380746424198,293.1997375488281,297.1499938964844,293.1499938964844,0.2919074594974518,-5658.9072265625,304.1747741699219,0.9990000128746032,0.4398356676101684,0.3596900999546051,293.3411560058594,297.1499938964844,293.1499938964844,0.0047788810916244,-1776.4197998046875,297.5177001953125,0.4990198016166687,0.050000000745058,0.2314512580633163,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.6165466308594,294.1895446777344,291.1587829589844,1.0,0.2239112257957458,0.7588853240013123,0.7588853240013123,1.0,1.0,-0.9362136721611024,0.3872748017311096,0.5489388704299927,0.1644367575645446,0.0,0.0,0.4285184144973755,41.88336181640625,37.0,25.983936309814453,-9020.7001953125,113.28350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.82232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.923828125,18000.0,0.0,0.0,0.2000623494386673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486963510513305,0.3487011790275574,-4.84849533677334e-06,0.0,0.0002030378527706,0.0,0.0,16.864906311035156,0.0,0.0,0.0,0.3220878541469574,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642616376280784,-1635.4940185546875,304.1508178710937,0.673267662525177,0.1143695339560508,0.1041473746299743,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990198016166687,0.050000000745058,0.0487926341593265,293.26678466796875,297.1499938964844,293.1499938964844,0.0137448897585272,-558.465087890625,303.9848022460937,0.4990198016166687,0.050000000745058,0.0360380746424198,293.1997375488281,297.1499938964844,293.1499938964844,0.2919074594974518,-5658.9072265625,304.1747741699219,0.9990000128746032,0.4398356676101684,0.3596900999546051,293.3411560058594,297.1499938964844,293.1499938964844,0.0047788810916244,-1776.4197998046875,297.5177001953125,0.4990198016166687,0.050000000745058,0.2314512580633163,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.6165466308594,294.1895446777344,291.1587829589844,1.0,0.2239112257957458,0.7588853240013123,0.7588853240013123,1.0,1.0,-0.9362136721611024,0.3872748017311096,0.5489388704299927,0.1644367575645446,0.0,0.0,0.4285184144973755,41.88336181640625,37.0,25.983936309814453,-9020.7001953125,113.28350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.82232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.923828125,18000.0,0.0,0.0,0.2000623494386673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486963510513305,0.3487011790275574,-4.84849533677334e-06,0.0,0.0002030378527706,0.0,0.0,16.864906311035156,0.0,0.0,0.0,0.3220878541469574,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.0642929002642631,-1636.05712890625,304.1506042480469,0.6751748323440552,0.1144454777240753,0.1041872724890708,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5003114342689514,0.050000000745058,0.0487719848752021,293.2652893066406,297.1499938964844,293.1499938964844,0.0136921741068363,-557.5029907226562,303.96832275390625,0.5003114342689514,0.050000000745058,0.0360228233039379,293.1928405761719,297.1499938964844,293.1499938964844,0.2891140580177307,-5615.95703125,304.1753234863281,0.9990000128746032,0.4405562281608581,0.3569557964801788,293.3404541015625,297.1499938964844,293.1499938964844,0.0047502457164227,-1766.7149658203125,297.4869384765625,0.5003114342689514,0.050000000745058,0.231353297829628,291.1588134765625,291.1499938964844,263.7748413085937,261.8240661621094,281.5960998535156,294.1612854003906,291.158447265625,1.0,0.2227528989315033,0.758800745010376,0.758800745010376,1.0,1.0,-0.9328182339668274,0.3859362006187439,0.5468820333480835,0.1633071452379226,0.0,0.0,0.4278149008750915,41.31462097167969,37.0,12.244844436645508,-8991.390625,111.6343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98516845703125,306.7976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.326171875,18000.0,0.0,0.0,0.2005702406167984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472931087017059,0.3472979366779327,-4.842449925490655e-06,0.0,0.0002035532961599,0.0,0.0,16.76568603515625,0.0,0.0,0.0,0.3217009007930755,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.064360611140728,-1637.2923583984375,304.150390625,0.6765034198760986,0.1145392507314682,0.1042507886886596,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5011544227600098,0.050000000745058,0.0487587638199329,293.2637023925781,297.1499938964844,293.1499938964844,0.0136479139328002,-556.7532348632812,303.9523010253906,0.5011544227600098,0.050000000745058,0.0360130593180656,293.1871337890625,297.1499938964844,293.1499938964844,0.2872927784919739,-5588.556640625,304.17401123046875,0.9990000128746032,0.4411385357379913,0.355193942785263,293.33966064453125,297.1499938964844,293.1499938964844,0.0047237933613359,-1757.890625,297.455078125,0.5011544227600098,0.050000000745058,0.2312905937433242,291.1568908691406,291.1499938964844,263.7698974609375,261.8225402832031,281.5765380859375,294.1376342773437,291.1561889648437,1.0,0.2220222651958465,0.7588365077972412,0.7588365077972412,1.0,1.0,-0.9306761622428894,0.3851720988750458,0.5455040335655212,0.162417396903038,0.0,0.0,0.4275450110435486,40.947296142578125,40.0,2.887385368347168,-8977.4658203125,110.58585357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.7846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40234375,18000.0,0.0,0.0,0.2010140419006347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466118276119232,0.34661665558815,-4.838243512494955e-06,0.0,0.0002040036924881,0.0,0.0,16.7136287689209,0.0,0.0,0.0,0.3214874863624573,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.0645687878131866,-1641.077880859375,304.14990234375,0.6775782108306885,0.1147693768143653,0.1044384241104126,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016136169433594,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762328281998,-555.6512451171875,303.9214782714844,0.5016136169433594,0.050000000745058,0.0360078066587448,293.1795654296875,297.1499938964844,293.1499938964844,0.286181092262268,-5573.9169921875,304.1677551269531,0.9990000128746032,0.4417429566383362,0.3542420566082001,293.337890625,297.1499938964844,293.1499938964844,0.0046743503771722,-1741.557373046875,297.390625,0.5016136169433594,0.050000000745058,0.2312568724155426,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5413818359375,294.103271484375,291.1488342285156,1.0,0.2216907441616058,0.7589080333709717,0.7589080333709717,1.0,1.0,-0.92970210313797,0.3851164281368255,0.544585645198822,0.1612573266029358,0.0,0.0,0.4279628396034241,40.73744201660156,43.0,-8.209310531616211,-8981.4521484375,110.04290771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,306.7762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.2017804831266403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346591055393219,0.3465959131717682,-4.835417257709196e-06,0.0,0.0002047815360128,0.0,0.0,16.703567504882812,0.0,0.0,0.0,0.3214389681816101,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.0645687878131866,-1641.077880859375,304.14990234375,0.6775782108306885,0.1147693768143653,0.1044384241104126,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016136169433594,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762328281998,-555.6512451171875,303.9214782714844,0.5016136169433594,0.050000000745058,0.0360078066587448,293.1795654296875,297.1499938964844,293.1499938964844,0.286181092262268,-5573.9169921875,304.1677551269531,0.9990000128746032,0.4417429566383362,0.3542420566082001,293.337890625,297.1499938964844,293.1499938964844,0.0046743503771722,-1741.557373046875,297.390625,0.5016136169433594,0.050000000745058,0.2312568724155426,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5413818359375,294.103271484375,291.1488342285156,1.0,0.2216907441616058,0.7589080333709717,0.7589080333709717,1.0,1.0,-0.92970210313797,0.3851164281368255,0.544585645198822,0.1612573266029358,0.0,0.0,0.4279628396034241,40.73744201660156,43.0,-8.209310531616211,-8981.4521484375,110.04290771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,306.7762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.2017804831266403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346591055393219,0.3465959131717682,-4.835417257709196e-06,0.0,0.0002047815360128,0.0,0.0,16.703567504882812,0.0,0.0,0.0,0.3214389681816101,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.064849816262722,-1646.1812744140625,304.14947509765625,0.6768292188644409,0.1150368973612785,0.1046854481101036,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006767511367798,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.0135225988924503,-554.9786987304688,303.8919372558594,0.5006767511367798,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.287980318069458,-5605.04150390625,304.1588134765625,0.9990000128746032,0.441485583782196,0.3561901748180389,293.3361511230469,297.1499938964844,293.1499938964844,0.004628449678421,-1726.5628662109375,297.3251037597656,0.5006767511367798,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5116271972656,294.0837097167969,291.1387023925781,1.0,0.2226323038339615,0.7589795589447021,0.7589795589447021,1.0,1.0,-0.9324491024017334,0.3866997957229614,0.545749306678772,0.1608248651027679,0.0,0.0,0.4299358427524566,41.11734008789063,46.0,-13.3599271774292,-9021.75,111.24154663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,306.7818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.064453125,18000.0,0.0,0.0,0.202496662735939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484770953655243,0.3484819233417511,-4.839757366426056e-06,0.0,0.0002055083750747,0.0,0.0,16.824766159057617,0.0,0.0,0.0,0.3219255805015564,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.064849816262722,-1646.1812744140625,304.14947509765625,0.6768292188644409,0.1150368973612785,0.1046854481101036,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006767511367798,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.0135225988924503,-554.9786987304688,303.8919372558594,0.5006767511367798,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.287980318069458,-5605.04150390625,304.1588134765625,0.9990000128746032,0.441485583782196,0.3561901748180389,293.3361511230469,297.1499938964844,293.1499938964844,0.004628449678421,-1726.5628662109375,297.3251037597656,0.5006767511367798,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5116271972656,294.0837097167969,291.1387023925781,1.0,0.2226323038339615,0.7589795589447021,0.7589795589447021,1.0,1.0,-0.9324491024017334,0.3866997957229614,0.545749306678772,0.1608248651027679,0.0,0.0,0.4299358427524566,41.11734008789063,46.0,-13.3599271774292,-9021.75,111.24154663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,306.7818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.064453125,18000.0,0.0,0.0,0.202496662735939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484770953655243,0.3484819233417511,-4.839757366426056e-06,0.0,0.0002055083750747,0.0,0.0,16.824766159057617,0.0,0.0,0.0,0.3219255805015564,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651668012142181,-1651.91748046875,304.14910888671875,0.6746083498001099,0.1153231710195541,0.1049701198935508,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986442327499389,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805738925933,-554.5598754882812,303.8634033203125,0.4986442327499389,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921537160873413,-5672.9189453125,304.14892578125,0.9990000128746032,0.440313309431076,0.3604933023452759,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845196582376,-1712.1964111328125,297.2594299316406,0.4986442327499389,0.050000000745058,0.2314803749322891,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.48681640625,294.0762023925781,291.1285400390625,1.0,0.2246086448431015,0.7589123249053955,0.7589123249053955,1.0,1.0,-0.9382073879241944,0.3895825445652008,0.5486248135566711,0.1609947085380554,0.0,0.0,0.4333219230175018,41.98409652709961,49.0,-14.194530487060549,-9091.5634765625,113.88556671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1171875,18000.0,0.0,0.0,0.2033070623874664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522936105728149,0.3522984683513641,-4.85179407405667e-06,0.0,0.0002063308202195,0.0,0.0,17.081695556640625,0.0,0.0,0.0,0.3229609727859497,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651668012142181,-1651.91748046875,304.14910888671875,0.6746083498001099,0.1153231710195541,0.1049701198935508,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986442327499389,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805738925933,-554.5598754882812,303.8634033203125,0.4986442327499389,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921537160873413,-5672.9189453125,304.14892578125,0.9990000128746032,0.440313309431076,0.3604933023452759,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845196582376,-1712.1964111328125,297.2594299316406,0.4986442327499389,0.050000000745058,0.2314803749322891,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.48681640625,294.0762023925781,291.1285400390625,1.0,0.2246086448431015,0.7589123249053955,0.7589123249053955,1.0,1.0,-0.9382073879241944,0.3895825445652008,0.5486248135566711,0.1609947085380554,0.0,0.0,0.4333219230175018,41.98409652709961,49.0,-14.194530487060549,-9091.5634765625,113.88556671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1171875,18000.0,0.0,0.0,0.2033070623874664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522936105728149,0.3522984683513641,-4.85179407405667e-06,0.0,0.0002063308202195,0.0,0.0,17.081695556640625,0.0,0.0,0.0,0.3229609727859497,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0655008107423782,-1657.9434814453125,304.1488647460937,0.6712546944618225,0.1156167015433311,0.105277843773365,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957928657531738,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473452344536,-554.321044921875,303.8358154296875,0.4957928657531738,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982816398143768,-5770.48583984375,304.1390991210937,0.9990000128746032,0.4382204413414001,0.3667007386684418,293.333251953125,297.1499938964844,293.1499938964844,0.0045419451780617,-1698.193359375,297.19390869140625,0.4957928657531738,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.465576171875,294.0785827636719,291.1190795898437,1.0,0.2274247705936432,0.7588450908660889,0.7588450908660889,1.0,1.0,-0.9463962316513062,0.393516480922699,0.5528797507286072,0.1616974920034408,0.0,0.0,0.437938392162323,43.260215759277344,52.0,-13.429434776306152,-9183.822265625,117.76307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,306.80181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.1015625,18000.0,0.0,0.0,0.2043444067239761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578222692012787,0.3578271567821502,-4.871095370617695e-06,0.0,0.0002073835930787,0.0,0.0,17.46339988708496,0.0,0.0,0.0,0.3245014250278473,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0655008107423782,-1657.9434814453125,304.1488647460937,0.6712546944618225,0.1156167015433311,0.105277843773365,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957928657531738,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473452344536,-554.321044921875,303.8358154296875,0.4957928657531738,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982816398143768,-5770.48583984375,304.1390991210937,0.9990000128746032,0.4382204413414001,0.3667007386684418,293.333251953125,297.1499938964844,293.1499938964844,0.0045419451780617,-1698.193359375,297.19390869140625,0.4957928657531738,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.465576171875,294.0785827636719,291.1190795898437,1.0,0.2274247705936432,0.7588450908660889,0.7588450908660889,1.0,1.0,-0.9463962316513062,0.393516480922699,0.5528797507286072,0.1616974920034408,0.0,0.0,0.437938392162323,43.260215759277344,52.0,-13.429434776306152,-9183.822265625,117.76307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,306.80181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.1015625,18000.0,0.0,0.0,0.2043444067239761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578222692012787,0.3578271567821502,-4.871095370617695e-06,0.0,0.0002073835930787,0.0,0.0,17.46339988708496,0.0,0.0,0.0,0.3245014250278473,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656709223985672,-1661.007080078125,304.1487731933594,0.669256329536438,0.1157639995217323,0.1054373309016227,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4941368699073791,0.050000000745058,0.0488750450313091,293.24908447265625,297.1499938964844,293.1499938964844,0.013433426618576,-554.255126953125,303.8223571777344,0.4941368699073791,0.050000000745058,0.0360989421606063,293.19097900390625,297.1499938964844,293.1499938964844,0.3019614219665527,-5828.4404296875,304.1343994140625,0.9990000128746032,0.4368379712104797,0.3703911006450653,293.33270263671875,297.1499938964844,293.1499938964844,0.0045209489762783,-1691.249267578125,297.1611633300781,0.4941368699073791,0.050000000745058,0.2318421751260757,291.1158142089844,291.1499938964844,263.7171936035156,261.8014831542969,281.45635986328125,294.0830078125,291.11474609375,1.0,0.2290929853916168,0.7588114738464355,0.7588114738464355,1.0,1.0,-0.9512396454811096,0.3958027064800262,0.555436909198761,0.1622293591499328,0.0,0.0,0.4406640827655792,44.030860900878906,52.0,-12.732096672058104,-9236.751953125,120.10902404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91845703125,306.80426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.244140625,18000.0,0.0,0.0,0.2049823999404907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3611917793750763,0.3611966371536255,-4.883389919996262e-06,0.0,0.0002080310805467,0.0,0.0,17.699886322021484,0.0,0.0,0.0,0.3254547119140625,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658414512872695,-1664.07421875,304.148681640625,0.6670919060707092,0.115911029279232,0.1055995002388954,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.4923586845397949,0.050000000745058,0.0489066503942012,293.24755859375,297.1499938964844,293.1499938964844,0.013421039097011,-554.2174072265625,303.8091125488281,0.4923586845397949,0.050000000745058,0.0361222848296165,293.19647216796875,297.1499938964844,293.1499938964844,0.3059976398944855,-5891.60009765625,304.1298828125,0.9990000128746032,0.4352369308471679,0.3744159340858459,293.33221435546875,297.1499938964844,293.1499938964844,0.0045001511462032,-1684.3389892578125,297.1285095214844,0.4923586845397949,0.050000000745058,0.231992095708847,291.1116943359375,291.1499938964844,263.7088928222656,261.7970275878906,281.4482727050781,294.0895080566406,291.1107177734375,1.0,0.2309103906154632,0.7587245106697083,0.7587245106697083,1.0,1.0,-0.956510365009308,0.3982621729373932,0.5582482218742371,0.1628672778606414,0.0,0.0,0.4436328411102295,44.8809814453125,40.0,-11.834952354431152,-9293.376953125,122.7037124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938903808594,306.8050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.58203125,18000.0,0.0,0.0,0.2057154029607772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649377226829529,0.3649426102638244,-4.897428425465478e-06,0.0,0.0002087749890051,0.0,0.0,17.965951919555664,0.0,0.0,0.0,0.3265257179737091,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0660361275076866,-1667.4090576171875,304.1488037109375,0.6699651479721069,0.116249993443489,0.1058612167835235,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939734935760498,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401080965995,-552.573974609375,303.78466796875,0.4939734935760498,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027649223804474,-5837.1884765625,304.1426086425781,0.9990000128746032,0.4328447878360748,0.3707583844661712,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486643746495,-1666.0615234375,297.0702819824219,0.4939734935760498,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4342041015625,294.0845031738281,291.11944580078125,1.0,0.2287970036268234,0.7585505247116089,0.7585505247116089,1.0,1.0,-0.9522182941436768,0.3965395390987396,0.5556787848472595,0.1614756286144256,0.0,0.0,0.4482598602771759,44.09614562988281,28.0,15.510956764221191,-9333.8955078125,120.4382781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,306.84539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.517578125,18000.0,0.0,0.0,0.2073870748281479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723707199096679,0.3723756372928619,-4.9290470087726135e-06,0.0,0.0002104715094901,0.0,0.0,18.51273536682129,0.0,0.0,0.0,0.3286909461021423,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660361275076866,-1667.4090576171875,304.1488037109375,0.6699651479721069,0.116249993443489,0.1058612167835235,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939734935760498,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401080965995,-552.573974609375,303.78466796875,0.4939734935760498,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027649223804474,-5837.1884765625,304.1426086425781,0.9990000128746032,0.4328447878360748,0.3707583844661712,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486643746495,-1666.0615234375,297.0702819824219,0.4939734935760498,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4342041015625,294.0845031738281,291.11944580078125,1.0,0.2287970036268234,0.7585505247116089,0.7585505247116089,1.0,1.0,-0.9522182941436768,0.3965395390987396,0.5556787848472595,0.1614756286144256,0.0,0.0,0.4482598602771759,44.09614562988281,28.0,15.510956764221191,-9333.8955078125,120.4382781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,306.84539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.517578125,18000.0,0.0,0.0,0.2073870748281479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723707199096679,0.3723756372928619,-4.9290470087726135e-06,0.0,0.0002104715094901,0.0,0.0,18.51273536682129,0.0,0.0,0.0,0.3286909461021423,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.0660420060157775,-1667.0263671875,304.1492004394531,0.6797898411750793,0.1166662126779556,0.1061131879687309,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004658102989197,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962085142731,-548.98681640625,303.7640991210937,0.5004658102989197,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886675894260406,-5611.3583984375,304.16876220703125,0.9990000128746032,0.4334458410739898,0.3566321134567261,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850522488355,-1641.7252197265625,297.029296875,0.5004658102989197,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4014587402344,294.0285339355469,291.1545104980469,1.0,0.2223055064678192,0.7583765983581543,0.7583765983581543,1.0,1.0,-0.9347273111343384,0.3889665305614471,0.5457608103752136,0.1576026529073715,0.0,0.0,0.4461756944656372,41.15581130981445,31.0,42.19809341430664,-9254.6875,111.79962158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192138671875,306.8786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.478515625,18000.0,0.0,0.0,0.2088962495326995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723979294300079,0.3724028766155243,-4.941364750266075e-06,0.0,0.0002120031422236,0.0,0.0,18.55594253540039,0.0,0.0,0.0,0.3288561701774597,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.0660420060157775,-1667.0263671875,304.1492004394531,0.6797898411750793,0.1166662126779556,0.1061131879687309,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004658102989197,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962085142731,-548.98681640625,303.7640991210937,0.5004658102989197,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886675894260406,-5611.3583984375,304.16876220703125,0.9990000128746032,0.4334458410739898,0.3566321134567261,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850522488355,-1641.7252197265625,297.029296875,0.5004658102989197,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4014587402344,294.0285339355469,291.1545104980469,1.0,0.2223055064678192,0.7583765983581543,0.7583765983581543,1.0,1.0,-0.9347273111343384,0.3889665305614471,0.5457608103752136,0.1576026529073715,0.0,0.0,0.4461756944656372,41.15581130981445,31.0,42.19809341430664,-9254.6875,111.79962158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192138671875,306.8786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.478515625,18000.0,0.0,0.0,0.2088962495326995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723979294300079,0.3724028766155243,-4.941364750266075e-06,0.0,0.0002120031422236,0.0,0.0,18.55594253540039,0.0,0.0,0.0,0.3288561701774597,4.0,0.0,1.0
