time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.0661830306053161,-1669.1800537109375,304.1492004394531,0.6873316764831543,0.1171426996588707,0.106461152434349,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.505257248878479,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871767178177,-546.2854614257812,303.74615478515625,0.505257248878479,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785174548625946,-5451.14208984375,304.1789245605469,0.9990000128746032,0.4361002147197723,0.3468800783157348,293.328125,297.1499938964844,293.1499938964844,0.0043268897570669,-1619.792724609375,296.987060546875,0.505257248878479,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.3510131835937,293.95086669921875,291.1781616210937,1.0,0.2183714061975479,0.7583542466163635,0.7583542466163635,1.0,1.0,-0.9228729605674744,0.3839424550533294,0.5389304757118225,0.154770091176033,0.0,0.0,0.4403919279575348,39.18794250488281,34.0,27.567516326904297,-9159.7451171875,106.1398696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860107421875,306.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.26953125,18000.0,0.0,0.0,0.2097474336624145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655175864696502,0.3655225038528442,-4.921907930111047e-06,0.0,0.0002128669875673,0.0,0.0,18.081228256225582,0.0,0.0,0.0,0.3270003199577331,4.0,0.0,1.0
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.0661830306053161,-1669.1800537109375,304.1492004394531,0.6873316764831543,0.1171426996588707,0.106461152434349,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.505257248878479,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871767178177,-546.2854614257812,303.74615478515625,0.505257248878479,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785174548625946,-5451.14208984375,304.1789245605469,0.9990000128746032,0.4361002147197723,0.3468800783157348,293.328125,297.1499938964844,293.1499938964844,0.0043268897570669,-1619.792724609375,296.987060546875,0.505257248878479,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.3510131835937,293.95086669921875,291.1781616210937,1.0,0.2183714061975479,0.7583542466163635,0.7583542466163635,1.0,1.0,-0.9228729605674744,0.3839424550533294,0.5389304757118225,0.154770091176033,0.0,0.0,0.4403919279575348,39.18794250488281,34.0,27.567516326904297,-9159.7451171875,106.1398696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860107421875,306.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.26953125,18000.0,0.0,0.0,0.2097474336624145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655175864696502,0.3655225038528442,-4.921907930111047e-06,0.0,0.0002128669875673,0.0,0.0,18.081228256225582,0.0,0.0,0.0,0.3270003199577331,4.0,0.0,1.0
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665748789906501,-1676.1650390625,304.1488037109375,0.6918615698814392,0.1176801845431327,0.1068952530622482,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078049302101135,0.050000000745058,0.0486613623797893,293.2308349609375,297.1499938964844,293.1499938964844,0.0130348745733499,-545.2656860351562,303.7298583984375,0.5078049302101135,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.2734665870666504,-5373.4833984375,304.177490234375,0.9990000128746032,0.4385437369346618,0.341933012008667,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792237363755,-1603.1575927734375,296.9313049316406,0.5078049302101135,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.3046875,293.8906555175781,291.1754150390625,1.0,0.2163532972335815,0.7583318948745728,0.7583318948745728,1.0,1.0,-0.91717529296875,0.3816355168819427,0.5355398058891296,0.1531288623809814,0.0,0.0,0.4367899894714355,38.20782470703125,37.0,2.3786683082580566,-9114.455078125,103.41002655029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.7578125,18000.0,0.0,0.0,0.2099246382713318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597617149353027,0.3597666323184967,-4.896025529887993e-06,0.0,0.0002130468201357,0.0,0.0,17.65753936767578,0.0,0.0,0.0,0.3253174126148224,4.0,0.0,1.0
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665748789906501,-1676.1650390625,304.1488037109375,0.6918615698814392,0.1176801845431327,0.1068952530622482,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078049302101135,0.050000000745058,0.0486613623797893,293.2308349609375,297.1499938964844,293.1499938964844,0.0130348745733499,-545.2656860351562,303.7298583984375,0.5078049302101135,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.2734665870666504,-5373.4833984375,304.177490234375,0.9990000128746032,0.4385437369346618,0.341933012008667,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792237363755,-1603.1575927734375,296.9313049316406,0.5078049302101135,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.3046875,293.8906555175781,291.1754150390625,1.0,0.2163532972335815,0.7583318948745728,0.7583318948745728,1.0,1.0,-0.91717529296875,0.3816355168819427,0.5355398058891296,0.1531288623809814,0.0,0.0,0.4367899894714355,38.20782470703125,37.0,2.3786683082580566,-9114.455078125,103.41002655029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.7578125,18000.0,0.0,0.0,0.2099246382713318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597617149353027,0.3597666323184967,-4.896025529887993e-06,0.0,0.0002130468201357,0.0,0.0,17.65753936767578,0.0,0.0,0.0,0.3253174126148224,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668167248368263,-1680.5159912109375,304.1485900878906,0.6932047605514526,0.117970198392868,0.1071423813700676,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.508367657661438,0.050000000745058,0.0486536547541618,293.2283020019531,297.1499938964844,293.1499938964844,0.013019342906773,-545.0385131835938,303.7225341796875,0.508367657661438,0.050000000745058,0.0359354242682457,293.1536560058594,297.1499938964844,293.1499938964844,0.2723348736763,-5357.0224609375,304.174560546875,0.9990000128746032,0.4395194351673126,0.3408620655536651,293.3245849609375,297.1499938964844,293.1499938964844,0.0042577167041599,-1595.8201904296875,296.9021301269531,0.508367657661438,0.050000000745058,0.2307920008897781,291.17254638671875,291.1499938964844,263.61407470703125,261.73931884765625,281.28387451171875,293.8674621582031,291.1713562011719,1.0,0.2159587889909744,0.7583207488059998,0.7583207488059998,1.0,1.0,-0.9161258935928344,0.3812737464904785,0.534852147102356,0.1526556015014648,0.0,0.0,0.4356561303138733,37.99641418457031,37.0,-5.163987159729004,-9110.67578125,102.86234283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,306.9075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.51171875,18000.0,0.0,0.0,0.2098279446363449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579044640064239,0.3579093515872955,-4.8866709221329074e-06,0.0,0.0002129486965714,0.0,0.0,17.518705368041992,0.0,0.0,0.0,0.3247540295124054,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670815631747245,-1685.2957763671875,304.1483764648437,0.6939948797225952,0.1182708218693733,0.107405886054039,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.508501410484314,0.050000000745058,0.0486518368124961,293.2257080078125,297.1499938964844,293.1499938964844,0.0130093554034829,-544.9557495117188,303.7157287597656,0.508501410484314,0.050000000745058,0.0359340831637382,293.1495056152344,297.1499938964844,293.1499938964844,0.2720183730125427,-5353.56591796875,304.170654296875,0.9990000128746032,0.4402901530265808,0.3406086564064026,293.3233337402344,297.1499938964844,293.1499938964844,0.0042371610179543,-1588.8846435546875,296.8724670410156,0.508501410484314,0.050000000745058,0.2307833731174469,291.1675109863281,291.1499938964844,263.60174560546875,261.7313232421875,281.2645263671875,293.848388671875,291.1659851074219,1.0,0.2159218490123748,0.7583358287811279,0.7583358287811279,1.0,1.0,-0.9161232113838196,0.3813731670379638,0.5347500443458557,0.152392104268074,0.0,0.0,0.4349872171878814,37.94520950317383,40.0,-10.933533668518066,-9116.6171875,102.78208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03448486328125,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.35546875,18000.0,0.0,0.0,0.2096490114927292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566195964813232,0.3566244542598724,-4.879671450908063e-06,0.0,0.0002127670886693,0.0,0.0,17.421293258666992,0.0,0.0,0.0,0.3243584334850311,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676636546850204,-1695.8372802734375,304.14794921875,0.6940946578979492,0.118892878293991,0.1079700663685798,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130033632740378,-545.150146484375,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735598683357239,-5381.10205078125,304.1611633300781,0.9990000128746032,0.4411550760269165,0.3422595560550689,293.3208923339844,297.1499938964844,293.1499938964844,0.004198548849672,-1576.037353515625,296.81182861328125,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.230224609375,293.82147216796875,291.1524658203125,1.0,0.2167910933494568,0.758366048336029,0.758366048336029,1.0,1.0,-0.9188730120658876,0.3827711045742035,0.5361019372940063,0.1524285823106765,0.0,0.0,0.4352579414844513,38.265472412109375,43.0,-17.89552116394043,-9156.25,103.8544692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,306.9674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.209169402718544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356069803237915,0.3560746610164642,-4.873333182331408e-06,0.0,0.0002122803562087,0.0,0.0,17.36890983581543,0.0,0.0,0.0,0.3241411745548248,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676636546850204,-1695.8372802734375,304.14794921875,0.6940946578979492,0.118892878293991,0.1079700663685798,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130033632740378,-545.150146484375,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735598683357239,-5381.10205078125,304.1611633300781,0.9990000128746032,0.4411550760269165,0.3422595560550689,293.3208923339844,297.1499938964844,293.1499938964844,0.004198548849672,-1576.037353515625,296.81182861328125,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.230224609375,293.82147216796875,291.1524658203125,1.0,0.2167910933494568,0.758366048336029,0.758366048336029,1.0,1.0,-0.9188730120658876,0.3827711045742035,0.5361019372940063,0.1524285823106765,0.0,0.0,0.4352579414844513,38.265472412109375,43.0,-17.89552116394043,-9156.25,103.8544692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,306.9674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.209169402718544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356069803237915,0.3560746610164642,-4.873333182331408e-06,0.0,0.0002122803562087,0.0,0.0,17.36890983581543,0.0,0.0,0.0,0.3241411745548248,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682810246944427,-1707.03515625,304.1476135253906,0.6925228834152222,0.11952705681324,0.1085661649703979,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055275559425354,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130103612318634,-545.6533813476562,303.69287109375,0.5055275559425354,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775540947914123,-5447.0234375,304.1507873535156,0.9990000128746032,0.4410728812217712,0.3463475406169891,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619222611188,-1563.9072265625,296.75067138671875,0.5055275559425354,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.2015686035156,293.80743408203125,291.1382141113281,1.0,0.2187264561653137,0.7583962678909302,0.7583962678909302,1.0,1.0,-0.924724817276001,0.3855063021183014,0.539218544960022,0.1531360149383545,0.0,0.0,0.4375416338443756,39.07037734985352,46.0,-19.73810768127441,-9227.3017578125,106.34825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.615234375,18000.0,0.0,0.0,0.2087393552064895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582405745983124,0.3582454621791839,-4.877869741903851e-06,0.0,0.0002118439151672,0.0,0.0,17.50971031188965,0.0,0.0,0.0,0.3247017860412597,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682810246944427,-1707.03515625,304.1476135253906,0.6925228834152222,0.11952705681324,0.1085661649703979,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055275559425354,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130103612318634,-545.6533813476562,303.69287109375,0.5055275559425354,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775540947914123,-5447.0234375,304.1507873535156,0.9990000128746032,0.4410728812217712,0.3463475406169891,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619222611188,-1563.9072265625,296.75067138671875,0.5055275559425354,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.2015686035156,293.80743408203125,291.1382141113281,1.0,0.2187264561653137,0.7583962678909302,0.7583962678909302,1.0,1.0,-0.924724817276001,0.3855063021183014,0.539218544960022,0.1531360149383545,0.0,0.0,0.4375416338443756,39.07037734985352,46.0,-19.73810768127441,-9227.3017578125,106.34825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.615234375,18000.0,0.0,0.0,0.2087393552064895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582405745983124,0.3582454621791839,-4.877869741903851e-06,0.0,0.0002118439151672,0.0,0.0,17.50971031188965,0.0,0.0,0.0,0.3247017860412597,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0689079836010932,-1718.4105224609375,304.1473693847656,0.6896337270736694,0.1201604008674621,0.1091780513525009,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.013027124106884,-546.36328125,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835556268692016,-5543.78173828125,304.1405334472656,0.9990000128746032,0.440032958984375,0.3524106442928314,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264295578002,-1552.093994140625,296.6897277832031,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.1786499023437,293.8039245605469,291.1248474121094,1.0,0.2215288877487182,0.7582986950874329,0.7582986950874329,1.0,1.0,-0.93308287858963,0.3892915546894073,0.5437912940979004,0.154420331120491,0.0,0.0,0.441592276096344,40.283668518066406,49.0,-18.9067497253418,-9321.8564453125,110.05755615234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.515625,18000.0,0.0,0.0,0.2085886150598526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628697693347931,0.3628746569156647,-4.892777724307962e-06,0.0,0.0002116909308824,0.0,0.0,17.829010009765625,0.0,0.0,0.0,0.3259831964969635,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0689079836010932,-1718.4105224609375,304.1473693847656,0.6896337270736694,0.1201604008674621,0.1091780513525009,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.013027124106884,-546.36328125,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835556268692016,-5543.78173828125,304.1405334472656,0.9990000128746032,0.440032958984375,0.3524106442928314,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264295578002,-1552.093994140625,296.6897277832031,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.1786499023437,293.8039245605469,291.1248474121094,1.0,0.2215288877487182,0.7582986950874329,0.7582986950874329,1.0,1.0,-0.93308287858963,0.3892915546894073,0.5437912940979004,0.154420331120491,0.0,0.0,0.441592276096344,40.283668518066406,49.0,-18.9067497253418,-9321.8564453125,110.05755615234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.515625,18000.0,0.0,0.0,0.2085886150598526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628697693347931,0.3628746569156647,-4.892777724307962e-06,0.0,0.0002116909308824,0.0,0.0,17.829010009765625,0.0,0.0,0.0,0.3259831964969635,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695335417985916,-1729.761962890625,304.1471862792969,0.6857576966285706,0.1207875236868858,0.1097976267337799,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988465905189514,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523508414626,-547.2386474609375,303.6766967773437,0.4988465905189514,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912060022354126,-5665.28125,304.1309814453125,0.9990000128746032,0.4380520284175873,0.3600603938102722,293.3151550292969,297.1499938964844,293.1499938964844,0.0040916004218161,-1540.402099609375,296.6291198730469,0.4988465905189514,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1605529785156,293.80877685546875,291.11279296875,1.0,0.2250325232744217,0.7582011222839355,0.7582011222839355,1.0,1.0,-0.9434539675712584,0.3939170837402344,0.549536943435669,0.1562328040599823,0.0,0.0,0.4471951723098755,41.84566879272461,52.0,-17.051071166992188,-9434.412109375,114.82976531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.0340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.439453125,18000.0,0.0,0.0,0.2089028060436248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369737297296524,0.369742214679718,-4.917524620395852e-06,0.0,0.0002120097924489,0.0,0.0,18.31694793701172,0.0,0.0,0.0,0.3279414176940918,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695335417985916,-1729.761962890625,304.1471862792969,0.6857576966285706,0.1207875236868858,0.1097976267337799,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988465905189514,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523508414626,-547.2386474609375,303.6766967773437,0.4988465905189514,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912060022354126,-5665.28125,304.1309814453125,0.9990000128746032,0.4380520284175873,0.3600603938102722,293.3151550292969,297.1499938964844,293.1499938964844,0.0040916004218161,-1540.402099609375,296.6291198730469,0.4988465905189514,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1605529785156,293.80877685546875,291.11279296875,1.0,0.2250325232744217,0.7582011222839355,0.7582011222839355,1.0,1.0,-0.9434539675712584,0.3939170837402344,0.549536943435669,0.1562328040599823,0.0,0.0,0.4471951723098755,41.84566879272461,52.0,-17.051071166992188,-9434.412109375,114.82976531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.0340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.439453125,18000.0,0.0,0.0,0.2089028060436248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369737297296524,0.369742214679718,-4.917524620395852e-06,0.0,0.0002120097924489,0.0,0.0,18.31694793701172,0.0,0.0,0.0,0.3279414176940918,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698428377509117,-1735.374267578125,304.14715576171875,0.6835433840751648,0.1210964173078537,0.1101079210639,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4968523979187011,0.050000000745058,0.048828437924385,293.2025451660156,297.1499938964844,293.1499938964844,0.0130671914666891,-547.7167358398438,303.6736145019531,0.4968523979187011,0.050000000745058,0.0360645167529583,293.1676025390625,297.1499938964844,293.1499938964844,0.2955480217933655,-5733.591796875,304.1265563964844,0.9990000128746032,0.4367191791534424,0.3643718063831329,293.3144836425781,297.1499938964844,293.1499938964844,0.0040743029676377,-1534.548583984375,296.5989990234375,0.4968523979187011,0.050000000745058,0.2316210865974426,291.1087341308594,291.1499938964844,263.4817810058594,261.6513977050781,281.153564453125,293.8144836425781,291.107421875,1.0,0.227000892162323,0.7581523060798645,0.7581523060798645,1.0,1.0,-0.9492567777633668,0.3964830636978149,0.5527737140655518,0.1573184579610824,0.0,0.0,0.4505041837692261,42.74108505249024,52.0,-15.83578395843506,-9495.9814453125,117.57362365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,307.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.71484375,18000.0,0.0,0.0,0.2092779576778412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739467263221741,0.373951643705368,-4.933489435643423e-06,0.0,0.0002123905287589,0.0,0.0,18.62212371826172,0.0,0.0,0.0,0.3291634321212768,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701477453112602,-1740.9052734375,304.1471252441406,0.6811897158622742,0.1214012280106544,0.1104171723127365,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4947782456874847,0.050000000745058,0.0488638654351234,293.2001342773437,297.1499938964844,293.1499938964844,0.0130830751731991,-548.210205078125,303.6707763671875,0.4947782456874847,0.050000000745058,0.0360906831920146,293.17437744140625,297.1499938964844,293.1499938964844,0.3001827299594879,-5806.0732421875,304.1224060058594,0.9990000128746032,0.4351663887500763,0.3689549267292022,293.3139038085937,297.1499938964844,293.1499938964844,0.0040570655837655,-1528.6771240234375,296.5690612792969,0.4947782456874847,0.050000000745058,0.2317891418933868,291.1037292480469,291.1499938964844,263.4678955078125,261.6420288085937,281.14825439453125,293.822509765625,291.1025695800781,1.0,0.2290910631418228,0.7580545544624329,0.7580545544624329,1.0,1.0,-0.9554040431976318,0.3991823494434356,0.5562217235565186,0.1585076451301574,0.0,0.0,0.4540930986404419,43.70476913452149,55.0,-14.402387619018556,-9560.240234375,120.5360870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06317138671875,307.025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.353515625,18000.0,0.0,0.0,0.209814190864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786211013793945,0.3786260485649109,-4.951773462380515e-06,0.0,0.0002129347267327,0.0,0.0,18.96603775024414,0.0,0.0,0.0,0.3305371701717376,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707406923174858,-1751.6533203125,304.1470947265625,0.6761768460273743,0.1219970732927322,0.1110301986336708,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452264308929,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131171895191073,-549.222412109375,303.665771484375,0.4904452264308929,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102039396762848,-5961.4375,304.11492919921875,0.9990000128746032,0.4314222931861877,0.3788085579872131,293.3129577636719,297.1499938964844,293.1499938964844,0.0040225856937468,-1516.80224609375,296.5098571777344,0.4904452264308929,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1424560546875,293.845458984375,291.0947265625,1.0,0.2335816174745559,0.7578589916229248,0.7578589916229248,1.0,1.0,-0.9685701727867126,0.4049269556999206,0.563643217086792,0.1611839979887008,0.0,0.0,0.4619307219982147,45.81771087646485,43.0,-11.171663284301758,-9694.833984375,127.07096862792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.00201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.5,18000.0,0.0,0.0,0.2113996595144271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891753256320953,0.3891803026199341,-4.995007202523993e-06,0.0,0.0002145437756553,0.0,0.0,19.76180076599121,0.0,0.0,0.0,0.333690196275711,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707406923174858,-1751.6533203125,304.1470947265625,0.6761768460273743,0.1219970732927322,0.1110301986336708,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452264308929,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131171895191073,-549.222412109375,303.665771484375,0.4904452264308929,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102039396762848,-5961.4375,304.11492919921875,0.9990000128746032,0.4314222931861877,0.3788085579872131,293.3129577636719,297.1499938964844,293.1499938964844,0.0040225856937468,-1516.80224609375,296.5098571777344,0.4904452264308929,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1424560546875,293.845458984375,291.0947265625,1.0,0.2335816174745559,0.7578589916229248,0.7578589916229248,1.0,1.0,-0.9685701727867126,0.4049269556999206,0.563643217086792,0.1611839979887008,0.0,0.0,0.4619307219982147,45.81771087646485,43.0,-11.171663284301758,-9694.833984375,127.07096862792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.00201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.5,18000.0,0.0,0.0,0.2113996595144271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891753256320953,0.3891803026199341,-4.995007202523993e-06,0.0,0.0002145437756553,0.0,0.0,19.76180076599121,0.0,0.0,0.0,0.333690196275711,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711676031351089,-1759.2027587890625,304.1473693847656,0.6785435676574707,0.1226225867867469,0.1115653291344642,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956517532467,-548.64453125,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705241680145,-5935.138671875,304.12945556640625,0.9990000128746032,0.4283317923545837,0.3768993616104126,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793625473976,-1500.8648681640625,296.4586486816406,0.491273820400238,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1340637207031,293.8511962890625,291.1039123535156,1.0,0.2322852909564972,0.7576634883880615,0.7576634883880615,1.0,1.0,-0.96681010723114,0.4041621088981628,0.5626479387283325,0.1607096493244171,0.0,0.0,0.4685589373111725,45.41112518310547,31.0,15.714844703674316,-9752.8876953125,125.98351287841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436584472656,307.0106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3359375,18000.0,0.0,0.0,0.2135558128356933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399952083826065,0.3999571204185486,-5.044569206802407e-06,0.0,0.0002167320053558,0.0,0.0,20.612266540527344,0.0,0.0,0.0,0.3369626402854919,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711676031351089,-1759.2027587890625,304.1473693847656,0.6785435676574707,0.1226225867867469,0.1115653291344642,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956517532467,-548.64453125,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705241680145,-5935.138671875,304.12945556640625,0.9990000128746032,0.4283317923545837,0.3768993616104126,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793625473976,-1500.8648681640625,296.4586486816406,0.491273820400238,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1340637207031,293.8511962890625,291.1039123535156,1.0,0.2322852909564972,0.7576634883880615,0.7576634883880615,1.0,1.0,-0.96681010723114,0.4041621088981628,0.5626479387283325,0.1607096493244171,0.0,0.0,0.4685589373111725,45.41112518310547,31.0,15.714844703674316,-9752.8876953125,125.98351287841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436584472656,307.0106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3359375,18000.0,0.0,0.0,0.2135558128356933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399952083826065,0.3999571204185486,-5.044569206802407e-06,0.0,0.0002167320053558,0.0,0.0,20.612266540527344,0.0,0.0,0.0,0.3369626402854919,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.0713919475674629,-1762.74072265625,304.1478576660156,0.6879286170005798,0.1233086660504341,0.1120729893445968,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968958795070648,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099644884467,-546.111572265625,303.6631164550781,0.4968958795070648,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873445987701,-5733.970703125,304.1573181152344,0.9990000128746032,0.428290843963623,0.364276647567749,293.3109130859375,297.1499938964844,293.1499938964844,0.0039252112619578,-1479.4599609375,296.4250183105469,0.4968958795070648,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.1003723144531,293.8030700683594,291.1380920410156,1.0,0.2264813780784607,0.7574664354324341,0.7574664354324341,1.0,1.0,-0.9515060782432556,0.3975562155246734,0.5539498329162598,0.1572160571813583,0.0,0.0,0.468684583902359,42.737735748291016,34.0,41.28810501098633,-9691.2783203125,118.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.552734375,18000.0,0.0,0.0,0.2157531976699829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4031603038311004,0.4031653702259063,-5.072315161669394e-06,0.0,0.0002189620718127,0.0,0.0,20.91674041748047,0.0,0.0,0.0,0.3381106257438659,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.0713919475674629,-1762.74072265625,304.1478576660156,0.6879286170005798,0.1233086660504341,0.1120729893445968,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968958795070648,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099644884467,-546.111572265625,303.6631164550781,0.4968958795070648,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873445987701,-5733.970703125,304.1573181152344,0.9990000128746032,0.428290843963623,0.364276647567749,293.3109130859375,297.1499938964844,293.1499938964844,0.0039252112619578,-1479.4599609375,296.4250183105469,0.4968958795070648,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.1003723144531,293.8030700683594,291.1380920410156,1.0,0.2264813780784607,0.7574664354324341,0.7574664354324341,1.0,1.0,-0.9515060782432556,0.3975562155246734,0.5539498329162598,0.1572160571813583,0.0,0.0,0.468684583902359,42.737735748291016,34.0,41.28810501098633,-9691.2783203125,118.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0168762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.552734375,18000.0,0.0,0.0,0.2157531976699829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4031603038311004,0.4031653702259063,-5.072315161669394e-06,0.0,0.0002189620718127,0.0,0.0,20.91674041748047,0.0,0.0,0.0,0.3381106257438659,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.0716367810964584,-1766.8218994140625,304.14801025390625,0.6938738822937012,0.1238845437765121,0.1125341206789016,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5002684593200684,0.050000000745058,0.0487727038562297,293.1823425292969,297.1499938964844,293.1499938964844,0.0129595138132572,-544.55078125,303.66473388671875,0.5002684593200684,0.050000000745058,0.0360233522951602,293.1812438964844,297.1499938964844,293.1499938964844,0.2888474464416504,-5614.42138671875,304.16796875,0.9990000128746032,0.4299039542675018,0.357046365737915,293.30963134765625,297.1499938964844,293.1499938964844,0.0038844186346977,-1463.4317626953125,296.3984375,0.5002684593200684,0.050000000745058,0.2313567101955413,291.1579895019531,291.1499938964844,263.3637390136719,261.5717163085937,281.0610656738281,293.74530029296875,291.1601257324219,1.0,0.2236447930335998,0.7573087811470032,0.7573087811470032,1.0,1.0,-0.9429494142532348,0.3938917219638824,0.54905766248703,0.1551877409219741,0.0,0.0,0.4657339453697204,41.24672317504883,34.0,34.21522521972656,-9629.2421875,113.75611114501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7503967285156,307.0,278.1499938964844,0.0,18000.0,313.1499938964844,18024.90234375,18000.0,0.0,0.0,0.2171598225831985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001308977603912,0.4001359641551971,-5.067681286163861e-06,0.0,0.0002203896146966,0.0,0.0,20.707387924194336,0.0,0.0,0.0,0.3373311161994934,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.0717257633805275,-1768.394775390625,304.14801025390625,0.6950112581253052,0.12403155118227,0.1126555502414703,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5008682608604431,0.050000000745058,0.0487632676959037,293.1813659667969,297.1499938964844,293.1499938964844,0.0129534341394901,-544.3624877929688,303.66522216796875,0.5008682608604431,0.050000000745058,0.0360163822770118,293.1782531738281,297.1499938964844,293.1499938964844,0.2875503897666931,-5594.08203125,304.1690979003906,0.9990000128746032,0.4303176999092102,0.3557902574539184,293.30926513671875,297.1499938964844,293.1499938964844,0.0038751943502575,-1459.9630126953125,296.3900451660156,0.5008682608604431,0.050000000745058,0.231311947107315,291.16082763671875,291.1499938964844,263.3584289550781,261.56817626953125,281.05194091796875,293.73248291015625,291.162109375,1.0,0.2231299877166748,0.7572693824768066,0.7572693824768066,1.0,1.0,-0.9415137767791748,0.3932774662971496,0.5482363104820251,0.154841661453247,0.0,0.0,0.4651015996932983,40.99110794067383,37.0,28.67464828491211,-9616.5263671875,113.02903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530212402344,306.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.23828125,18000.0,0.0,0.0,0.2174523621797561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991053402423858,0.3991104066371918,-5.063955995865399e-06,0.0,0.0002206865028711,0.0,0.0,20.62895393371582,0.0,0.0,0.0,0.3370428681373596,4.0,0.0,1.0
664500,293.12841796875,297.1499938964844,293.1499938964844,0.0719843432307243,-1773.039306640625,304.1478881835937,0.6973901391029358,0.1244061812758445,0.1129702925682067,294.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5020360946655273,0.050000000745058,0.048745185136795,293.1788024902344,297.1499938964844,293.1499938964844,0.0129465591162443,-544.1419677734375,303.66668701171875,0.5020360946655273,0.050000000745058,0.0360030271112918,293.1714782714844,297.1499938964844,293.1499938964844,0.2850683629512787,-5555.5595703125,304.17010498046875,0.9990000128746032,0.431290715932846,0.3533711433410644,293.30828857421875,297.1499938964844,293.1499938964844,0.0038536274805665,-1452.0440673828125,296.36669921875,0.5020360946655273,0.050000000745058,0.2312261760234832,291.1634826660156,291.1499938964844,263.3453063964844,261.5594177246094,281.0307922363281,293.7039794921875,291.16357421875,1.0,0.2221602797508239,0.7571708559989929,0.7571708559989929,1.0,1.0,-0.9388465285301208,0.3921396136283874,0.5467069149017334,0.1541794538497924,0.0,0.0,0.4639143049716949,40.50205612182617,37.0,15.924912452697754,-9595.27734375,111.66069793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.9926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.38671875,18000.0,0.0,0.0,0.2180825024843216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969873785972595,0.396992415189743,-5.05431762576336e-06,0.0,0.0002213260158896,0.0,0.0,20.46048164367676,0.0,0.0,0.0,0.3364134728908539,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.072273701429367,-1778.2818603515625,304.14776611328125,0.6991557478904724,0.1247904077172279,0.1133004873991012,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5027605295181274,0.050000000745058,0.0487341620028018,293.1762084960937,297.1499938964844,293.1499938964844,0.0129475155845284,-544.1394653320312,303.668701171875,0.5027605295181274,0.050000000745058,0.0359948836266994,293.16583251953125,297.1499938964844,293.1499938964844,0.2835216522216797,-5532.0947265625,304.16925048828125,0.9990000128746032,0.4321281909942627,0.3518880307674408,293.3072204589844,297.1499938964844,293.1499938964844,0.0038337816949933,-1444.8841552734375,296.3419189453125,0.5027605295181274,0.050000000745058,0.2311738729476928,291.1631164550781,291.1499938964844,263.3323974609375,261.5508117675781,281.0116882324219,293.6803894042969,291.16278076171875,1.0,0.2216019332408905,0.7571900486946106,0.7571900486946106,1.0,1.0,-0.9373762607574464,0.3915312588214874,0.5458450317382812,0.1537948697805404,0.0,0.0,0.4630689918994903,40.20516586303711,40.0,6.624014377593994,-9587.2685546875,110.86578369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916564941406,306.9989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.8359375,18000.0,0.0,0.0,0.2185875624418258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3954690098762512,0.3954740464687347,-5.046166734246072e-06,0.0,0.0002218385925516,0.0,0.0,20.33572196960449,0.0,0.0,0.0,0.3359344899654388,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729118660092353,-1789.9111328125,304.1474304199219,0.7010257840156555,0.1255800873041153,0.1140002757310867,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029991865158081,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664624109864,-544.5785522460938,303.67437744140625,0.5029991865158081,0.050000000745058,0.0359922274947166,293.158447265625,297.1499938964844,293.1499938964844,0.2828764617443084,-5524.23876953125,304.163818359375,0.9990000128746032,0.4332360029220581,0.3514023423194885,293.30499267578125,297.1499938964844,293.1499938964844,0.003796997712925,-1431.8040771484375,296.2908020019531,0.5029991865158081,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.9804077148437,293.64703369140625,291.1575012207031,1.0,0.2215735167264938,0.7572284936904907,0.7572284936904907,1.0,1.0,-0.9376039505004884,0.3916779458522796,0.5459259748458862,0.1537312120199203,0.0,0.0,0.4622102379798889,40.11415481567383,43.0,-5.289642810821533,-9599.7978515625,110.77041625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0390625,18000.0,0.0,0.0,0.2193061709403991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393673688173294,0.3936786949634552,-5.035386948293308e-06,0.0,0.0002225678763352,0.0,0.0,20.184675216674805,0.0,0.0,0.0,0.3353488743305206,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729118660092353,-1789.9111328125,304.1474304199219,0.7010257840156555,0.1255800873041153,0.1140002757310867,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029991865158081,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664624109864,-544.5785522460938,303.67437744140625,0.5029991865158081,0.050000000745058,0.0359922274947166,293.158447265625,297.1499938964844,293.1499938964844,0.2828764617443084,-5524.23876953125,304.163818359375,0.9990000128746032,0.4332360029220581,0.3514023423194885,293.30499267578125,297.1499938964844,293.1499938964844,0.003796997712925,-1431.8040771484375,296.2908020019531,0.5029991865158081,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.9804077148437,293.64703369140625,291.1575012207031,1.0,0.2215735167264938,0.7572284936904907,0.7572284936904907,1.0,1.0,-0.9376039505004884,0.3916779458522796,0.5459259748458862,0.1537312120199203,0.0,0.0,0.4622102379798889,40.11415481567383,43.0,-5.289642810821533,-9599.7978515625,110.77041625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0390625,18000.0,0.0,0.0,0.2193061709403991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393673688173294,0.3936786949634552,-5.035386948293308e-06,0.0,0.0002225678763352,0.0,0.0,20.184675216674805,0.0,0.0,0.0,0.3353488743305206,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736065655946731,-1802.63916015625,304.1471252441406,0.7009928226470947,0.1263824850320816,0.1147354841232299,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.501868724822998,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130043467506766,-545.5023803710938,303.6820373535156,0.501868724822998,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850457727909088,-5560.83837890625,304.1555480957031,0.9990000128746032,0.4334586262702942,0.3537155389785766,293.30279541015625,297.1499938964844,293.1499938964844,0.0037630817387253,-1419.9434814453125,296.2379150390625,0.501868724822998,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95770263671875,293.6297607421875,291.1485290527344,1.0,0.2227715402841568,0.7572669982910156,0.7572669982910156,1.0,1.0,-0.9413954019546508,0.3933513164520263,0.5480440855026245,0.1544730067253112,0.0,0.0,0.4627933502197265,40.58998107910156,46.0,-11.615966796875,-9644.9052734375,112.36101531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.595703125,18000.0,0.0,0.0,0.2197808772325515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393797218799591,0.3938022553920746,-5.032677563576726e-06,0.0,0.0002230496465926,0.0,0.0,20.182729721069336,0.0,0.0,0.0,0.3353426456451416,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736065655946731,-1802.63916015625,304.1471252441406,0.7009928226470947,0.1263824850320816,0.1147354841232299,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.501868724822998,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130043467506766,-545.5023803710938,303.6820373535156,0.501868724822998,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850457727909088,-5560.83837890625,304.1555480957031,0.9990000128746032,0.4334586262702942,0.3537155389785766,293.30279541015625,297.1499938964844,293.1499938964844,0.0037630817387253,-1419.9434814453125,296.2379150390625,0.501868724822998,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95770263671875,293.6297607421875,291.1485290527344,1.0,0.2227715402841568,0.7572669982910156,0.7572669982910156,1.0,1.0,-0.9413954019546508,0.3933513164520263,0.5480440855026245,0.1544730067253112,0.0,0.0,0.4627933502197265,40.58998107910156,46.0,-11.615966796875,-9644.9052734375,112.36101531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.595703125,18000.0,0.0,0.0,0.2197808772325515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393797218799591,0.3938022553920746,-5.032677563576726e-06,0.0,0.0002230496465926,0.0,0.0,20.182729721069336,0.0,0.0,0.0,0.3353426456451416,4.0,0.0,1.0
