time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743233487010002,-1815.80419921875,304.1469116210937,0.6994158625602722,0.1271810829639434,0.1154871508479118,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557613447308,-546.7435302734375,303.69146728515625,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895191311836242,-5633.234375,304.146240234375,0.9990000128746032,0.4327333271503448,0.3583033382892608,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308488972485,-1408.727294921875,296.18438720703125,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9429931640625,293.6260070800781,291.1386413574219,1.0,0.224966362118721,0.7571766376495361,0.7571766376495361,1.0,1.0,-0.9480708837509156,0.3962406516075134,0.5518302321434021,0.1558689326047897,0.0,0.0,0.4648028016090393,41.535606384277344,49.0,-13.62179183959961,-9716.5048828125,115.3615264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.0912780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2201984077692031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960115015506744,0.3960165381431579,-5.039279130869545e-06,0.0,0.0002234733838122,0.0,0.0,20.34507179260254,0.0,0.0,0.0,0.3359708786010742,4.0,0.0,1.0
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743233487010002,-1815.80419921875,304.1469116210937,0.6994158625602722,0.1271810829639434,0.1154871508479118,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557613447308,-546.7435302734375,303.69146728515625,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895191311836242,-5633.234375,304.146240234375,0.9990000128746032,0.4327333271503448,0.3583033382892608,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308488972485,-1408.727294921875,296.18438720703125,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9429931640625,293.6260070800781,291.1386413574219,1.0,0.224966362118721,0.7571766376495361,0.7571766376495361,1.0,1.0,-0.9480708837509156,0.3962406516075134,0.5518302321434021,0.1558689326047897,0.0,0.0,0.4648028016090393,41.535606384277344,49.0,-13.62179183959961,-9716.5048828125,115.3615264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.0912780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2201984077692031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960115015506744,0.3960165381431579,-5.039279130869545e-06,0.0,0.0002234733838122,0.0,0.0,20.34507179260254,0.0,0.0,0.0,0.3359708786010742,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750402882695198,-1828.98876953125,304.146728515625,0.6966224908828735,0.1279635727405548,0.1162406578660011,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131173729896545,-548.2030029296875,303.70245361328125,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958839237689972,-5734.421875,304.13690185546875,0.9990000128746032,0.4310497641563415,0.3647297620773315,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996544804424,-1397.850341796875,296.1308288574219,0.4966886937618255,0.050000000745058,0.2316340059041977,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9351501464844,293.6338806152344,291.1290588378906,1.0,0.2279686629772186,0.7570863366127014,0.7570863366127014,1.0,1.0,-0.9570686221122742,0.4001189172267914,0.5569497346878052,0.1578224748373031,0.0,0.0,0.468091756105423,42.877201080322266,52.0,-13.521280288696287,-9807.8193359375,119.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.11627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.392578125,18000.0,0.0,0.0,0.2207341790199279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400151252746582,0.4001563191413879,-5.054995199316181e-06,0.0,0.0002240171306766,0.0,0.0,20.66266441345215,0.0,0.0,0.0,0.3371945023536682,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750402882695198,-1828.98876953125,304.146728515625,0.6966224908828735,0.1279635727405548,0.1162406578660011,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131173729896545,-548.2030029296875,303.70245361328125,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958839237689972,-5734.421875,304.13690185546875,0.9990000128746032,0.4310497641563415,0.3647297620773315,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996544804424,-1397.850341796875,296.1308288574219,0.4966886937618255,0.050000000745058,0.2316340059041977,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9351501464844,293.6338806152344,291.1290588378906,1.0,0.2279686629772186,0.7570863366127014,0.7570863366127014,1.0,1.0,-0.9570686221122742,0.4001189172267914,0.5569497346878052,0.1578224748373031,0.0,0.0,0.468091756105423,42.877201080322266,52.0,-13.521280288696287,-9807.8193359375,119.5716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.11627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.392578125,18000.0,0.0,0.0,0.2207341790199279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400151252746582,0.4001563191413879,-5.054995199316181e-06,0.0,0.0002240171306766,0.0,0.0,20.66266441345215,0.0,0.0,0.0,0.3371945023536682,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753949135541915,-1835.514892578125,304.1466979980469,0.6948652267456055,0.1283462643623352,0.1166148260235786,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.494976669549942,0.050000000745058,0.0488603934645652,293.1518859863281,297.1499938964844,293.1499938964844,0.0131514109671115,-548.9979858398438,303.7084655761719,0.494976669549942,0.050000000745058,0.0360881201922893,293.17138671875,297.1499938964844,293.1499938964844,0.299664705991745,-5793.93701171875,304.1324157714844,0.9990000128746032,0.429855614900589,0.3685121238231659,293.2983703613281,297.1499938964844,293.1499938964844,0.0036842767149209,-1392.4696044921875,296.10406494140625,0.494976669549942,0.050000000745058,0.2317726612091064,291.1256408691406,291.1499938964844,263.22967529296875,261.4851989746094,280.9336242675781,293.6417541503906,291.1245422363281,1.0,0.2297206372022628,0.7570412158966064,0.7570412158966064,1.0,1.0,-0.962284505367279,0.4023627638816833,0.5599217414855957,0.1589786261320114,0.0,0.0,0.4701771140098572,43.6770133972168,52.0,-13.053184509277344,-9859.25,122.07927703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,307.1244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.642578125,18000.0,0.0,0.0,0.2210935056209564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.402901291847229,0.4029063582420349,-5.066159701527795e-06,0.0,0.0002243818016722,0.0,0.0,20.87776565551757,0.0,0.0,0.0,0.3380184769630432,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0757452026009559,-1841.9632568359373,304.14666748046875,0.6929152607917786,0.1287224739789962,0.1169860512018203,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4931507408618927,0.050000000745058,0.0488924495875835,293.1493530273437,297.1499938964844,293.1499938964844,0.0131872976198792,-549.8275756835938,303.7148132324219,0.4931507408618927,0.050000000745058,0.036111794412136,293.17724609375,297.1499938964844,293.1499938964844,0.3037887811660766,-5858.46484375,304.12811279296875,0.9990000128746032,0.4284338653087616,0.3726154863834381,293.2977294921875,297.1499938964844,293.1499938964844,0.0036690218839794,-1387.114013671875,296.077392578125,0.4931507408618927,0.050000000745058,0.2319247275590896,291.1213073730469,291.1499938964844,263.2202453613281,261.4796142578125,280.9338684082031,293.652099609375,291.12030029296875,1.0,0.2316146492958068,0.7569451332092285,0.7569451332092285,1.0,1.0,-0.9679040908813475,0.4047718048095703,0.5631322860717773,0.1602333039045334,0.0,0.0,0.4725239276885986,44.55348205566406,40.0,-12.351537704467772,-9913.7060546875,124.8311538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,307.129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.173828125,18000.0,0.0,0.0,0.2215346544981002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060741066932678,0.4060791730880737,-5.07946924699354e-06,0.0,0.0002248295058961,0.0,0.0,21.1290283203125,0.0,0.0,0.0,0.3389759361743927,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0762870758771896,-1851.75927734375,304.1468811035156,0.6966562271118164,0.1295025199651718,0.1176504343748092,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132056716829538,-549.9760131835938,303.7296142578125,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640540599823,-5807.09619140625,304.1410522460937,0.9990000128746032,0.4264111518859863,0.3691029846668243,293.29644775390625,297.1499938964844,293.1499938964844,0.0036312388256192,-1373.0010986328125,296.0316467285156,0.4947118163108825,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.92803955078125,293.652587890625,291.12744140625,1.0,0.2296375483274459,0.7567529678344727,0.7567529678344727,1.0,1.0,-0.9642793536186218,0.40318763256073,0.5610917210578918,0.1593847423791885,0.0,0.0,0.4760886132717132,43.8160285949707,28.0,12.93245792388916,-9945.880859375,122.76980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,307.1735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17957.58984375,18000.0,0.0,0.0,0.2225932329893112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124922156333923,0.412497341632843,-5.1103274927299935e-06,0.0,0.0002259038301417,0.0,0.0,21.65708351135254,0.0,0.0,0.0,0.3409366309642792,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0762870758771896,-1851.75927734375,304.1468811035156,0.6966562271118164,0.1295025199651718,0.1176504343748092,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132056716829538,-549.9760131835938,303.7296142578125,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640540599823,-5807.09619140625,304.1410522460937,0.9990000128746032,0.4264111518859863,0.3691029846668243,293.29644775390625,297.1499938964844,293.1499938964844,0.0036312388256192,-1373.0010986328125,296.0316467285156,0.4947118163108825,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.92803955078125,293.652587890625,291.12744140625,1.0,0.2296375483274459,0.7567529678344727,0.7567529678344727,1.0,1.0,-0.9642793536186218,0.40318763256073,0.5610917210578918,0.1593847423791885,0.0,0.0,0.4760886132717132,43.8160285949707,28.0,12.93245792388916,-9945.880859375,122.76980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,307.1735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17957.58984375,18000.0,0.0,0.0,0.2225932329893112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124922156333923,0.412497341632843,-5.1103274927299935e-06,0.0,0.0002259038301417,0.0,0.0,21.65708351135254,0.0,0.0,0.0,0.3409366309642792,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766170397400856,-1857.310791015625,304.1473693847656,0.7075804471969604,0.1303322166204452,0.1182817071676254,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990070343018,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131617989391088,-548.2373046875,303.7479553222656,0.5011990070343018,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869149148464203,-5584.79248046875,304.1673278808594,0.9990000128746032,0.4274840354919433,0.3551013171672821,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839071497321,-1354.024658203125,296.0041198730469,0.5011990070343018,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.8963317871094,293.6003723144531,291.1593017578125,1.0,0.2232635021209716,0.7565608620643616,0.7565608620643616,1.0,1.0,-0.9474043250083924,0.395946055650711,0.5514582395553589,0.1554524898529052,0.0,0.0,0.4735079407691955,40.91424560546875,31.0,38.16375350952149,-9860.234375,114.20992279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93731689453125,307.21142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234735786914825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116126894950866,0.4116178154945373,-5.118833541928325e-06,0.0,0.000226797274081,0.0,0.0,21.63180351257324,0.0,0.0,0.0,0.3408196270465851,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766170397400856,-1857.310791015625,304.1473693847656,0.7075804471969604,0.1303322166204452,0.1182817071676254,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990070343018,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131617989391088,-548.2373046875,303.7479553222656,0.5011990070343018,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869149148464203,-5584.79248046875,304.1673278808594,0.9990000128746032,0.4274840354919433,0.3551013171672821,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839071497321,-1354.024658203125,296.0041198730469,0.5011990070343018,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.8963317871094,293.6003723144531,291.1593017578125,1.0,0.2232635021209716,0.7565608620643616,0.7565608620643616,1.0,1.0,-0.9474043250083924,0.395946055650711,0.5514582395553589,0.1554524898529052,0.0,0.0,0.4735079407691955,40.91424560546875,31.0,38.16375350952149,-9860.234375,114.20992279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93731689453125,307.21142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234735786914825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116126894950866,0.4116178154945373,-5.118833541928325e-06,0.0,0.000226797274081,0.0,0.0,21.63180351257324,0.0,0.0,0.0,0.3408196270465851,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.0770499482750892,-1864.894287109375,304.14752197265625,0.71561598777771,0.1311888396739959,0.1189798936247825,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484474986791,-547.3071899414062,303.7684020996094,0.505984902381897,0.050000000745058,0.0359599106013774,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511938095093,-5427.21533203125,304.1776428222656,0.9990000128746032,0.4307144582271576,0.345450222492218,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401408094912,-1336.74560546875,295.97515869140625,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8521423339844,293.5287780761719,291.1810607910156,1.0,0.2194354385137558,0.7565174102783203,0.7565174102783203,1.0,1.0,-0.9360994696617126,0.3911440074443817,0.5449554324150085,0.1527633517980575,0.0,0.0,0.4675062298774719,38.97901153564453,34.0,25.36206245422364,-9762.2216796875,108.63504028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.21295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.861328125,18000.0,0.0,0.0,0.2237271070480346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4037930369377136,0.4037981331348419,-5.0918310989800375e-06,0.0,0.0002270545664941,0.0,0.0,21.028488159179688,0.0,0.0,0.0,0.3385734260082245,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770499482750892,-1864.894287109375,304.14752197265625,0.71561598777771,0.1311888396739959,0.1189798936247825,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484474986791,-547.3071899414062,303.7684020996094,0.505984902381897,0.050000000745058,0.0359599106013774,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511938095093,-5427.21533203125,304.1776428222656,0.9990000128746032,0.4307144582271576,0.345450222492218,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401408094912,-1336.74560546875,295.97515869140625,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8521423339844,293.5287780761719,291.1810607910156,1.0,0.2194354385137558,0.7565174102783203,0.7565174102783203,1.0,1.0,-0.9360994696617126,0.3911440074443817,0.5449554324150085,0.1527633517980575,0.0,0.0,0.4675062298774719,38.97901153564453,34.0,25.36206245422364,-9762.2216796875,108.63504028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.21295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.861328125,18000.0,0.0,0.0,0.2237271070480346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4037930369377136,0.4037981331348419,-5.0918310989800375e-06,0.0,0.0002270545664941,0.0,0.0,21.028488159179688,0.0,0.0,0.0,0.3385734260082245,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0777020379900932,-1876.885986328125,304.1472473144531,0.7203261852264404,0.1320742070674896,0.1197340488433837,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188150405884,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131879933178424,-547.9417114257812,303.7903747558594,0.5085188150405884,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719866037368774,-5350.685546875,304.176513671875,0.9990000128746032,0.4337556362152099,0.3405753672122955,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047312267124,-1323.777099609375,295.9319152832031,0.5085188150405884,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.81884765625,293.4771423339844,291.1787414550781,1.0,0.2175093293190002,0.756473958492279,0.756473958492279,1.0,1.0,-0.9308778643608092,0.3889361321926117,0.5419417023658752,0.1514950692653656,0.0,0.0,0.463470458984375,38.02595520019531,37.0,2.52824330329895,-9710.01953125,106.00516510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.22869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.599609375,18000.0,0.0,0.0,0.2233728915452957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969841301441192,0.3969891965389251,-5.05819571117172e-06,0.0,0.0002266950759803,0.0,0.0,20.474233627319336,0.0,0.0,0.0,0.336474597454071,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0777020379900932,-1876.885986328125,304.1472473144531,0.7203261852264404,0.1320742070674896,0.1197340488433837,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188150405884,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131879933178424,-547.9417114257812,303.7903747558594,0.5085188150405884,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719866037368774,-5350.685546875,304.176513671875,0.9990000128746032,0.4337556362152099,0.3405753672122955,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047312267124,-1323.777099609375,295.9319152832031,0.5085188150405884,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.81884765625,293.4771423339844,291.1787414550781,1.0,0.2175093293190002,0.756473958492279,0.756473958492279,1.0,1.0,-0.9308778643608092,0.3889361321926117,0.5419417023658752,0.1514950692653656,0.0,0.0,0.463470458984375,38.02595520019531,37.0,2.52824330329895,-9710.01953125,106.00516510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.22869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.599609375,18000.0,0.0,0.0,0.2233728915452957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969841301441192,0.3969891965389251,-5.05819571117172e-06,0.0,0.0002266950759803,0.0,0.0,20.474233627319336,0.0,0.0,0.0,0.336474597454071,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0780638977885246,-1883.58642578125,304.1470947265625,0.7217726707458496,0.1325269788503646,0.1201308146119117,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5090741515159607,0.050000000745058,0.0486440509557724,293.12420654296875,297.1499938964844,293.1499938964844,0.0132179334759712,-548.5247802734375,303.8021240234375,0.5090741515159607,0.050000000745058,0.0359283275902271,293.1337280273437,297.1499938964844,293.1499938964844,0.270876795053482,-5334.48193359375,304.1737060546875,0.9990000128746032,0.4350233972072601,0.3395282030105591,293.289306640625,297.1499938964844,293.1499938964844,0.0034888198133558,-1318.081787109375,295.9089050292969,0.5090741515159607,0.050000000745058,0.2307464331388473,291.1761779785156,291.1499938964844,263.1598815917969,261.4508972167969,280.8065795898437,293.4589538574219,291.17510986328125,1.0,0.2171544432640075,0.7564522624015808,0.7564522624015808,1.0,1.0,-0.9300381541252136,0.3885876834392547,0.5414504408836365,0.1512670964002609,0.0,0.0,0.4620517790317535,37.82571029663086,37.0,-4.395652294158936,-9701.0859375,105.5103530883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,307.2430114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.154296875,18000.0,0.0,0.0,0.2230358868837356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945755362510681,0.3945805728435516,-5.045362286182353e-06,0.0,0.0002263530768686,0.0,0.0,20.27678298950196,0.0,0.0,0.0,0.3357105255126953,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784428715705871,-1890.6243896484373,304.1469421386719,0.7226894497871399,0.1329832226037979,0.1205374300479888,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5091975927352905,0.050000000745058,0.0486423894762992,293.1212463378906,297.1499938964844,293.1499938964844,0.013253460638225,-549.2479248046875,303.8143310546875,0.5091975927352905,0.050000000745058,0.0359271019697189,293.1294250488281,297.1499938964844,293.1499938964844,0.2705763280391693,-5331.21044921875,304.169921875,0.9990000128746032,0.4360763132572174,0.33929643034935,293.2880249023437,297.1499938964844,293.1499938964844,0.0034736574161797,-1312.7186279296875,295.8853454589844,0.5091975927352905,0.050000000745058,0.2307385504245758,291.171630859375,291.1499938964844,263.1564025878906,261.4505310058594,280.7969055175781,293.4454345703125,291.1702575683594,1.0,0.2171553522348404,0.75645512342453,0.75645512342453,1.0,1.0,-0.930234432220459,0.3886830806732178,0.5415513515472412,0.1512810587882995,0.0,0.0,0.4610594809055328,37.785282135009766,40.0,-9.71824836730957,-9701.0830078125,105.4879913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,307.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.609375,18000.0,0.0,0.0,0.2226315140724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927389681339264,0.3927440047264099,-5.035154572397005e-06,0.0,0.0002259426983073,0.0,0.0,20.12543678283692,0.0,0.0,0.0,0.3351234197616577,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792359113693237,-1905.400146484375,304.1466369628906,0.7231220006942749,0.1338950991630554,0.1213684529066085,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5083049535751343,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133387930691242,-551.0410766601562,303.840087890625,0.5083049535751343,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721298933029175,-5358.8515625,304.1606750488281,0.9990000128746032,0.4374672174453735,0.340980589389801,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452558029443,-1302.8211669921875,295.83673095703125,0.5083049535751343,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.7850341796875,293.4306945800781,291.1579895019531,1.0,0.2180929481983184,0.7564607858657837,0.7564607858657837,1.0,1.0,-0.9333460330963136,0.3900289833545685,0.5433170795440674,0.1519443541765213,0.0,0.0,0.4605439901351928,38.1251335144043,43.0,-16.215749740600586,-9726.3125,106.6876449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.283203125,18000.0,0.0,0.0,0.2217407971620559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910733163356781,0.3910783529281616,-5.023318863095483e-06,0.0,0.0002250387187814,0.0,0.0,19.97957801818848,0.0,0.0,0.0,0.334555834531784,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792359113693237,-1905.400146484375,304.1466369628906,0.7231220006942749,0.1338950991630554,0.1213684529066085,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5083049535751343,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133387930691242,-551.0410766601562,303.840087890625,0.5083049535751343,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721298933029175,-5358.8515625,304.1606750488281,0.9990000128746032,0.4374672174453735,0.340980589389801,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452558029443,-1302.8211669921875,295.83673095703125,0.5083049535751343,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.7850341796875,293.4306945800781,291.1579895019531,1.0,0.2180929481983184,0.7564607858657837,0.7564607858657837,1.0,1.0,-0.9333460330963136,0.3900289833545685,0.5433170795440674,0.1519443541765213,0.0,0.0,0.4605439901351928,38.1251335144043,43.0,-16.215749740600586,-9726.3125,106.6876449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.283203125,18000.0,0.0,0.0,0.2217407971620559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910733163356781,0.3910783529281616,-5.023318863095483e-06,0.0,0.0002250387187814,0.0,0.0,19.97957801818848,0.0,0.0,0.0,0.334555834531784,4.0,0.0,1.0
665940,293.1185913085937,297.1499938964844,293.1499938964844,0.0800424367189407,-1920.455810546875,304.1464233398437,0.7219682931900024,0.1347907185554504,0.1222057193517685,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5061674118041992,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134382136166095,-553.1412963867188,303.8672790527344,0.5061674118041992,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761219441890716,-5424.71826171875,304.15045166015625,0.9990000128746032,0.4378494918346405,0.3450935781002044,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183624666184,-1293.5098876953125,295.7874755859375,0.5061674118041992,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7820129394531,293.4300537109375,291.1448974609375,1.0,0.220088243484497,0.7564664483070374,0.7564664483070374,1.0,1.0,-0.9395179152488708,0.3926717042922973,0.5468462109565735,0.1533369123935699,0.0,0.0,0.4618816077709198,38.94770812988281,46.0,-18.074115753173828,-9780.0654296875,109.32408905029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,307.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.220938891172409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921149969100952,0.3921200335025787,-5.023579433327541e-06,0.0,0.0002242248883703,0.0,0.0,20.04534339904785,0.0,0.0,0.0,0.3348101675510406,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800424367189407,-1920.455810546875,304.1464233398437,0.7219682931900024,0.1347907185554504,0.1222057193517685,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5061674118041992,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134382136166095,-553.1412963867188,303.8672790527344,0.5061674118041992,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761219441890716,-5424.71826171875,304.15045166015625,0.9990000128746032,0.4378494918346405,0.3450935781002044,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183624666184,-1293.5098876953125,295.7874755859375,0.5061674118041992,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7820129394531,293.4300537109375,291.1448974609375,1.0,0.220088243484497,0.7564664483070374,0.7564664483070374,1.0,1.0,-0.9395179152488708,0.3926717042922973,0.5468462109565735,0.1533369123935699,0.0,0.0,0.4618816077709198,38.94770812988281,46.0,-18.074115753173828,-9780.0654296875,109.32408905029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,307.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.220938891172409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921149969100952,0.3921200335025787,-5.023579433327541e-06,0.0,0.0002242248883703,0.0,0.0,20.04534339904785,0.0,0.0,0.0,0.3348101675510406,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808758065104484,-1936.0235595703125,304.1462097167969,0.7196308374404907,0.1357414871454239,0.1230791732668876,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135523118078708,-555.5123291015625,303.89697265625,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.282102882862091,-5521.18310546875,304.1403503417969,0.9990000128746032,0.4372977316379547,0.3511630296707153,293.281005859375,297.1499938964844,293.1499938964844,0.0033935320097953,-1284.9169921875,295.7395324707031,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.7865600585937,293.44097900390625,291.1324462890625,1.0,0.2229435890913009,0.7563501000404358,0.7563501000404358,1.0,1.0,-0.9481966495513916,0.3963600993156433,0.5518365502357483,0.1553291082382202,0.0,0.0,0.464866429567337,40.1748275756836,49.0,-17.580827713012695,-9855.580078125,113.19483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,307.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.923828125,18000.0,0.0,0.0,0.2204381227493286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956107497215271,0.3956157863140106,-5.03529554407578e-06,0.0,0.0002237166772829,0.0,0.0,20.30563735961914,0.0,0.0,0.0,0.3358196914196014,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808758065104484,-1936.0235595703125,304.1462097167969,0.7196308374404907,0.1357414871454239,0.1230791732668876,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135523118078708,-555.5123291015625,303.89697265625,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.282102882862091,-5521.18310546875,304.1403503417969,0.9990000128746032,0.4372977316379547,0.3511630296707153,293.281005859375,297.1499938964844,293.1499938964844,0.0033935320097953,-1284.9169921875,295.7395324707031,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.7865600585937,293.44097900390625,291.1324462890625,1.0,0.2229435890913009,0.7563501000404358,0.7563501000404358,1.0,1.0,-0.9481966495513916,0.3963600993156433,0.5518365502357483,0.1553291082382202,0.0,0.0,0.464866429567337,40.1748275756836,49.0,-17.580827713012695,-9855.580078125,113.19483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,307.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.923828125,18000.0,0.0,0.0,0.2204381227493286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956107497215271,0.3956157863140106,-5.03529554407578e-06,0.0,0.0002237166772829,0.0,0.0,20.30563735961914,0.0,0.0,0.0,0.3358196914196014,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817798003554344,-1952.9158935546875,304.1459655761719,0.7164952158927917,0.1367705166339874,0.1240438818931579,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136809749528765,-558.1318359375,303.92999267578125,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897103130817413,-5642.0869140625,304.13092041015625,0.9990000128746032,0.4358863234519958,0.3587896525859833,293.2783203125,297.1499938964844,293.1499938964844,0.0033708103001117,-1277.0489501953125,295.6939697265625,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.7967529296875,293.4622497558594,291.1208801269531,1.0,0.2264963835477829,0.756233811378479,0.756233811378479,1.0,1.0,-0.9589514136314392,0.4009304940700531,0.5580208897590637,0.1578343659639358,0.0,0.0,0.4693586528301239,41.74458694458008,52.0,-16.299787521362305,-9948.7119140625,118.1556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315368652344,307.3059387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17956.109375,18000.0,0.0,0.0,0.2204105854034423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013842344284057,0.4013893008232116,-5.0578942136780825e-06,0.0,0.0002236887230537,0.0,0.0,20.75129127502441,0.0,0.0,0.0,0.3375364542007446,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817798003554344,-1952.9158935546875,304.1459655761719,0.7164952158927917,0.1367705166339874,0.1240438818931579,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136809749528765,-558.1318359375,303.92999267578125,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897103130817413,-5642.0869140625,304.13092041015625,0.9990000128746032,0.4358863234519958,0.3587896525859833,293.2783203125,297.1499938964844,293.1499938964844,0.0033708103001117,-1277.0489501953125,295.6939697265625,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.7967529296875,293.4622497558594,291.1208801269531,1.0,0.2264963835477829,0.756233811378479,0.756233811378479,1.0,1.0,-0.9589514136314392,0.4009304940700531,0.5580208897590637,0.1578343659639358,0.0,0.0,0.4693586528301239,41.74458694458008,52.0,-16.299787521362305,-9948.7119140625,118.1556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315368652344,307.3059387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17956.109375,18000.0,0.0,0.0,0.2204105854034423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013842344284057,0.4013893008232116,-5.0578942136780825e-06,0.0,0.0002236887230537,0.0,0.0,20.75129127502441,0.0,0.0,0.0,0.3375364542007446,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822452008724212,-1961.613037109375,304.1458740234375,0.7146673202514648,0.1372993141412735,0.1245459169149398,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.4974427819252014,0.050000000745058,0.0488184913992881,293.09454345703125,297.1499938964844,293.1499938964844,0.0137501480057835,-559.5172119140625,303.9476013183594,0.4974427819252014,0.050000000745058,0.03605717420578,293.14715576171875,297.1499938964844,293.1499938964844,0.2940282821655273,-5710.07763671875,304.1265563964844,0.9990000128746032,0.4348604381084442,0.3630847632884979,293.2768859863281,297.1499938964844,293.1499938964844,0.0033600267488509,-1273.302001953125,295.6719970703125,0.4974427819252014,0.050000000745058,0.2315739095211029,291.11688232421875,291.1499938964844,263.1499938964844,261.4691162109375,280.8037414550781,293.4765625,291.1156005859375,1.0,0.2284885495901107,0.7561756372451782,0.7561756372451782,1.0,1.0,-0.9649629592895508,0.4034878611564636,0.5614750981330872,0.1592429131269455,0.0,0.0,0.4721118807792663,42.64240646362305,52.0,-15.37192726135254,-10000.748046875,121.00347137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,307.2953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17948.072265625,18000.0,0.0,0.0,0.2206152081489563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050773084163666,0.4050824046134949,-5.073207375971833e-06,0.0,0.000223896378884,0.0,0.0,21.042274475097656,0.0,0.0,0.0,0.3386480808258056,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.082715205848217,-1970.3951416015625,304.145751953125,0.7126865386962891,0.137834683060646,0.1250569373369217,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4953640401363373,0.050000000745058,0.0488536544144153,293.09130859375,297.1499938964844,293.1499938964844,0.0138221736997365,-560.942138671875,303.96588134765625,0.4953640401363373,0.050000000745058,0.0360831432044506,293.15362548828125,297.1499938964844,293.1499938964844,0.298639178276062,-5782.2548828125,304.1224365234375,0.9990000128746032,0.4336274564266205,0.3676501512527466,293.2754211425781,297.1499938964844,293.1499938964844,0.0033495854586362,-1269.6590576171875,295.6506042480469,0.4953640401363373,0.050000000745058,0.2317407131195068,291.11187744140625,291.1499938964844,263.1499938964844,261.4717712402344,280.8121337890625,293.4931640625,291.1107482910156,1.0,0.2306021749973297,0.7560691833496094,0.7560691833496094,1.0,1.0,-0.9713290929794312,0.4061928689479828,0.5651362538337708,0.1607324779033661,0.0,0.0,0.4751537442207336,43.60769271850586,55.0,-14.237186431884766,-10055.7177734375,124.07624053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,307.2812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.462890625,18000.0,0.0,0.0,0.2209803014993667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4092592000961303,0.4092642962932586,-5.091113507660339e-06,0.0,0.0002242669143015,0.0,0.0,21.376564025878903,0.0,0.0,0.0,0.3399162888526916,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836628004908561,-1988.0941162109373,304.1455993652344,0.7083085179328918,0.1389208883047104,0.1261007040739059,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139741608873009,-563.8900756835938,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172342300415,-5937.10986328125,304.11505126953125,0.9990000128746032,0.4305590689182281,0.3774668574333191,293.27252197265625,297.1499938964844,293.1499938964844,0.003329531289637,-1262.6015625,295.6095886230469,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8324279785156,293.5331420898437,291.1025695800781,1.0,0.2351394593715667,0.7558562159538269,0.7558562159538269,1.0,1.0,-0.9849634766578674,0.4119956791400909,0.5729678273200989,0.1639327555894851,0.0,0.0,0.4819523692131042,45.72185516357422,43.0,-11.570493698120115,-10172.828125,130.8511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17926.9140625,18000.0,0.0,0.0,0.2222216427326202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189186096191406,0.4189237356185913,-5.13431814397336e-06,0.0,0.0002255267172586,0.0,0.0,22.166894912719727,0.0,0.0,0.0,0.3428784310817718,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836628004908561,-1988.0941162109373,304.1455993652344,0.7083085179328918,0.1389208883047104,0.1261007040739059,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139741608873009,-563.8900756835938,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172342300415,-5937.10986328125,304.11505126953125,0.9990000128746032,0.4305590689182281,0.3774668574333191,293.27252197265625,297.1499938964844,293.1499938964844,0.003329531289637,-1262.6015625,295.6095886230469,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8324279785156,293.5331420898437,291.1025695800781,1.0,0.2351394593715667,0.7558562159538269,0.7558562159538269,1.0,1.0,-0.9849634766578674,0.4119956791400909,0.5729678273200989,0.1639327555894851,0.0,0.0,0.4819523692131042,45.72185516357422,43.0,-11.570493698120115,-10172.828125,130.8511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17926.9140625,18000.0,0.0,0.0,0.2222216427326202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189186096191406,0.4189237356185913,-5.13431814397336e-06,0.0,0.0002255267172586,0.0,0.0,22.166894912719727,0.0,0.0,0.0,0.3428784310817718,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844670087099075,-2002.9102783203125,304.145751953125,0.7115095257759094,0.1400723457336425,0.1270995289087295,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.014070576056838,-565.2931518554688,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072461187839508,-5910.24169921875,304.12957763671875,0.9990000128746032,0.4282309114933014,0.3755003809928894,293.2694091796875,297.1499938964844,293.1499938964844,0.0033038689289242,-1252.7542724609375,295.57861328125,0.4918835759162903,0.050000000745058,0.2320322692394256,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8453674316406,293.55352783203125,291.1109924316406,1.0,0.233891025185585,0.7556432485580444,0.7556432485580444,1.0,1.0,-0.983688235282898,0.41139617562294,0.5722920298576355,0.1636724770069122,0.0,0.0,0.4876464307308197,45.31266403198242,31.0,14.471397399902344,-10212.4501953125,129.8559112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933349609375,307.2382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17930.568359375,18000.0,0.0,0.0,0.2240275293588638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4288856983184814,0.4288908839225769,-5.184258498047711e-06,0.0,0.000227359458222,0.0,0.0,23.020103454589844,0.0,0.0,0.0,0.3459850549697876,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844670087099075,-2002.9102783203125,304.145751953125,0.7115095257759094,0.1400723457336425,0.1270995289087295,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.014070576056838,-565.2931518554688,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072461187839508,-5910.24169921875,304.12957763671875,0.9990000128746032,0.4282309114933014,0.3755003809928894,293.2694091796875,297.1499938964844,293.1499938964844,0.0033038689289242,-1252.7542724609375,295.57861328125,0.4918835759162903,0.050000000745058,0.2320322692394256,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8453674316406,293.55352783203125,291.1109924316406,1.0,0.233891025185585,0.7556432485580444,0.7556432485580444,1.0,1.0,-0.983688235282898,0.41139617562294,0.5722920298576355,0.1636724770069122,0.0,0.0,0.4876464307308197,45.31266403198242,31.0,14.471397399902344,-10212.4501953125,129.8559112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933349609375,307.2382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17930.568359375,18000.0,0.0,0.0,0.2240275293588638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4288856983184814,0.4288908839225769,-5.184258498047711e-06,0.0,0.000227359458222,0.0,0.0,23.020103454589844,0.0,0.0,0.0,0.3459850549697876,4.0,0.0,1.0
