time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850773528218269,-2013.7452392578125,304.1461486816406,0.7213068604469299,0.1413144618272781,0.1280993968248367,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.497575432062149,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140991257503628,-564.7655029296875,304.091796875,0.497575432062149,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.294734388589859,-5708.47314453125,304.1574401855469,0.9990000128746032,0.4291354715824127,0.3627966642379761,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700288575142,-1238.6549072265625,295.5677490234375,0.497575432062149,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.8290710449219,293.5172119140625,291.14385986328125,1.0,0.2281373888254165,0.755424439907074,0.755424439907074,1.0,1.0,-0.968875765800476,0.4050202071666717,0.5638555884361267,0.1601800471544265,0.0,0.0,0.4870523512363434,42.63425827026367,34.0,39.49736404418945,-10134.1806640625,121.89534759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542175292969,307.234375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.697265625,18000.0,0.0,0.0,0.2258640825748443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431126594543457,0.4311318099498749,-5.2090908866375685e-06,0.0,0.000229223340284,0.0,0.0,23.267608642578125,0.0,0.0,0.0,0.3468582332134247,4.0,0.0,1.0
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0850773528218269,-2013.7452392578125,304.1461486816406,0.7213068604469299,0.1413144618272781,0.1280993968248367,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.497575432062149,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140991257503628,-564.7655029296875,304.091796875,0.497575432062149,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.294734388589859,-5708.47314453125,304.1574401855469,0.9990000128746032,0.4291354715824127,0.3627966642379761,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700288575142,-1238.6549072265625,295.5677490234375,0.497575432062149,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.8290710449219,293.5172119140625,291.14385986328125,1.0,0.2281373888254165,0.755424439907074,0.755424439907074,1.0,1.0,-0.968875765800476,0.4050202071666717,0.5638555884361267,0.1601800471544265,0.0,0.0,0.4870523512363434,42.63425827026367,34.0,39.49736404418945,-10134.1806640625,121.89534759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8542175292969,307.234375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.697265625,18000.0,0.0,0.0,0.2258640825748443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431126594543457,0.4311318099498749,-5.2090908866375685e-06,0.0,0.000229223340284,0.0,0.0,23.267608642578125,0.0,0.0,0.0,0.3468582332134247,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858175605535507,-2027.1524658203125,304.14617919921875,0.7286019325256348,0.1426191627979278,0.1291979551315307,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188025474548,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141635909676551,-565.0794677734375,304.1405639648437,0.5016188025474548,0.050000000745058,0.0360076911747455,293.1513366699219,297.1499938964844,293.1499938964844,0.2858623266220093,-5567.904296875,304.16925048828125,0.9990000128746032,0.4322888255119324,0.3542307317256927,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399096526205,-1226.30078125,295.5562438964844,0.5016188025474548,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.7977905273437,293.4574279785156,291.16680908203125,1.0,0.2248387336730957,0.7552056908607483,0.7552056908607483,1.0,1.0,-0.9594046473503112,0.4009610414505005,0.5584436058998108,0.1578899323940277,0.0,0.0,0.4829114079475403,40.88311004638672,37.0,27.35047912597656,-10047.1103515625,116.85214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.361328125,18000.0,0.0,0.0,0.2272061258554458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259616136550903,0.4259667992591858,-5.194082405068912e-06,0.0,0.0002305853267898,0.0,0.0,22.862409591674805,0.0,0.0,0.0,0.3454122245311737,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858175605535507,-2027.1524658203125,304.14617919921875,0.7286019325256348,0.1426191627979278,0.1291979551315307,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188025474548,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141635909676551,-565.0794677734375,304.1405639648437,0.5016188025474548,0.050000000745058,0.0360076911747455,293.1513366699219,297.1499938964844,293.1499938964844,0.2858623266220093,-5567.904296875,304.16925048828125,0.9990000128746032,0.4322888255119324,0.3542307317256927,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399096526205,-1226.30078125,295.5562438964844,0.5016188025474548,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.7977905273437,293.4574279785156,291.16680908203125,1.0,0.2248387336730957,0.7552056908607483,0.7552056908607483,1.0,1.0,-0.9594046473503112,0.4009610414505005,0.5584436058998108,0.1578899323940277,0.0,0.0,0.4829114079475403,40.88311004638672,37.0,27.35047912597656,-10047.1103515625,116.85214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.361328125,18000.0,0.0,0.0,0.2272061258554458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259616136550903,0.4259667992591858,-5.194082405068912e-06,0.0,0.0002305853267898,0.0,0.0,22.862409591674805,0.0,0.0,0.0,0.3454122245311737,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862910524010658,-2035.95263671875,304.14599609375,0.7312336564064026,0.1432941704988479,0.1297786384820938,294.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5028605461120605,0.050000000745058,0.0487325452268123,293.0591125488281,297.1499938964844,293.1499938964844,0.0143610499799251,-569.4307861328125,304.1492919921875,0.5043467283248901,0.0511999689042568,0.0362865291535854,293.1431884765625,297.1499938964844,293.1499938964844,0.2832704186439514,-5527.57080078125,304.1704406738281,0.9990000128746032,0.4338690638542175,0.3516835570335388,293.2594909667969,297.1499938964844,293.1499938964844,0.0032280220184475,-1221.7882080078125,295.54449462890625,0.5028605461120605,0.050000000745058,0.2311662137508392,291.1679992675781,291.1499938964844,263.1499938964844,261.4953308105469,280.7856140136719,293.4345092773437,291.1680603027344,1.0,0.223901018500328,0.7550962567329407,0.7550962567329407,1.0,1.0,-0.9572470188140868,0.4000280499458313,0.5572189688682556,0.1573652774095535,0.0,0.0,0.4814491868019104,40.37784194946289,37.0,14.985929489135742,-10021.640625,115.54212188720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569030761719,307.20025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.166015625,18000.0,0.0,0.0,0.2276654690504074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233116209506988,0.4233168065547943,-5.180952939554118e-06,0.0,0.0002310515119461,0.0,0.0,22.635189056396484,0.0,0.0,0.0,0.3445987701416015,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0868027657270431,-2045.51513671875,304.14581298828125,0.7334698438644409,0.1439841985702514,0.1303780525922775,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5037784576416016,0.050000000745058,0.0487188026309013,293.0561218261719,297.1499938964844,293.1499938964844,0.0151831246912479,-587.2718505859375,304.1479187011719,0.5111771821975708,0.052942931652069,0.0374267101287841,293.1360168457031,297.1499938964844,293.1499938964844,0.2813894152641296,-5498.7255859375,304.17010498046875,0.9990000128746032,0.4353672564029693,0.3498260974884033,293.25714111328125,297.1499938964844,293.1499938964844,0.0032176258973777,-1217.9674072265625,295.5312194824219,0.5037784576416016,0.050000000745058,0.2311010360717773,291.1671142578125,291.1499938964844,263.1499938964844,261.4978942871094,280.7765808105469,293.4183959960937,291.16650390625,1.0,0.2233930975198745,0.7551018595695496,0.7551018595695496,1.0,1.0,-0.9570098519325256,0.3999262452125549,0.5570836663246155,0.1573106795549392,0.0,0.0,0.48038449883461,40.02707290649414,40.0,4.627698421478272,-10013.0068359375,114.91788482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,307.2000427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.791015625,18000.0,0.0,0.0,0.2280119955539703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213042855262756,0.4213094711303711,-5.169664746063063e-06,0.0,0.0002314031880814,0.0,0.0,22.458797454833984,0.0,0.0,0.0,0.3439545929431915,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0879147723317146,-2066.385498046875,304.1453552246094,0.7363908886909485,0.1454024463891983,0.1316322833299636,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043506026268005,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169351547956466,-622.8500366210938,304.1457214355469,0.5235452055931091,0.0560772642493248,0.039676297456026,293.1251525878906,297.1499938964844,293.1499938964844,0.2801822423934936,-5481.9814453125,304.1653137207031,0.9990000128746032,0.4379345178604126,0.3486791253089905,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001617364585,-1211.8118896484375,295.50225830078125,0.5043506026268005,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.76788330078125,293.4040832519531,291.15826416015625,1.0,0.2234968096017837,0.7551130652427673,0.7551130652427673,1.0,1.0,-0.9597790241241456,0.4011044800281524,0.5586745142936707,0.1579736471176147,0.0,0.0,0.4795788824558258,39.84523010253906,43.0,-8.489828109741211,-10028.4599609375,115.24268341064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.2142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.2284736931324005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419197529554367,0.4192026853561401,-5.155337021278683e-06,0.0,0.0002318717597518,0.0,0.0,22.26508331298828,0.0,0.0,0.0,0.343242734670639,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879147723317146,-2066.385498046875,304.1453552246094,0.7363908886909485,0.1454024463891983,0.1316322833299636,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043506026268005,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169351547956466,-622.8500366210938,304.1457214355469,0.5235452055931091,0.0560772642493248,0.039676297456026,293.1251525878906,297.1499938964844,293.1499938964844,0.2801822423934936,-5481.9814453125,304.1653137207031,0.9990000128746032,0.4379345178604126,0.3486791253089905,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001617364585,-1211.8118896484375,295.50225830078125,0.5043506026268005,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.76788330078125,293.4040832519531,291.15826416015625,1.0,0.2234968096017837,0.7551130652427673,0.7551130652427673,1.0,1.0,-0.9597790241241456,0.4011044800281524,0.5586745142936707,0.1579736471176147,0.0,0.0,0.4795788824558258,39.84523010253906,43.0,-8.489828109741211,-10028.4599609375,115.24268341064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.2142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.2284736931324005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419197529554367,0.4192026853561401,-5.155337021278683e-06,0.0,0.0002318717597518,0.0,0.0,22.26508331298828,0.0,0.0,0.0,0.343242734670639,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.0890907570719719,-2088.491455078125,304.1449279785156,0.7374820709228516,0.146849974989891,0.1329390406608581,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034623742103577,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187459588050842,-656.6853637695312,304.1441345214844,0.5335947871208191,0.0590922161936759,0.0418032146990299,293.1195678710937,297.1499938964844,293.1499938964844,0.2818638682365417,-5511.0107421875,304.1573791503906,0.9990000128746032,0.4397033154964447,0.350462943315506,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855525448918,-1206.8223876953125,295.4729309082031,0.5034623742103577,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.7684020996094,293.40740966796875,291.14794921875,1.0,0.2248622775077819,0.7551242709159851,0.7551242709159851,1.0,1.0,-0.9661304950714112,0.4038110673427582,0.5623193979263306,0.1594834476709365,0.0,0.0,0.4803493320941925,40.25223159790039,46.0,-13.660527229309082,-10079.1435546875,117.34490966796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.837890625,18000.0,0.0,0.0,0.2287919968366623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195593893527984,0.4195645451545715,-5.153020993020618e-06,0.0,0.0002321947977179,0.0,0.0,22.28012084960937,0.0,0.0,0.0,0.3432984948158264,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0890907570719719,-2088.491455078125,304.1449279785156,0.7374820709228516,0.146849974989891,0.1329390406608581,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034623742103577,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187459588050842,-656.6853637695312,304.1441345214844,0.5335947871208191,0.0590922161936759,0.0418032146990299,293.1195678710937,297.1499938964844,293.1499938964844,0.2818638682365417,-5511.0107421875,304.1573791503906,0.9990000128746032,0.4397033154964447,0.350462943315506,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855525448918,-1206.8223876953125,295.4729309082031,0.5034623742103577,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.7684020996094,293.40740966796875,291.14794921875,1.0,0.2248622775077819,0.7551242709159851,0.7551242709159851,1.0,1.0,-0.9661304950714112,0.4038110673427582,0.5623193979263306,0.1594834476709365,0.0,0.0,0.4803493320941925,40.25223159790039,46.0,-13.660527229309082,-10079.1435546875,117.34490966796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.837890625,18000.0,0.0,0.0,0.2287919968366623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195593893527984,0.4195645451545715,-5.153020993020618e-06,0.0,0.0002321947977179,0.0,0.0,22.28012084960937,0.0,0.0,0.0,0.3432984948158264,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.090299017727375,-2111.2099609375,304.1446228027344,0.7370877861976624,0.1483068764209747,0.1342747807502746,294.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5014424920082092,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.0207023248076438,-690.5360717773438,304.1428527832031,0.541961669921875,0.0620931833982467,0.0439251810312271,293.119140625,297.1499938964844,293.1499938964844,0.2858986258506775,-5576.759765625,304.1481628417969,0.9990000128746032,0.4405694305896759,0.3545950055122375,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729098409414,-1202.593017578125,295.4440002441406,0.5014424920082092,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.7763366699219,293.4241027832031,291.1369934082031,1.0,0.2272499501705169,0.7549791932106018,0.7549791932106018,1.0,1.0,-0.9754506945610046,0.4077689945697784,0.5676817297935486,0.1616778075695037,0.0,0.0,0.4826375246047973,41.13951110839844,49.0,-15.219152450561523,-10156.9130859375,120.95095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00323486328125,307.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.326171875,18000.0,0.0,0.0,0.2291610538959503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222359955310821,0.4222411513328552,-5.162136858416488e-06,0.0,0.0002325693349121,0.0,0.0,22.49170684814453,0.0,0.0,0.0,0.344081848859787,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.090299017727375,-2111.2099609375,304.1446228027344,0.7370877861976624,0.1483068764209747,0.1342747807502746,294.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5014424920082092,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.0207023248076438,-690.5360717773438,304.1428527832031,0.541961669921875,0.0620931833982467,0.0439251810312271,293.119140625,297.1499938964844,293.1499938964844,0.2858986258506775,-5576.759765625,304.1481628417969,0.9990000128746032,0.4405694305896759,0.3545950055122375,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729098409414,-1202.593017578125,295.4440002441406,0.5014424920082092,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.7763366699219,293.4241027832031,291.1369934082031,1.0,0.2272499501705169,0.7549791932106018,0.7549791932106018,1.0,1.0,-0.9754506945610046,0.4077689945697784,0.5676817297935486,0.1616778075695037,0.0,0.0,0.4826375246047973,41.13951110839844,49.0,-15.219152450561523,-10156.9130859375,120.95095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00323486328125,307.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.326171875,18000.0,0.0,0.0,0.2291610538959503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222359955310821,0.4222411513328552,-5.162136858416488e-06,0.0,0.0002325693349121,0.0,0.0,22.49170684814453,0.0,0.0,0.0,0.344081848859787,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915194228291511,-2134.14404296875,304.1443786621094,0.7355157136917114,0.1497604101896286,0.1356241255998611,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985770583152771,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228091906756162,-724.4974975585938,304.1417236328125,0.5488378405570984,0.0650833845138549,0.0460514016449451,293.12335205078125,297.1499938964844,293.1499938964844,0.2918829321861267,-5672.3623046875,304.1388244628906,0.9990000128746032,0.4405077695846557,0.3606358170509338,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616420019418,-1198.8604736328125,295.41583251953125,0.4985770583152771,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.7897644042969,293.45172119140625,291.1263732910156,1.0,0.2304695844650268,0.7548341155052185,0.7548341155052185,1.0,1.0,-0.9871854782104492,0.4127658903598785,0.5744196176528931,0.1644482463598251,0.0,0.0,0.4863465130329132,42.43220138549805,52.0,-14.961286544799805,-10256.2822265625,125.86711120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.42578125,18000.0,0.0,0.0,0.2297554314136505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4271590709686279,0.4271642565727234,-5.182628683542134e-06,0.0,0.000233172555454,0.0,0.0,22.89818382263184,0.0,0.0,0.0,0.3455764949321747,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915194228291511,-2134.14404296875,304.1443786621094,0.7355157136917114,0.1497604101896286,0.1356241255998611,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985770583152771,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228091906756162,-724.4974975585938,304.1417236328125,0.5488378405570984,0.0650833845138549,0.0460514016449451,293.12335205078125,297.1499938964844,293.1499938964844,0.2918829321861267,-5672.3623046875,304.1388244628906,0.9990000128746032,0.4405077695846557,0.3606358170509338,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616420019418,-1198.8604736328125,295.41583251953125,0.4985770583152771,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.7897644042969,293.45172119140625,291.1263732910156,1.0,0.2304695844650268,0.7548341155052185,0.7548341155052185,1.0,1.0,-0.9871854782104492,0.4127658903598785,0.5744196176528931,0.1644482463598251,0.0,0.0,0.4863465130329132,42.43220138549805,52.0,-14.961286544799805,-10256.2822265625,125.86711120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.42578125,18000.0,0.0,0.0,0.2297554314136505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4271590709686279,0.4271642565727234,-5.182628683542134e-06,0.0,0.000233172555454,0.0,0.0,22.89818382263184,0.0,0.0,0.0,0.3455764949321747,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921300873160362,-2145.611572265625,304.144287109375,0.7343806028366089,0.1504832357168197,0.1363004744052887,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.4969074130058288,0.050000000745058,0.0488272793591022,293.044677734375,297.1499938964844,293.1499938964844,0.0239145159721374,-741.47607421875,304.1412048339844,0.5517752170562744,0.0665717348456382,0.0471139810979366,293.1269836425781,297.1499938964844,293.1499938964844,0.2954941987991333,-5729.458984375,304.1343078613281,0.9990000128746032,0.4401339292526245,0.3642497956752777,293.2372741699219,297.1499938964844,293.1499938964844,0.0031564109958708,-1197.1317138671875,295.4020690917969,0.4969074130058288,0.050000000745058,0.2316155880689621,291.1225280761719,291.1499938964844,263.1499938964844,261.5202941894531,280.7982177734375,293.4690856933594,291.121337890625,1.0,0.2323382645845413,0.7547615766525269,0.7547615766525269,1.0,1.0,-0.9938001036643982,0.4155881702899933,0.5782119035720825,0.1660133749246597,0.0,0.0,0.4886926710605621,43.21072769165039,52.0,-14.469815254211426,-10312.498046875,128.7656707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98980712890625,307.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.255859375,18000.0,0.0,0.0,0.2301839292049408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304203987121582,0.4304255843162536,-5.197075552132446e-06,0.0,0.0002336074248887,0.0,0.0,23.173105239868164,0.0,0.0,0.0,0.3465805947780609,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927392691373825,-2157.04345703125,304.14422607421875,0.733059287071228,0.1512025445699691,0.1369766592979431,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.4951166212558746,0.050000000745058,0.0488577559590339,293.0439453125,297.1499938964844,293.1499938964844,0.0250508245080709,-758.4273071289062,304.1407470703125,0.5544149875640869,0.0680542811751365,0.0481749139726161,293.1315002441406,297.1499938964844,293.1499938964844,0.2994610071182251,-5791.78955078125,304.12994384765625,0.9990000128746032,0.4395387470722198,0.3681987822055816,293.2354431152344,297.1499938964844,293.1499938964844,0.0031514135189354,-1195.4776611328125,295.3886108398437,0.4951166212558746,0.050000000745058,0.2317601591348648,291.11767578125,291.1499938964844,263.1499938964844,261.522705078125,280.80792236328125,293.4886474609375,291.1165771484375,1.0,0.2343531996011734,0.7546342611312866,0.7546342611312866,1.0,1.0,-1.000834584236145,0.418586790561676,0.5822477340698242,0.1676734536886215,0.0,0.0,0.4913343489170074,44.06760787963867,55.0,-13.765687942504885,-10372.2646484375,131.9329376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701538085937,307.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.330078125,18000.0,0.0,0.0,0.2307198643684387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341837465763092,0.434188961982727,-5.214272277953569e-06,0.0,0.0002341513318242,0.0,0.0,23.494718551635746,0.0,0.0,0.0,0.3477482497692108,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939488932490348,-2179.7138671875,304.1441345214844,0.7299690842628479,0.1526290625333786,0.138325959444046,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.4912476241588592,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273435544222593,-792.400146484375,304.1400146484375,0.55890291929245,0.070998691022396,0.0502888672053813,293.14288330078125,297.1499938964844,293.1499938964844,0.3083232045173645,-5929.8232421875,304.1219177246094,0.9990000128746032,0.4377013444900512,0.376957505941391,293.23199462890625,297.1499938964844,293.1499938964844,0.0031419878359884,-1192.3336181640625,295.36260986328125,0.4912476241588592,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.830322265625,293.5338439941406,291.108154296875,1.0,0.2387593984603881,0.7543796300888062,0.7543796300888062,1.0,1.0,-1.015977382659912,0.4250553548336029,0.5909220576286316,0.1712545752525329,0.0,0.0,0.4973923861980438,45.994136810302734,43.0,-11.927038192749023,-10500.703125,139.0196990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,307.24346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.62109375,18000.0,0.0,0.0,0.2321619093418121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430989027023315,0.4431041777133941,-5.2567261263902765e-06,0.0,0.0002356148324906,0.0,0.0,24.27354431152344,0.0,0.0,0.0,0.3505460023880005,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939488932490348,-2179.7138671875,304.1441345214844,0.7299690842628479,0.1526290625333786,0.138325959444046,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.4912476241588592,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273435544222593,-792.400146484375,304.1400146484375,0.55890291929245,0.070998691022396,0.0502888672053813,293.14288330078125,297.1499938964844,293.1499938964844,0.3083232045173645,-5929.8232421875,304.1219177246094,0.9990000128746032,0.4377013444900512,0.376957505941391,293.23199462890625,297.1499938964844,293.1499938964844,0.0031419878359884,-1192.3336181640625,295.36260986328125,0.4912476241588592,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.830322265625,293.5338439941406,291.108154296875,1.0,0.2387593984603881,0.7543796300888062,0.7543796300888062,1.0,1.0,-1.015977382659912,0.4250553548336029,0.5909220576286316,0.1712545752525329,0.0,0.0,0.4973923861980438,45.994136810302734,43.0,-11.927038192749023,-10500.703125,139.0196990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,307.24346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.62109375,18000.0,0.0,0.0,0.2321619093418121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430989027023315,0.4431041777133941,-5.2567261263902765e-06,0.0,0.0002356148324906,0.0,0.0,24.27354431152344,0.0,0.0,0.0,0.3505460023880005,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0949838757514953,-2198.859130859375,304.1443786621094,0.7337746024131775,0.1540872454643249,0.1396006345748901,294.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.4925104081630707,0.050000000745058,0.048903614282608,293.0414428710937,297.1499938964844,293.1499938964844,0.0299341976642608,-825.75,304.13885498046875,0.5699577927589417,0.0739665776491165,0.0523372255265712,293.1492004394531,297.1499938964844,293.1499938964844,0.3059676885604858,-5888.29541015625,304.13580322265625,0.9990000128746032,0.4365702271461487,0.3740679025650024,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272298656404,-1186.5465087890625,295.3462219238281,0.4925104081630707,0.050000000745058,0.2319776862859726,291.1132202148437,291.1499938964844,263.1499938964844,261.5321350097656,280.84716796875,293.5604248046875,291.1160888671875,1.0,0.2374594658613205,0.7541249394416809,0.7541249394416809,1.0,1.0,-1.0163476467132568,0.4251306056976318,0.5912169814109802,0.1714452058076858,0.0,0.0,0.5024089217185974,45.42176055908203,31.0,13.550299644470217,-10551.62109375,138.12301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353881835937,307.25811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.173828125,18000.0,0.0,0.0,0.23401540517807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524175524711609,0.4524228572845459,-5.30658007846796e-06,0.0,0.0002374958858126,0.0,0.0,25.125629425048828,0.0,0.0,0.0,0.3535187840461731,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949838757514953,-2198.859130859375,304.1443786621094,0.7337746024131775,0.1540872454643249,0.1396006345748901,294.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.4925104081630707,0.050000000745058,0.048903614282608,293.0414428710937,297.1499938964844,293.1499938964844,0.0299341976642608,-825.75,304.13885498046875,0.5699577927589417,0.0739665776491165,0.0523372255265712,293.1492004394531,297.1499938964844,293.1499938964844,0.3059676885604858,-5888.29541015625,304.13580322265625,0.9990000128746032,0.4365702271461487,0.3740679025650024,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272298656404,-1186.5465087890625,295.3462219238281,0.4925104081630707,0.050000000745058,0.2319776862859726,291.1132202148437,291.1499938964844,263.1499938964844,261.5321350097656,280.84716796875,293.5604248046875,291.1160888671875,1.0,0.2374594658613205,0.7541249394416809,0.7541249394416809,1.0,1.0,-1.0163476467132568,0.4251306056976318,0.5912169814109802,0.1714452058076858,0.0,0.0,0.5024089217185974,45.42176055908203,31.0,13.550299644470217,-10551.62109375,138.12301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353881835937,307.25811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.173828125,18000.0,0.0,0.0,0.23401540517807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524175524711609,0.4524228572845459,-5.30658007846796e-06,0.0,0.0002374958858126,0.0,0.0,25.125629425048828,0.0,0.0,0.0,0.3535187840461731,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957854688167572,-2213.238525390625,304.1449279785156,0.7443181872367859,0.1556020975112915,0.1408469527959823,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986335933208465,0.050000000745058,0.048798631876707,293.0400695800781,297.1499938964844,293.1499938964844,0.0319974794983863,-853.8736572265625,304.1390686035156,0.5872637629508972,0.0769919380545616,0.0543638132512569,293.1385803222656,297.1499938964844,293.1499938964844,0.2925746142864227,-5673.22705078125,304.1630554199219,0.9990000128746032,0.4387074410915375,0.3605138957500458,293.2251281738281,297.1499938964844,293.1499938964844,0.0031042697373777,-1176.5684814453125,295.3494873046875,0.4986335933208465,0.050000000745058,0.2314796894788742,291.1439819335937,291.1499938964844,263.1499938964844,261.5367431640625,280.8385314941406,293.53369140625,291.1480712890625,1.0,0.2317215204238891,0.7538530826568604,0.7538530826568604,1.0,1.0,-1.0032882690429688,0.4194090664386749,0.5838792324066162,0.1684986501932144,0.0,0.0,0.5012670755386353,42.60823822021485,34.0,38.190162658691406,-10484.1572265625,130.0439910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944641113281,307.2723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0,18000.0,0.0,0.0,0.2357833236455917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538526237010956,0.453857958316803,-5.328451152308844e-06,0.0,0.0002392900933045,0.0,0.0,25.31674766540528,0.0,0.0,0.0,0.3541512489318847,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957854688167572,-2213.238525390625,304.1449279785156,0.7443181872367859,0.1556020975112915,0.1408469527959823,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986335933208465,0.050000000745058,0.048798631876707,293.0400695800781,297.1499938964844,293.1499938964844,0.0319974794983863,-853.8736572265625,304.1390686035156,0.5872637629508972,0.0769919380545616,0.0543638132512569,293.1385803222656,297.1499938964844,293.1499938964844,0.2925746142864227,-5673.22705078125,304.1630554199219,0.9990000128746032,0.4387074410915375,0.3605138957500458,293.2251281738281,297.1499938964844,293.1499938964844,0.0031042697373777,-1176.5684814453125,295.3494873046875,0.4986335933208465,0.050000000745058,0.2314796894788742,291.1439819335937,291.1499938964844,263.1499938964844,261.5367431640625,280.8385314941406,293.53369140625,291.1480712890625,1.0,0.2317215204238891,0.7538530826568604,0.7538530826568604,1.0,1.0,-1.0032882690429688,0.4194090664386749,0.5838792324066162,0.1684986501932144,0.0,0.0,0.5012670755386353,42.60823822021485,34.0,38.190162658691406,-10484.1572265625,130.0439910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944641113281,307.2723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0,18000.0,0.0,0.0,0.2357833236455917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538526237010956,0.453857958316803,-5.328451152308844e-06,0.0,0.0002392900933045,0.0,0.0,25.31674766540528,0.0,0.0,0.0,0.3541512489318847,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0967012196779251,-2229.88916015625,304.14508056640625,0.7527827620506287,0.1571487188339233,0.1421641856431961,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030918717384338,0.050000000745058,0.048728834837675,293.03875732421875,297.1499938964844,293.1499938964844,0.0343982018530368,-884.8858642578125,304.1387023925781,0.6016226410865784,0.0800426974892616,0.0564428307116031,293.1180725097656,297.1499938964844,293.1499938964844,0.2829576432704925,-5521.287109375,304.1742248535156,0.9990000128746032,0.4431553184986114,0.3512118756771087,293.2212829589844,297.1499938964844,293.1499938964844,0.0030843352433294,-1168.07421875,295.35113525390625,0.5030918717384338,0.050000000745058,0.2311486154794693,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8168640136719,293.4858703613281,291.1700134277344,1.0,0.2284875661134719,0.7535812258720398,0.7535812258720398,1.0,1.0,-0.995713710784912,0.4160528779029846,0.5796608328819275,0.1668547987937927,0.0,0.0,0.4967378973960876,40.752838134765625,37.0,25.94137954711914,-10408.1787109375,125.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,307.2613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.986328125,18000.0,0.0,0.0,0.2369803935289383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4477905631065368,0.4477958679199219,-5.307358151185326e-06,0.0,0.0002405049744993,0.0,0.0,24.804065704345703,0.0,0.0,0.0,0.3523809909820556,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0967012196779251,-2229.88916015625,304.14508056640625,0.7527827620506287,0.1571487188339233,0.1421641856431961,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030918717384338,0.050000000745058,0.048728834837675,293.03875732421875,297.1499938964844,293.1499938964844,0.0343982018530368,-884.8858642578125,304.1387023925781,0.6016226410865784,0.0800426974892616,0.0564428307116031,293.1180725097656,297.1499938964844,293.1499938964844,0.2829576432704925,-5521.287109375,304.1742248535156,0.9990000128746032,0.4431553184986114,0.3512118756771087,293.2212829589844,297.1499938964844,293.1499938964844,0.0030843352433294,-1168.07421875,295.35113525390625,0.5030918717384338,0.050000000745058,0.2311486154794693,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8168640136719,293.4858703613281,291.1700134277344,1.0,0.2284875661134719,0.7535812258720398,0.7535812258720398,1.0,1.0,-0.995713710784912,0.4160528779029846,0.5796608328819275,0.1668547987937927,0.0,0.0,0.4967378973960876,40.752838134765625,37.0,25.94137954711914,-10408.1787109375,125.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,307.2613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.986328125,18000.0,0.0,0.0,0.2369803935289383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4477905631065368,0.4477958679199219,-5.307358151185326e-06,0.0,0.0002405049744993,0.0,0.0,24.804065704345703,0.0,0.0,0.0,0.3523809909820556,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.0972637459635734,-2240.327880859375,304.1449279785156,0.7559008002281189,0.1579353660345077,0.1428458988666534,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5044775009155273,0.050000000745058,0.0487082712352275,293.03814697265625,297.1499938964844,293.1499938964844,0.0356749147176742,-901.2969970703124,304.138427734375,0.6074422597885132,0.0815757364034652,0.0574967637658119,293.1087646484375,297.1499938964844,293.1499938964844,0.2801139950752258,-5477.171875,304.1749572753906,0.9990000128746032,0.445387452840805,0.3484245538711548,293.2192077636719,297.1499938964844,293.1499938964844,0.0030774569604545,-1165.440673828125,295.3456420898437,0.5044775009155273,0.050000000745058,0.2310510724782943,291.1708984375,291.1499938964844,263.1499938964844,261.5434875488281,280.8095397949219,293.4689636230469,291.1708374023437,1.0,0.2275902777910232,0.7534452676773071,0.7534452676773071,1.0,1.0,-0.9943088293075562,0.4153874516487121,0.578921377658844,0.1666267365217209,0.0,0.0,0.4951403439044952,40.2176399230957,37.0,13.83212661743164,-10387.162109375,123.82505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419494628906,307.2622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18044.857421875,18000.0,0.0,0.0,0.2373525649309158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447842240333557,0.4447895288467407,-5.291341039992403e-06,0.0,0.000240882684011,0.0,0.0,24.529603958129883,0.0,0.0,0.0,0.3514325320720672,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978600904345512,-2251.42431640625,304.144775390625,0.758400559425354,0.1587323099374771,0.1435437947511673,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5053954124450684,0.050000000745058,0.0486949309706687,293.0375061035156,297.1499938964844,293.1499938964844,0.0369826108217239,-918.0303955078124,304.1381530761719,0.6125273108482361,0.0831159204244613,0.0585607923567295,293.10064697265625,297.1499938964844,293.1499938964844,0.2782297432422638,-5448.5,304.173828125,0.9990000128746032,0.4475029408931732,0.3466050326824188,293.217041015625,297.1499938964844,293.1499938964844,0.0030720736831426,-1163.4693603515625,295.3388671875,0.5053954124450684,0.050000000745058,0.2309877872467041,291.1700134277344,291.1499938964844,263.1499938964844,261.5456848144531,280.804443359375,293.4571228027344,291.16961669921875,1.0,0.2271161079406738,0.7534217834472656,0.7534217834472656,1.0,1.0,-0.9941469430923462,0.4152677655220032,0.578879177570343,0.1667120456695556,0.0,0.0,0.4938841760158539,39.8804817199707,40.0,5.0346856117248535,-10379.3857421875,123.2165985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753662109375,307.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.900390625,18000.0,0.0,0.0,0.2376015335321426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4424483478069305,0.4424536228179931,-5.277608579490334e-06,0.0,0.0002411353489151,0.0,0.0,24.312397003173828,0.0,0.0,0.0,0.3506658971309662,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.0991240590810775,-2274.968017578125,304.1444091796875,0.761674702167511,0.1603494733572006,0.1449809819459915,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.505947470664978,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396661311388015,-952.2117919921876,304.1376342773437,0.620530366897583,0.0862114503979682,0.0607151426374912,293.088623046875,297.1499938964844,293.1499938964844,0.2769834399223327,-5431.47314453125,304.1678771972656,0.9990000128746032,0.4512019157409668,0.3455210030078888,293.2126159667969,297.1499938964844,293.1499938964844,0.0030640726909041,-1160.7349853515625,295.323974609375,0.505947470664978,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8009033203125,293.44732666015625,291.1632080078125,1.0,0.2272804081439972,0.7533748149871826,0.7533748149871826,1.0,1.0,-0.9971005320549012,0.4164380729198456,0.5806624889373779,0.1676559150218963,0.0,0.0,0.4923169016838074,39.72042083740234,43.0,-6.808294296264648,-10392.5966796875,123.64402770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,307.2944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9140625,18000.0,0.0,0.0,0.2378323078155517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4392509758472442,0.4392562508583069,-5.257701104710577e-06,0.0,0.0002413695619907,0.0,0.0,24.0124568939209,0.0,0.0,0.0,0.349600225687027,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.0991240590810775,-2274.968017578125,304.1444091796875,0.761674702167511,0.1603494733572006,0.1449809819459915,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.505947470664978,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396661311388015,-952.2117919921876,304.1376342773437,0.620530366897583,0.0862114503979682,0.0607151426374912,293.088623046875,297.1499938964844,293.1499938964844,0.2769834399223327,-5431.47314453125,304.1678771972656,0.9990000128746032,0.4512019157409668,0.3455210030078888,293.2126159667969,297.1499938964844,293.1499938964844,0.0030640726909041,-1160.7349853515625,295.323974609375,0.505947470664978,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8009033203125,293.44732666015625,291.1632080078125,1.0,0.2272804081439972,0.7533748149871826,0.7533748149871826,1.0,1.0,-0.9971005320549012,0.4164380729198456,0.5806624889373779,0.1676559150218963,0.0,0.0,0.4923169016838074,39.72042083740234,43.0,-6.808294296264648,-10392.5966796875,123.64402770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,307.2944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9140625,18000.0,0.0,0.0,0.2378323078155517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4392509758472442,0.4392562508583069,-5.257701104710577e-06,0.0,0.0002413695619907,0.0,0.0,24.0124568939209,0.0,0.0,0.0,0.349600225687027,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.100461907684803,-2299.882568359375,304.14404296875,0.7629098892211914,0.1619817912578582,0.1464561372995376,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.505027711391449,0.050000000745058,0.0487001948058605,293.03521728515625,297.1499938964844,293.1499938964844,0.0424091108143329,-987.0930786132812,304.1371765136719,0.626434326171875,0.0893105939030647,0.0628912076354026,293.0823669433594,297.1499938964844,293.1499938964844,0.2786480486392975,-5460.5703125,304.1590881347656,0.9990000128746032,0.4540365040302276,0.3473308384418487,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590603128075,-1159.302490234375,295.3075256347656,0.505027711391449,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8045959472656,293.45281982421875,291.1527099609375,1.0,0.2286986410617828,0.7533278465270996,0.7533278465270996,1.0,1.0,-1.0037449598312378,0.4192051291465759,0.5845398306846619,0.1694454103708267,0.0,0.0,0.4924238324165344,40.13960647583008,46.0,-13.548670768737791,-10440.1416015625,125.94100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107116699219,307.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.837890625,18000.0,0.0,0.0,0.2378785759210586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4384819865226745,0.4384872317314148,-5.249435616860865e-06,0.0,0.0002414165064692,0.0,0.0,23.92681312561035,0.0,0.0,0.0,0.3492994308471679,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.100461907684803,-2299.882568359375,304.14404296875,0.7629098892211914,0.1619817912578582,0.1464561372995376,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.505027711391449,0.050000000745058,0.0487001948058605,293.03521728515625,297.1499938964844,293.1499938964844,0.0424091108143329,-987.0930786132812,304.1371765136719,0.626434326171875,0.0893105939030647,0.0628912076354026,293.0823669433594,297.1499938964844,293.1499938964844,0.2786480486392975,-5460.5703125,304.1590881347656,0.9990000128746032,0.4540365040302276,0.3473308384418487,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590603128075,-1159.302490234375,295.3075256347656,0.505027711391449,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8045959472656,293.45281982421875,291.1527099609375,1.0,0.2286986410617828,0.7533278465270996,0.7533278465270996,1.0,1.0,-1.0037449598312378,0.4192051291465759,0.5845398306846619,0.1694454103708267,0.0,0.0,0.4924238324165344,40.13960647583008,46.0,-13.548670768737791,-10440.1416015625,125.94100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107116699219,307.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.837890625,18000.0,0.0,0.0,0.2378785759210586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4384819865226745,0.4384872317314148,-5.249435616860865e-06,0.0,0.0002414165064692,0.0,0.0,23.92681312561035,0.0,0.0,0.0,0.3492994308471679,4.0,0.0,1.0
