time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018350198864936,-2325.391845703125,304.14373779296875,0.762455940246582,0.1636114418506622,0.1479493230581283,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029479265213013,0.050000000745058,0.048730906099081,293.03436279296875,297.1499938964844,293.1499938964844,0.0451654233038425,-1022.22509765625,304.1368713378906,0.6307885050773621,0.0923928543925285,0.0650718957185745,293.08154296875,297.1499938964844,293.1499938964844,0.2827052474021911,-5527.025390625,304.1492919921875,0.9990000128746032,0.4559247195720672,0.3515034914016723,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561152379959,-1158.7076416015625,295.2909240722656,0.5029479265213013,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.81402587890625,293.4703674316406,291.1408996582031,1.0,0.2311354875564575,0.7531422972679138,0.7531422972679138,1.0,1.0,-1.013373613357544,0.4232581257820129,0.5901154279708862,0.1718799322843551,0.0,0.0,0.4942308366298675,41.03849029541016,49.0,-16.127527236938477,-10516.529296875,129.8156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,307.3427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.48828125,18000.0,0.0,0.0,0.2379572689533233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4403988122940063,0.4404040575027466,-5.254698407952674e-06,0.0,0.0002414963819319,0.0,0.0,24.079370498657227,0.0,0.0,0.0,0.3498485386371612,4.0,0.0,1.0
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018350198864936,-2325.391845703125,304.14373779296875,0.762455940246582,0.1636114418506622,0.1479493230581283,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029479265213013,0.050000000745058,0.048730906099081,293.03436279296875,297.1499938964844,293.1499938964844,0.0451654233038425,-1022.22509765625,304.1368713378906,0.6307885050773621,0.0923928543925285,0.0650718957185745,293.08154296875,297.1499938964844,293.1499938964844,0.2827052474021911,-5527.025390625,304.1492919921875,0.9990000128746032,0.4559247195720672,0.3515034914016723,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561152379959,-1158.7076416015625,295.2909240722656,0.5029479265213013,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.81402587890625,293.4703674316406,291.1408996582031,1.0,0.2311354875564575,0.7531422972679138,0.7531422972679138,1.0,1.0,-1.013373613357544,0.4232581257820129,0.5901154279708862,0.1718799322843551,0.0,0.0,0.4942308366298675,41.03849029541016,49.0,-16.127527236938477,-10516.529296875,129.8156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,307.3427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.48828125,18000.0,0.0,0.0,0.2379572689533233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4403988122940063,0.4404040575027466,-5.254698407952674e-06,0.0,0.0002414963819319,0.0,0.0,24.079370498657227,0.0,0.0,0.0,0.3498485386371612,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.103217989206314,-2351.00048828125,304.1435241699219,0.7606604695320129,0.1652244329452514,0.149444505572319,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000038146972656,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0479005202651023,-1057.27490234375,304.1366882324219,0.6338852643966675,0.0954409539699554,0.0672424212098121,293.0856018066406,297.1499938964844,293.1499938964844,0.2887401282787323,-5623.78955078125,304.1394958496094,0.9990000128746032,0.4568451642990112,0.3576000034809112,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545769259333,-1158.64306640625,295.2748413085937,0.5000038146972656,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.8275146484375,293.4977722167969,291.12908935546875,1.0,0.2343988418579101,0.752956748008728,0.752956748008728,1.0,1.0,-1.0254037380218506,0.4283726513385772,0.5970310568809509,0.1748331934213638,0.0,0.0,0.4976382851600647,42.34257888793945,52.0,-16.509010314941406,-10615.6787109375,135.05880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564880371094,307.35308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.666015625,18000.0,0.0,0.0,0.238268107175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448994696140289,0.4449047446250915,-5.273581336950883e-06,0.0,0.0002418118383502,0.0,0.0,24.46599769592285,0.0,0.0,0.0,0.3512289226055145,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.103217989206314,-2351.00048828125,304.1435241699219,0.7606604695320129,0.1652244329452514,0.149444505572319,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000038146972656,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0479005202651023,-1057.27490234375,304.1366882324219,0.6338852643966675,0.0954409539699554,0.0672424212098121,293.0856018066406,297.1499938964844,293.1499938964844,0.2887401282787323,-5623.78955078125,304.1394958496094,0.9990000128746032,0.4568451642990112,0.3576000034809112,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545769259333,-1158.64306640625,295.2748413085937,0.5000038146972656,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.8275146484375,293.4977722167969,291.12908935546875,1.0,0.2343988418579101,0.752956748008728,0.752956748008728,1.0,1.0,-1.0254037380218506,0.4283726513385772,0.5970310568809509,0.1748331934213638,0.0,0.0,0.4976382851600647,42.34257888793945,52.0,-16.509010314941406,-10615.6787109375,135.05880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564880371094,307.35308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.666015625,18000.0,0.0,0.0,0.238268107175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448994696140289,0.4449047446250915,-5.273581336950883e-06,0.0,0.0002418118383502,0.0,0.0,24.46599769592285,0.0,0.0,0.0,0.3512289226055145,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1039079800248146,-2363.74365234375,304.1434631347656,0.7593662142753601,0.1660216003656387,0.1501890271902084,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4982916116714477,0.050000000745058,0.0488040708005428,293.0335998535156,297.1499938964844,293.1499938964844,0.0492524988949298,-1074.69384765625,304.1366577148437,0.6350349187850952,0.0969480872154235,0.0683202221989631,293.0892333984375,297.1499938964844,293.1499938964844,0.292385071516037,-5681.60107421875,304.1347961425781,0.9990000128746032,0.4569474160671234,0.3612468242645263,293.1983642578125,297.1499938964844,293.1499938964844,0.0030542102176696,-1158.7537841796875,295.26708984375,0.4982916116714477,0.050000000745058,0.2315054982900619,291.1246643066406,291.1499938964844,263.1499938964844,261.5644226074219,280.8354797363281,293.5146789550781,291.1233825683594,1.0,0.2362872511148452,0.7528640031814575,0.7528640031814575,1.0,1.0,-1.0321580171585083,0.4312607645988464,0.6008973121643066,0.1764661520719528,0.0,0.0,0.4999071657657623,43.12676239013672,52.0,-16.194520950317383,-10672.28125,138.1394500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0464782714844,307.3530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17953.9453125,18000.0,0.0,0.0,0.2385643422603607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480872452259063,0.448092520236969,-5.288105967338197e-06,0.0,0.0002421124809188,0.0,0.0,24.74662971496582,0.0,0.0,0.0,0.3522242307662964,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1045944839715957,-2376.39892578125,304.1434020996094,0.7578621506690979,0.1668115258216858,0.150930106639862,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4964581131935119,0.050000000745058,0.0488345697522163,293.03350830078125,297.1499938964844,293.1499938964844,0.0505908913910388,-1092.0068359375,304.1366577148437,0.6359554529190063,0.0984425097703933,0.0693915709853172,293.09381103515625,297.1499938964844,293.1499938964844,0.2963897287845611,-5744.71142578125,304.1302795410156,0.9990000128746032,0.4568183124065399,0.3652316331863403,293.1966247558594,297.1499938964844,293.1499938964844,0.0030540651641786,-1158.9365234375,295.25958251953125,0.4964581131935119,0.050000000745058,0.231650173664093,291.1191711425781,291.1499938964844,263.1499938964844,261.5663757324219,280.8443603515625,293.53350830078125,291.1179504394531,1.0,0.2383205741643905,0.7527129054069519,0.7527129054069519,1.0,1.0,-1.0393260717391968,0.4343284070491791,0.6049976944923401,0.1781772524118423,0.0,0.0,0.5025171637535095,43.98930740356445,55.0,-15.579754829406738,-10732.728515625,141.49966430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02764892578125,307.3495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17944.482421875,18000.0,0.0,0.0,0.2389776855707168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518664479255676,0.4518717527389526,-5.305976628733333e-06,0.0,0.0002425319689791,0.0,0.0,25.08437156677246,0.0,0.0,0.0,0.3534150421619415,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059512495994567,-2401.33642578125,304.1433410644531,0.7543596625328064,0.1683677732944488,0.1523989737033844,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.4925092458724975,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532200895249843,-1126.232421875,304.13671875,0.6372024416923523,0.1013898178935051,0.071511723101139,293.10546875,297.1499938964844,293.1499938964844,0.3053366839885711,-5884.4384765625,304.1219787597656,0.9990000128746032,0.4558829665184021,0.3740687668323517,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543077737092,-1159.455322265625,295.2455139160156,0.4925092458724975,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.86431884765625,293.5767517089844,291.10821533203125,1.0,0.2427592724561691,0.7524108290672302,0.7524108290672302,1.0,1.0,-1.0547146797180176,0.4409445822238922,0.6137701272964478,0.1818116307258606,0.0,0.0,0.5086396932601929,45.927032470703125,58.0,-13.75594997406006,-10863.283203125,149.00045776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649353027344,307.331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17926.822265625,18000.0,0.0,0.0,0.2402119040489196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610663950443268,0.4610717594623565,-5.351539130060701e-06,0.0,0.0002437845396343,0.0,0.0,25.92618179321289,0.0,0.0,0.0,0.3563516139984131,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059512495994567,-2401.33642578125,304.1433410644531,0.7543596625328064,0.1683677732944488,0.1523989737033844,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.4925092458724975,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532200895249843,-1126.232421875,304.13671875,0.6372024416923523,0.1013898178935051,0.071511723101139,293.10546875,297.1499938964844,293.1499938964844,0.3053366839885711,-5884.4384765625,304.1219787597656,0.9990000128746032,0.4558829665184021,0.3740687668323517,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543077737092,-1159.455322265625,295.2455139160156,0.4925092458724975,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.86431884765625,293.5767517089844,291.10821533203125,1.0,0.2427592724561691,0.7524108290672302,0.7524108290672302,1.0,1.0,-1.0547146797180176,0.4409445822238922,0.6137701272964478,0.1818116307258606,0.0,0.0,0.5086396932601929,45.927032470703125,58.0,-13.75594997406006,-10863.283203125,149.00045776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649353027344,307.331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17926.822265625,18000.0,0.0,0.0,0.2402119040489196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610663950443268,0.4610717594623565,-5.351539130060701e-06,0.0,0.0002437845396343,0.0,0.0,25.92618179321289,0.0,0.0,0.0,0.3563516139984131,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.1072822511196136,-2425.70556640625,304.1433410644531,0.7504074573516846,0.169892132282257,0.1538478136062622,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.4882825314998626,0.050000000745058,0.048981349915266,293.0337829589844,297.1499938964844,293.1499938964844,0.0557807981967926,-1159.869873046875,304.1368713378906,0.637814998626709,0.1042848899960517,0.0735999047756195,293.1199035644531,297.1499938964844,293.1499938964844,0.3153096735477447,-6038.451171875,304.11474609375,0.9990000128746032,0.4540887176990509,0.3838279843330383,293.19049072265625,297.1499938964844,293.1499938964844,0.0030551804229617,-1160.142333984375,295.2328796386719,0.4882825314998626,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8868713378906,293.6268615722656,291.10009765625,1.0,0.2475941181182861,0.7521087527275085,0.7521087527275085,1.0,1.0,-1.071210503578186,0.4480778574943542,0.6231326460838318,0.1856618225574493,0.0,0.0,0.5157684087753296,48.11084747314453,61.0,-11.504350662231444,-11003.83984375,157.44259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,307.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17910.880859375,18000.0,0.0,0.0,0.2420430928468704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722034931182861,0.4722088873386383,-5.409520326793427e-06,0.0,0.0002456429647281,0.0,0.0,26.978900909423828,0.0,0.0,0.0,0.359964370727539,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.1072822511196136,-2425.70556640625,304.1433410644531,0.7504074573516846,0.169892132282257,0.1538478136062622,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.4882825314998626,0.050000000745058,0.048981349915266,293.0337829589844,297.1499938964844,293.1499938964844,0.0557807981967926,-1159.869873046875,304.1368713378906,0.637814998626709,0.1042848899960517,0.0735999047756195,293.1199035644531,297.1499938964844,293.1499938964844,0.3153096735477447,-6038.451171875,304.11474609375,0.9990000128746032,0.4540887176990509,0.3838279843330383,293.19049072265625,297.1499938964844,293.1499938964844,0.0030551804229617,-1160.142333984375,295.2328796386719,0.4882825314998626,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8868713378906,293.6268615722656,291.10009765625,1.0,0.2475941181182861,0.7521087527275085,0.7521087527275085,1.0,1.0,-1.071210503578186,0.4480778574943542,0.6231326460838318,0.1856618225574493,0.0,0.0,0.5157684087753296,48.11084747314453,61.0,-11.504350662231444,-11003.83984375,157.44259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,307.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17910.880859375,18000.0,0.0,0.0,0.2420430928468704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722034931182861,0.4722088873386383,-5.409520326793427e-06,0.0,0.0002456429647281,0.0,0.0,26.978900909423828,0.0,0.0,0.0,0.359964370727539,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.108584314584732,-2449.45263671875,304.1434020996094,0.7462735176086426,0.1713870763778686,0.155275747179985,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720560073852,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586915500462055,-1198.556884765625,304.1363525390625,0.6389928460121155,0.1080351322889328,0.0760207921266555,293.1395568847656,297.1499938964844,293.1499938964844,0.3259718418121338,-6201.294921875,304.1087646484375,0.9990000128746032,0.4508856534957886,0.3941614627838135,293.1877136230469,297.1499938964844,293.1499938964844,0.0030566975474357,-1160.996826171875,295.22198486328125,0.4838720560073852,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.91217041015625,293.6836242675781,291.0937194824219,1.0,0.252730518579483,0.7517157196998596,0.7517157196998596,1.0,1.0,-1.0888164043426514,0.4557225704193115,0.6330938339233398,0.1897090673446655,0.0,0.0,0.5236490368843079,50.48233413696289,49.0,-9.213985443115234,-11153.01171875,166.77320861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7610168457031,307.2618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17896.962890625,18000.0,0.0,0.0,0.244495078921318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4849520623683929,0.4849575459957123,-5.479008905240335e-06,0.0,0.0002481314295437,0.0,0.0,28.22771072387696,0.0,0.0,0.0,0.3641688227653503,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.108584314584732,-2449.45263671875,304.1434020996094,0.7462735176086426,0.1713870763778686,0.155275747179985,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720560073852,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586915500462055,-1198.556884765625,304.1363525390625,0.6389928460121155,0.1080351322889328,0.0760207921266555,293.1395568847656,297.1499938964844,293.1499938964844,0.3259718418121338,-6201.294921875,304.1087646484375,0.9990000128746032,0.4508856534957886,0.3941614627838135,293.1877136230469,297.1499938964844,293.1499938964844,0.0030566975474357,-1160.996826171875,295.22198486328125,0.4838720560073852,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.91217041015625,293.6836242675781,291.0937194824219,1.0,0.252730518579483,0.7517157196998596,0.7517157196998596,1.0,1.0,-1.0888164043426514,0.4557225704193115,0.6330938339233398,0.1897090673446655,0.0,0.0,0.5236490368843079,50.48233413696289,49.0,-9.213985443115234,-11153.01171875,166.77320861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7610168457031,307.2618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17896.962890625,18000.0,0.0,0.0,0.244495078921318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4849520623683929,0.4849575459957123,-5.479008905240335e-06,0.0,0.0002481314295437,0.0,0.0,28.22771072387696,0.0,0.0,0.0,0.3641688227653503,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.1096779108047485,-2469.08251953125,304.143798828125,0.7494862675666809,0.1729130744934082,0.1566163152456283,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624727010726928,-1249.4063720703125,304.1346130371094,0.6488566398620605,0.1128496527671814,0.0793075561523437,293.1569519042969,297.1499938964844,293.1499938964844,0.3247028887271881,-6175.10498046875,304.125244140625,0.9990000128746032,0.4475869238376617,0.3922365605831146,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531759839504,-1159.3104248046875,295.221923828125,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.93914794921875,293.7284851074219,291.1041564941406,1.0,0.2520553171634674,0.7513226866722107,0.7513226866722107,1.0,1.0,-1.0919582843780518,0.456964761018753,0.6349935531616211,0.1906047016382217,0.0,0.0,0.5301217436790466,50.12311935424805,37.0,16.517377853393555,-11222.6005859375,167.0104217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459350585937,307.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.08984375,18000.0,0.0,0.0,0.2474391609430313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977259039878845,0.4977314472198486,-5.555677489610389e-06,0.0,0.000251119286986,0.0,0.0,29.54409980773925,0.0,0.0,0.0,0.3684565126895904,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.1096779108047485,-2469.08251953125,304.143798828125,0.7494862675666809,0.1729130744934082,0.1566163152456283,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624727010726928,-1249.4063720703125,304.1346130371094,0.6488566398620605,0.1128496527671814,0.0793075561523437,293.1569519042969,297.1499938964844,293.1499938964844,0.3247028887271881,-6175.10498046875,304.125244140625,0.9990000128746032,0.4475869238376617,0.3922365605831146,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531759839504,-1159.3104248046875,295.221923828125,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.93914794921875,293.7284851074219,291.1041564941406,1.0,0.2520553171634674,0.7513226866722107,0.7513226866722107,1.0,1.0,-1.0919582843780518,0.456964761018753,0.6349935531616211,0.1906047016382217,0.0,0.0,0.5301217436790466,50.12311935424805,37.0,16.517377853393555,-11222.6005859375,167.0104217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459350585937,307.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.08984375,18000.0,0.0,0.0,0.2474391609430313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977259039878845,0.4977314472198486,-5.555677489610389e-06,0.0,0.000251119286986,0.0,0.0,29.54409980773925,0.0,0.0,0.0,0.3684565126895904,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.1101046800613403,-2476.5126953125,304.1441345214844,0.7536991238594055,0.1736980527639389,0.1572738885879516,293.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4868918061256408,0.050000000745058,0.0490076728165149,293.0188293457031,297.1499938964844,293.1499938964844,0.0641454234719276,-1271.99462890625,304.1343688964844,0.6559191942214966,0.1149158254265785,0.0808402523398399,293.1579895019531,297.1499938964844,293.1499938964844,0.319622665643692,-6093.01220703125,304.1390075683594,0.9990000128746032,0.4472927451133728,0.3870800137519836,293.1830749511719,297.1499938964844,293.1499938964844,0.0030478916596621,-1156.6468505859375,295.2308044433594,0.4868918061256408,0.050000000745058,0.23247130215168,291.1165466308594,291.1499938964844,263.1499938964844,261.5826416015625,280.9447021484375,293.731201171875,291.1203308105469,1.0,0.249980628490448,0.751126229763031,0.751126229763031,1.0,1.0,-1.0881083011627195,0.4551940858364105,0.6329141855239868,0.1898349821567535,0.0,0.0,0.5308265686035156,49.00366973876953,37.0,31.10730361938477,-11210.720703125,163.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6027526855469,307.2518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.740234375,18000.0,0.0,0.0,0.248925045132637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009414553642273,0.5009470582008362,-5.58276406081859e-06,0.0,0.0002526272728573,0.0,0.0,29.91640281677246,0.0,0.0,0.0,0.3696277737617492,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105089783668518,-2483.50634765625,304.1444702148437,0.7594918608665466,0.1744967550039291,0.1579273641109466,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4900711178779602,0.050000000745058,0.0489477515220642,293.0192565917969,297.1499938964844,293.1499938964844,0.0654624477028846,-1289.7857666015625,304.13482666015625,0.6637186408042908,0.1164941042661666,0.0820783600211143,293.1527099609375,297.1499938964844,293.1499938964844,0.3122378885746002,-5975.3837890625,304.1544189453125,0.9990000128746032,0.4482239186763763,0.3796684741973877,293.181396484375,297.1499938964844,293.1499938964844,0.0030412713531404,-1153.40673828125,295.2415466308594,0.4900711178779602,0.050000000745058,0.2321870625019073,291.1340026855469,291.1499938964844,263.1499938964844,261.58428955078125,280.9432678222656,293.7183532714844,291.1380310058594,1.0,0.2468933910131454,0.7509576678276062,0.7509576678276062,1.0,1.0,-1.081072211265564,0.4520177841186523,0.6290544271469116,0.1883736401796341,0.0,0.0,0.5301448702812195,47.400177001953125,40.0,40.569557189941406,-11169.8662109375,158.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57733154296875,307.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.236328125,18000.0,0.0,0.0,0.2503025531768799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015267133712769,0.5015323162078857,-5.5952154980332125e-06,0.0,0.0002540252753533,0.0,0.0,30.01864624023437,0.0,0.0,0.0,0.369938462972641,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.1114595755934715,-2500.2568359375,304.14471435546875,0.767042338848114,0.1760865002870559,0.1592970788478851,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670287162065506,-1310.8795166015625,304.1372985839844,0.6728627681732178,0.1182781979441642,0.0835654288530349,293.1317138671875,297.1499938964844,293.1499938964844,0.3038590848445892,-5843.8203125,304.1663818359375,0.9990000128746032,0.4523999691009521,0.3717000186443329,293.1781311035156,297.1499938964844,293.1499938964844,0.003031593048945,-1148.7044677734375,295.2578125,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9249267578125,293.67449951171875,291.1614685058594,1.0,0.2441663593053817,0.7506206035614014,0.7506206035614014,1.0,1.0,-1.0744966268539429,0.4490324854850769,0.6254640817642212,0.1869651824235916,0.0,0.0,0.5266702175140381,45.72098922729492,43.0,28.512226104736328,-11108.7392578125,153.9856414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5830078125,307.24188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.390625,18000.0,0.0,0.0,0.2525470554828644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969812035560608,0.4969867765903473,-5.581158802669961e-06,0.0,0.0002563031739555,0.0,0.0,29.6013126373291,0.0,0.0,0.0,0.3686011135578155,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1114595755934715,-2500.2568359375,304.14471435546875,0.767042338848114,0.1760865002870559,0.1592970788478851,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670287162065506,-1310.8795166015625,304.1372985839844,0.6728627681732178,0.1182781979441642,0.0835654288530349,293.1317138671875,297.1499938964844,293.1499938964844,0.3038590848445892,-5843.8203125,304.1663818359375,0.9990000128746032,0.4523999691009521,0.3717000186443329,293.1781311035156,297.1499938964844,293.1499938964844,0.003031593048945,-1148.7044677734375,295.2578125,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9249267578125,293.67449951171875,291.1614685058594,1.0,0.2441663593053817,0.7506206035614014,0.7506206035614014,1.0,1.0,-1.0744966268539429,0.4490324854850769,0.6254640817642212,0.1869651824235916,0.0,0.0,0.5266702175140381,45.72098922729492,43.0,28.512226104736328,-11108.7392578125,153.9856414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5830078125,307.24188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.390625,18000.0,0.0,0.0,0.2525470554828644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969812035560608,0.4969867765903473,-5.581158802669961e-06,0.0,0.0002563031739555,0.0,0.0,29.6013126373291,0.0,0.0,0.0,0.3686011135578155,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126361265778541,-2521.4306640625,304.1445007324219,0.7715728878974915,0.1776719242334365,0.1606952100992202,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680880397558212,-1325.303955078125,304.1397399902344,0.6776028275489807,0.1197188347578048,0.0844942405819892,293.1120910644531,297.1499938964844,293.1499938964844,0.3003768622875213,-5790.89013671875,304.1665344238281,0.9990000128746032,0.4568559229373932,0.3684401214122772,293.1748046875,297.1499938964844,293.1499938964844,0.0030288177076727,-1147.5025634765625,295.2601928710937,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91131591796875,293.64654541015625,291.16473388671875,1.0,0.243198424577713,0.7502835392951965,0.7502835392951965,1.0,1.0,-1.0731996297836304,0.4484105706214905,0.6247890591621399,0.1866293251514434,0.0,0.0,0.5243516564369202,45.06037521362305,46.0,10.02359676361084,-11092.3212890625,152.4242401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412353515625,307.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.990234375,18000.0,0.0,0.0,0.2541273236274719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925141632556915,0.492519736289978,-5.554157269216376e-06,0.0,0.0002579069405328,0.0,0.0,29.135618209838867,0.0,0.0,0.0,0.3671035766601562,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126361265778541,-2521.4306640625,304.1445007324219,0.7715728878974915,0.1776719242334365,0.1606952100992202,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680880397558212,-1325.303955078125,304.1397399902344,0.6776028275489807,0.1197188347578048,0.0844942405819892,293.1120910644531,297.1499938964844,293.1499938964844,0.3003768622875213,-5790.89013671875,304.1665344238281,0.9990000128746032,0.4568559229373932,0.3684401214122772,293.1748046875,297.1499938964844,293.1499938964844,0.0030288177076727,-1147.5025634765625,295.2601928710937,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91131591796875,293.64654541015625,291.16473388671875,1.0,0.243198424577713,0.7502835392951965,0.7502835392951965,1.0,1.0,-1.0731996297836304,0.4484105706214905,0.6247890591621399,0.1866293251514434,0.0,0.0,0.5243516564369202,45.06037521362305,46.0,10.02359676361084,-11092.3212890625,152.4242401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412353515625,307.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.990234375,18000.0,0.0,0.0,0.2541273236274719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925141632556915,0.492519736289978,-5.554157269216376e-06,0.0,0.0002579069405328,0.0,0.0,29.135618209838867,0.0,0.0,0.0,0.3671035766601562,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.113899327814579,-2544.223876953125,304.14422607421875,0.7739659547805786,0.1792602241039276,0.1621182113885879,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655102729797,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698909237980842,-1350.352783203125,304.1401062011719,0.6821558475494385,0.1222108229994773,0.0860719829797744,293.1011657714844,297.1499938964844,293.1499938964844,0.3000370860099792,-5787.732421875,304.1614990234375,0.9990000128746032,0.4600434005260467,0.368308961391449,293.1713256835937,297.1499938964844,293.1499938964844,0.003029647283256,-1147.9266357421875,295.2596740722656,0.4950655102729797,0.050000000745058,0.2317620664834976,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9035949707031,293.63720703125,291.1616516113281,1.0,0.2436741292476654,0.7501201629638672,0.7501201629638672,1.0,1.0,-1.0766351222991943,0.4499408304691314,0.6266943216323853,0.1872494220733642,0.0,0.0,0.5227848887443542,45.07477188110352,49.0,-2.351114511489868,-11115.8837890625,153.39004516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.722412109375,307.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.654296875,18000.0,0.0,0.0,0.2551912665367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489252507686615,0.4892580509185791,-5.53290146854124e-06,0.0,0.0002589866926427,0.0,0.0,28.79149055480957,0.0,0.0,0.0,0.3659832179546356,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.113899327814579,-2544.223876953125,304.14422607421875,0.7739659547805786,0.1792602241039276,0.1621182113885879,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655102729797,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698909237980842,-1350.352783203125,304.1401062011719,0.6821558475494385,0.1222108229994773,0.0860719829797744,293.1011657714844,297.1499938964844,293.1499938964844,0.3000370860099792,-5787.732421875,304.1614990234375,0.9990000128746032,0.4600434005260467,0.368308961391449,293.1713256835937,297.1499938964844,293.1499938964844,0.003029647283256,-1147.9266357421875,295.2596740722656,0.4950655102729797,0.050000000745058,0.2317620664834976,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9035949707031,293.63720703125,291.1616516113281,1.0,0.2436741292476654,0.7501201629638672,0.7501201629638672,1.0,1.0,-1.0766351222991943,0.4499408304691314,0.6266943216323853,0.1872494220733642,0.0,0.0,0.5227848887443542,45.07477188110352,49.0,-2.351114511489868,-11115.8837890625,153.39004516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.722412109375,307.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.654296875,18000.0,0.0,0.0,0.2551912665367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489252507686615,0.4892580509185791,-5.53290146854124e-06,0.0,0.0002589866926427,0.0,0.0,28.79149055480957,0.0,0.0,0.0,0.3659832179546356,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152395457029342,-2568.432861328125,304.1439208984375,0.7745212316513062,0.1808487474918365,0.1635621488094329,293.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0720997005701065,-1381.362548828125,304.13970947265625,0.6858967542648315,0.1249758973717689,0.0879960432648658,293.0971374511719,297.1499938964844,293.1499938964844,0.3024144172668457,-5827.04052734375,304.1536560058594,0.9990000128746032,0.4621133208274841,0.370802640914917,293.1677551269531,297.1499938964844,293.1499938964844,0.0030336971394717,-1149.792724609375,295.2567138671875,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9022521972656,293.6444091796875,291.1533203125,1.0,0.2453295290470123,0.7499567866325378,0.7499567866325378,1.0,1.0,-1.0838032960891724,0.4531415998935699,0.6306617259979248,0.1886356770992279,0.0,0.0,0.5227107405662537,45.65275573730469,52.0,-9.946557998657228,-11174.158203125,156.42971801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035888671875,307.33428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2578125,18000.0,0.0,0.0,0.2559234201908111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488206535577774,0.4882120490074157,-5.522633273358224e-06,0.0,0.0002597297425381,0.0,0.0,28.66636276245117,0.0,0.0,0.0,0.3655828535556793,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152395457029342,-2568.432861328125,304.1439208984375,0.7745212316513062,0.1808487474918365,0.1635621488094329,293.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0720997005701065,-1381.362548828125,304.13970947265625,0.6858967542648315,0.1249758973717689,0.0879960432648658,293.0971374511719,297.1499938964844,293.1499938964844,0.3024144172668457,-5827.04052734375,304.1536560058594,0.9990000128746032,0.4621133208274841,0.370802640914917,293.1677551269531,297.1499938964844,293.1499938964844,0.0030336971394717,-1149.792724609375,295.2567138671875,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9022521972656,293.6444091796875,291.1533203125,1.0,0.2453295290470123,0.7499567866325378,0.7499567866325378,1.0,1.0,-1.0838032960891724,0.4531415998935699,0.6306617259979248,0.1886356770992279,0.0,0.0,0.5227107405662537,45.65275573730469,52.0,-9.946557998657228,-11174.158203125,156.42971801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035888671875,307.33428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2578125,18000.0,0.0,0.0,0.2559234201908111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488206535577774,0.4882120490074157,-5.522633273358224e-06,0.0,0.0002597297425381,0.0,0.0,28.66636276245117,0.0,0.0,0.0,0.3655828535556793,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1159221455454826,-2580.74560546875,304.143798828125,0.774204671382904,0.181639164686203,0.1642882823944091,293.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4930232465267181,0.050000000745058,0.0488939881324768,293.0377502441406,297.1499938964844,293.1499938964844,0.073228009045124,-1397.295654296875,304.1395568847656,0.6872377395629883,0.1263665705919265,0.0889799073338508,293.0971984863281,297.1499938964844,293.1499938964844,0.3044750690460205,-5860.12060546875,304.1492614746094,0.9990000128746032,0.4627682566642761,0.3728989660739898,293.1659851074219,297.1499938964844,293.1499938964844,0.0030365975107997,-1151.0823974609375,295.25518798828125,0.4930232465267181,0.050000000745058,0.2319320291280746,291.149658203125,291.1499938964844,263.1499938964844,261.5972595214844,280.9037475585937,293.6531066894531,291.1485900878906,1.0,0.2465256154537201,0.7498750686645508,0.7498750686645508,1.0,1.0,-1.0884846448898315,0.4552302062511444,0.6332544088363647,0.1895654946565628,0.0,0.0,0.5232059359550476,46.12585067749024,52.0,-11.810148239135742,-11213.794921875,158.6097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385314941406,307.3542175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.2562304139137268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886165857315063,0.488622099161148,-5.5228151722985785e-06,0.0,0.0002600412990432,0.0,0.0,28.698354721069336,0.0,0.0,0.0,0.3656922280788421,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.116608016192913,-2593.101318359375,304.1436767578125,0.7735522985458374,0.1824246793985366,0.1650145202875137,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4918893277645111,0.050000000745058,0.0489143580198287,293.0379333496094,297.1499938964844,293.1499938964844,0.0743549913167953,-1413.2652587890625,304.139404296875,0.6882420182228088,0.1277507096529007,0.0899641439318656,293.0985107421875,297.1499938964844,293.1499938964844,0.3070403933525085,-5900.8671875,304.14471435546875,0.9990000128746032,0.4631796777248382,0.3754820823669433,293.1642150878906,297.1499938964844,293.1499938964844,0.0030399386305361,-1152.5443115234375,295.2537536621094,0.4918893277645111,0.050000000745058,0.2320286482572555,291.1448059082031,291.1499938964844,263.1499938964844,261.5984191894531,280.9067687988281,293.66473388671875,291.14373779296875,1.0,0.2479311823844909,0.7497173547744751,0.7497173547744751,1.0,1.0,-1.0937778949737549,0.4575785994529724,0.6361992955207825,0.1906249672174453,0.0,0.0,0.5240396857261658,46.70690536499024,55.0,-12.861977577209473,-11258.794921875,161.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86767578125,307.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.2565317153930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896125495433807,0.4896180629730224,-5.526467248273548e-06,0.0,0.000260347063886,0.0,0.0,28.79039001464844,0.0,0.0,0.0,0.3659996092319488,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1179788783192634,-2617.7412109375,304.1434936523437,0.7714061141014099,0.1839752346277237,0.1664603501558303,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077578067779,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766237378120422,-1445.57080078125,304.13916015625,0.6894493699073792,0.1306057423353195,0.0919537469744682,293.1048889160156,297.1499938964844,293.1499938964844,0.3134926259517669,-6002.1259765625,304.1357727050781,0.9990000128746032,0.4632042348384857,0.3819032311439514,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477384570986,-1155.8880615234375,295.25152587890625,0.4891077578067779,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.9164428710937,293.6952819824219,291.1340637207031,1.0,0.2512865960597992,0.749401867389679,0.749401867389679,1.0,1.0,-1.1059609651565552,0.4629727900028229,0.6429881453514099,0.1931358575820922,0.0,0.0,0.52668696641922,48.157318115234375,58.0,-13.485969543457031,-11362.4189453125,167.38607788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904541015625,307.3997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.265625,18000.0,0.0,0.0,0.2572088539600372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933288991451263,0.4933344423770904,-5.544098712562118e-06,0.0,0.0002610342926345,0.0,0.0,29.15323066711425,0.0,0.0,0.0,0.3671996891498565,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1179788783192634,-2617.7412109375,304.1434936523437,0.7714061141014099,0.1839752346277237,0.1664603501558303,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077578067779,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766237378120422,-1445.57080078125,304.13916015625,0.6894493699073792,0.1306057423353195,0.0919537469744682,293.1048889160156,297.1499938964844,293.1499938964844,0.3134926259517669,-6002.1259765625,304.1357727050781,0.9990000128746032,0.4632042348384857,0.3819032311439514,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477384570986,-1155.8880615234375,295.25152587890625,0.4891077578067779,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.9164428710937,293.6952819824219,291.1340637207031,1.0,0.2512865960597992,0.749401867389679,0.749401867389679,1.0,1.0,-1.1059609651565552,0.4629727900028229,0.6429881453514099,0.1931358575820922,0.0,0.0,0.52668696641922,48.157318115234375,58.0,-13.485969543457031,-11362.4189453125,167.38607788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904541015625,307.3997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.265625,18000.0,0.0,0.0,0.2572088539600372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933288991451263,0.4933344423770904,-5.544098712562118e-06,0.0,0.0002610342926345,0.0,0.0,29.15323066711425,0.0,0.0,0.0,0.3671996891498565,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.1193418949842453,-2642.172119140625,304.1434020996094,0.7684899568557739,0.1854942739009857,0.1678889691829681,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794036239385604,-1485.4608154296875,304.1380920410156,0.6911064982414246,0.1343420594930648,0.0944282189011573,293.11834716796875,297.1499938964844,293.1499938964844,0.3212943971157074,-6123.0078125,304.1275329589844,0.9990000128746032,0.4616318047046661,0.3895470798015594,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568588990718,-1159.732666015625,295.2500915527344,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9300842285156,293.7339172363281,291.124267578125,1.0,0.2552443444728851,0.7490863800048828,0.7490863800048828,1.0,1.0,-1.1202479600906372,0.4692797362804413,0.6509682536125183,0.196204125881195,0.0,0.0,0.5306347608566284,49.91436767578125,61.0,-13.69236946105957,-11482.638671875,174.91952514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096374511719,307.4125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17949.52734375,18000.0,0.0,0.0,0.2581195831298828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993018507957458,0.4993074238300323,-5.5753694141458254e-06,0.0,0.0002619585720822,0.0,0.0,29.75527000427246,0.0,0.0,0.0,0.3691736161708832,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.1193418949842453,-2642.172119140625,304.1434020996094,0.7684899568557739,0.1854942739009857,0.1678889691829681,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794036239385604,-1485.4608154296875,304.1380920410156,0.6911064982414246,0.1343420594930648,0.0944282189011573,293.11834716796875,297.1499938964844,293.1499938964844,0.3212943971157074,-6123.0078125,304.1275329589844,0.9990000128746032,0.4616318047046661,0.3895470798015594,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568588990718,-1159.732666015625,295.2500915527344,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9300842285156,293.7339172363281,291.124267578125,1.0,0.2552443444728851,0.7490863800048828,0.7490863800048828,1.0,1.0,-1.1202479600906372,0.4692797362804413,0.6509682536125183,0.196204125881195,0.0,0.0,0.5306347608566284,49.91436767578125,61.0,-13.69236946105957,-11482.638671875,174.91952514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096374511719,307.4125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17949.52734375,18000.0,0.0,0.0,0.2581195831298828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993018507957458,0.4993074238300323,-5.5753694141458254e-06,0.0,0.0002619585720822,0.0,0.0,29.75527000427246,0.0,0.0,0.0,0.3691736161708832,4.0,0.0,1.0
