time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1206899955868721,-2666.2626953125,304.1433410644531,0.7650786638259888,0.186985045671463,0.169299229979515,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828076899051666,-1534.6417236328125,304.1363830566406,0.693647563457489,0.1388402730226516,0.0974978134036064,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224112510681,-6258.26220703125,304.1203308105469,0.9990000128746032,0.4584596753120422,0.3980867862701416,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674380250275,-1164.1064453125,295.2500305175781,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.95037841796875,293.7838134765625,291.1150817871094,1.0,0.259681761264801,0.7486647963523865,0.7486647963523865,1.0,1.0,-1.1363630294799805,0.4763568043708801,0.6600062847137451,0.1997836232185363,0.0,0.0,0.5358147025108337,51.921573638916016,49.0,-12.71589469909668,-11616.384765625,183.6619567871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8820495605469,307.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.544921875,18000.0,0.0,0.0,0.2594030797481537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075594782829285,0.5075651407241821,-5.620980118692387e-06,0.0,0.0002632611431181,0.0,0.0,30.610519409179688,0.0,0.0,0.0,0.3719426393508911,4.0,0.0,1.0
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1206899955868721,-2666.2626953125,304.1433410644531,0.7650786638259888,0.186985045671463,0.169299229979515,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828076899051666,-1534.6417236328125,304.1363830566406,0.693647563457489,0.1388402730226516,0.0974978134036064,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224112510681,-6258.26220703125,304.1203308105469,0.9990000128746032,0.4584596753120422,0.3980867862701416,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674380250275,-1164.1064453125,295.2500305175781,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.95037841796875,293.7838134765625,291.1150817871094,1.0,0.259681761264801,0.7486647963523865,0.7486647963523865,1.0,1.0,-1.1363630294799805,0.4763568043708801,0.6600062847137451,0.1997836232185363,0.0,0.0,0.5358147025108337,51.921573638916016,49.0,-12.71589469909668,-11616.384765625,183.6619567871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8820495605469,307.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.544921875,18000.0,0.0,0.0,0.2594030797481537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075594782829285,0.5075651407241821,-5.620980118692387e-06,0.0,0.0002632611431181,0.0,0.0,30.610519409179688,0.0,0.0,0.0,0.3719426393508911,4.0,0.0,1.0
670380,293.08935546875,297.1499938964844,293.1499938964844,0.121805839240551,-2685.86572265625,304.14373779296875,0.7691607475280762,0.1885043233633041,0.1706242710351944,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.086341455578804,-1585.753173828125,304.13507080078125,0.7039280533790588,0.1435509324073791,0.1008051186800003,293.1532592773437,297.1499938964844,293.1499938964844,0.3274581432342529,-6211.9072265625,304.1352844238281,0.9990000128746032,0.4556291699409485,0.3948650658130646,293.15087890625,297.1499938964844,293.1499938964844,0.0030732348095625,-1165.9969482421875,295.2616271972656,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9741516113281,293.82501220703125,291.1235046386719,1.0,0.2584544420242309,0.7482431530952454,0.7482431530952454,1.0,1.0,-1.1378791332244873,0.4769610166549682,0.6609180569648743,0.2000674903392791,0.0,0.0,0.5397883057594299,51.259239196777344,37.0,13.008956909179688,-11668.763671875,182.8460235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,307.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.39453125,18000.0,0.0,0.0,0.2610273659229278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162372589111328,0.5162429809570312,-5.67575352761196e-06,0.0,0.0002649095840752,0.0,0.0,31.55678939819336,0.0,0.0,0.0,0.3749013543128967,4.0,0.0,1.0
670440,293.08935546875,297.1499938964844,293.1499938964844,0.121805839240551,-2685.86572265625,304.14373779296875,0.7691607475280762,0.1885043233633041,0.1706242710351944,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.086341455578804,-1585.753173828125,304.13507080078125,0.7039280533790588,0.1435509324073791,0.1008051186800003,293.1532592773437,297.1499938964844,293.1499938964844,0.3274581432342529,-6211.9072265625,304.1352844238281,0.9990000128746032,0.4556291699409485,0.3948650658130646,293.15087890625,297.1499938964844,293.1499938964844,0.0030732348095625,-1165.9969482421875,295.2616271972656,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9741516113281,293.82501220703125,291.1235046386719,1.0,0.2584544420242309,0.7482431530952454,0.7482431530952454,1.0,1.0,-1.1378791332244873,0.4769610166549682,0.6609180569648743,0.2000674903392791,0.0,0.0,0.5397883057594299,51.259239196777344,37.0,13.008956909179688,-11668.763671875,182.8460235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,307.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.39453125,18000.0,0.0,0.0,0.2610273659229278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162372589111328,0.5162429809570312,-5.67575352761196e-06,0.0,0.0002649095840752,0.0,0.0,31.55678939819336,0.0,0.0,0.0,0.3749013543128967,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222357675433158,-2693.192626953125,304.1440734863281,0.7739098072052002,0.1892809122800827,0.1712716221809387,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4859919548034668,0.050000000745058,0.0490246750414371,293.0168151855469,297.1499938964844,293.1499938964844,0.0877967923879623,-1606.670654296875,304.1351623535156,0.7110076546669006,0.1454717069864273,0.1022451892495155,293.1529541015625,297.1499938964844,293.1499938964844,0.3218244612216949,-6122.0478515625,304.1482238769531,0.9990000128746032,0.4556469321250915,0.389187604188919,293.1490478515625,297.1499938964844,293.1499938964844,0.0030725179240107,-1165.1129150390625,295.2758483886719,0.4859919548034668,0.050000000745058,0.2325519472360611,291.1347351074219,291.1499938964844,263.1499938964844,261.6063232421875,280.97808837890625,293.8267517089844,291.1379699707031,1.0,0.2561513483524322,0.7480323314666748,0.7480323314666748,1.0,1.0,-1.1332489252090454,0.4748962223529815,0.6583526730537415,0.1989211291074752,0.0,0.0,0.5394287109375,50.00781631469727,37.0,26.6301498413086,-11647.6328125,179.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211669921875,307.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.630859375,18000.0,0.0,0.0,0.2618215382099151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174765586853027,0.5174822211265564,-5.691213573300047e-06,0.0,0.000265715556452,0.0,0.0,31.72914123535156,0.0,0.0,0.0,0.375406265258789,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226436048746109,-2700.107177734375,304.1444091796875,0.780288815498352,0.1900663077831268,0.1719114035367965,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4893609583377838,0.050000000745058,0.0489607080817222,293.01812744140625,297.1499938964844,293.1499938964844,0.0889127478003501,-1622.6103515625,304.1358337402344,0.7183744311332703,0.1469040066003799,0.1033766195178031,293.1462097167969,297.1499938964844,293.1499938964844,0.3139635026454925,-5997.82421875,304.162841796875,0.9990000128746032,0.4569263756275177,0.3813135921955108,293.147216796875,297.1499938964844,293.1499938964844,0.0030704985838383,-1163.68505859375,295.2913818359375,0.4893609583377838,0.050000000745058,0.2322485297918319,291.1501159667969,291.1499938964844,263.1499938964844,261.60693359375,280.97509765625,293.8138122558594,291.15350341796875,1.0,0.252862811088562,0.7478427290916443,0.7478427290916443,1.0,1.0,-1.1254851818084717,0.4714600443840027,0.654025137424469,0.1970351934432983,0.0,0.0,0.5378800630569458,48.28342056274414,40.0,35.12143325805664,-11598.39453125,173.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81951904296875,307.4502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.64453125,18000.0,0.0,0.0,0.2624995410442352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163211226463318,0.5163267850875854,-5.6923886404547375e-06,0.0,0.0002664036583155,0.0,0.0,31.64138984680176,0.0,0.0,0.0,0.3751099109649658,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1236105635762214,-2716.8369140625,304.1446533203125,0.7885607481002808,0.1916109472513198,0.1732399612665176,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901978984475135,-1640.7769775390625,304.138427734375,0.7264177799224854,0.1484327912330627,0.1046734601259231,293.12225341796875,297.1499938964844,293.1499938964844,0.3048542141914367,-5856.115234375,304.1732177734375,0.9990000128746032,0.4618664681911468,0.3725948929786682,293.1438293457031,297.1499938964844,293.1499938964844,0.0030699842609465,-1162.62841796875,295.3162536621094,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.9543762207031,293.7695007324219,291.1718139648437,1.0,0.2497965693473816,0.747463583946228,0.747463583946228,1.0,1.0,-1.1176882982254028,0.4680219292640686,0.6496663689613342,0.1950042992830276,0.0,0.0,0.5332781672477722,46.42161178588867,43.0,21.939971923828125,-11523.1396484375,167.51376342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587646484375,307.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.89453125,18000.0,0.0,0.0,0.2633664906024933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509198009967804,0.5092036724090576,-5.659567705151858e-06,0.0,0.000267283496214,0.0,0.0,30.91826057434082,0.0,0.0,0.0,0.3728374242782593,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.1236105635762214,-2716.8369140625,304.1446533203125,0.7885607481002808,0.1916109472513198,0.1732399612665176,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901978984475135,-1640.7769775390625,304.138427734375,0.7264177799224854,0.1484327912330627,0.1046734601259231,293.12225341796875,297.1499938964844,293.1499938964844,0.3048542141914367,-5856.115234375,304.1732177734375,0.9990000128746032,0.4618664681911468,0.3725948929786682,293.1438293457031,297.1499938964844,293.1499938964844,0.0030699842609465,-1162.62841796875,295.3162536621094,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.9543762207031,293.7695007324219,291.1718139648437,1.0,0.2497965693473816,0.747463583946228,0.747463583946228,1.0,1.0,-1.1176882982254028,0.4680219292640686,0.6496663689613342,0.1950042992830276,0.0,0.0,0.5332781672477722,46.42161178588867,43.0,21.939971923828125,-11523.1396484375,167.51376342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587646484375,307.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.89453125,18000.0,0.0,0.0,0.2633664906024933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509198009967804,0.5092036724090576,-5.659567705151858e-06,0.0,0.000267283496214,0.0,0.0,30.91826057434082,0.0,0.0,0.0,0.3728374242782593,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1248010769486427,-2737.857421875,304.1444396972656,0.7934539318084717,0.1931312084197998,0.1745790839195251,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375061035156,297.1499938964844,293.1499938964844,0.0909987017512321,-1652.1610107421875,304.14093017578125,0.7302430272102356,0.1494351178407669,0.1053773760795593,293.0992736816406,297.1499938964844,293.1499938964844,0.3008215427398681,-5795.47509765625,304.1719970703125,0.9990000128746032,0.4672379195690155,0.3687666952610016,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764134135097,-1165.04638671875,295.32769775390625,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.94024658203125,293.7413024902344,291.1711120605469,1.0,0.2485527396202087,0.747084379196167,0.747084379196167,1.0,1.0,-1.1153374910354614,0.4669653475284576,0.6483721733093262,0.1942911446094513,0.0,0.0,0.530357301235199,45.63034057617188,46.0,4.57383918762207,-11494.9345703125,165.32797241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315490722656,307.4745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.783203125,18000.0,0.0,0.0,0.2636628746986389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033053755760193,0.5033109784126282,-5.621215223072795e-06,0.0,0.0002675842843018,0.0,0.0,30.276403427124023,0.0,0.0,0.0,0.3708057999610901,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1248010769486427,-2737.857421875,304.1444396972656,0.7934539318084717,0.1931312084197998,0.1745790839195251,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375061035156,297.1499938964844,293.1499938964844,0.0909987017512321,-1652.1610107421875,304.14093017578125,0.7302430272102356,0.1494351178407669,0.1053773760795593,293.0992736816406,297.1499938964844,293.1499938964844,0.3008215427398681,-5795.47509765625,304.1719970703125,0.9990000128746032,0.4672379195690155,0.3687666952610016,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764134135097,-1165.04638671875,295.32769775390625,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.94024658203125,293.7413024902344,291.1711120605469,1.0,0.2485527396202087,0.747084379196167,0.747084379196167,1.0,1.0,-1.1153374910354614,0.4669653475284576,0.6483721733093262,0.1942911446094513,0.0,0.0,0.530357301235199,45.63034057617188,46.0,4.57383918762207,-11494.9345703125,165.32797241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315490722656,307.4745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.783203125,18000.0,0.0,0.0,0.2636628746986389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033053755760193,0.5033109784126282,-5.621215223072795e-06,0.0,0.0002675842843018,0.0,0.0,30.276403427124023,0.0,0.0,0.0,0.3708057999610901,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1260569393634796,-2760.064453125,304.1441955566406,0.7958770990371704,0.1946388781070709,0.1759305596351623,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919845849275589,-1666.3919677734375,304.14227294921875,0.7323306798934937,0.1507963836193084,0.1062336489558219,293.0829467773437,297.1499938964844,293.1499938964844,0.3001666367053985,-5788.0654296875,304.1656799316406,0.9990000128746032,0.4718483090400696,0.3683348894119262,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862272251397,-1168.936279296875,295.33721923828125,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9349060058594,293.7333984375,291.165771484375,1.0,0.2487875670194625,0.7468811273574829,0.7468811273574829,1.0,1.0,-1.117444396018982,0.4678860902786255,0.6495582461357117,0.1946692615747451,0.0,0.0,0.5284044146537781,45.571102142333984,49.0,-5.640466690063477,-11502.9208984375,165.8262176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.8125,18000.0,0.0,0.0,0.2635838985443115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991929531097412,0.4991985261440277,-5.59332647753763e-06,0.0,0.0002675041614565,0.0,0.0,29.82806205749512,0.0,0.0,0.0,0.3693679869174957,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1260569393634796,-2760.064453125,304.1441955566406,0.7958770990371704,0.1946388781070709,0.1759305596351623,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919845849275589,-1666.3919677734375,304.14227294921875,0.7323306798934937,0.1507963836193084,0.1062336489558219,293.0829467773437,297.1499938964844,293.1499938964844,0.3001666367053985,-5788.0654296875,304.1656799316406,0.9990000128746032,0.4718483090400696,0.3683348894119262,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862272251397,-1168.936279296875,295.33721923828125,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9349060058594,293.7333984375,291.165771484375,1.0,0.2487875670194625,0.7468811273574829,0.7468811273574829,1.0,1.0,-1.117444396018982,0.4678860902786255,0.6495582461357117,0.1946692615747451,0.0,0.0,0.5284044146537781,45.571102142333984,49.0,-5.640466690063477,-11502.9208984375,165.8262176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.8125,18000.0,0.0,0.0,0.2635838985443115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991929531097412,0.4991985261440277,-5.59332647753763e-06,0.0,0.0002675041614565,0.0,0.0,29.82806205749512,0.0,0.0,0.0,0.3693679869174957,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1273772418498993,-2783.43310546875,304.1439208984375,0.7963438034057617,0.1961337327957153,0.1772905886173248,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935629308223724,-1689.397216796875,304.1421813964844,0.7339091897010803,0.152975395321846,0.1076207384467125,293.0756530761719,297.1499938964844,293.1499938964844,0.3022526204586029,-5823.30322265625,304.1569519042969,0.9990000128746032,0.4750454127788543,0.3705488741397857,293.133544921875,297.1499938964844,293.1499938964844,0.0030991178937256,-1174.185546875,295.3448791503906,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9356994628906,293.7397766113281,291.15582275390625,1.0,0.2502351701259613,0.7466779351234436,0.7466779351234436,1.0,1.0,-1.1235164403915403,0.4705404341220855,0.6529759764671326,0.1960069090127945,0.0,0.0,0.5280742645263672,46.08678436279297,52.0,-12.597872734069824,-11544.755859375,168.58087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07763671875,307.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.763671875,18000.0,0.0,0.0,0.2633306682109833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975591897964477,0.4975647628307342,-5.578807304118527e-06,0.0,0.0002672471455298,0.0,0.0,29.635522842407227,0.0,0.0,0.0,0.3687581121921539,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1273772418498993,-2783.43310546875,304.1439208984375,0.7963438034057617,0.1961337327957153,0.1772905886173248,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935629308223724,-1689.397216796875,304.1421813964844,0.7339091897010803,0.152975395321846,0.1076207384467125,293.0756530761719,297.1499938964844,293.1499938964844,0.3022526204586029,-5823.30322265625,304.1569519042969,0.9990000128746032,0.4750454127788543,0.3705488741397857,293.133544921875,297.1499938964844,293.1499938964844,0.0030991178937256,-1174.185546875,295.3448791503906,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9356994628906,293.7397766113281,291.15582275390625,1.0,0.2502351701259613,0.7466779351234436,0.7466779351234436,1.0,1.0,-1.1235164403915403,0.4705404341220855,0.6529759764671326,0.1960069090127945,0.0,0.0,0.5280742645263672,46.08678436279297,52.0,-12.597872734069824,-11544.755859375,168.58087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07763671875,307.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.763671875,18000.0,0.0,0.0,0.2633306682109833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975591897964477,0.4975647628307342,-5.578807304118527e-06,0.0,0.0002672471455298,0.0,0.0,29.635522842407227,0.0,0.0,0.0,0.3687581121921539,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280510127544403,-2795.35009765625,304.143798828125,0.7959678769111633,0.1968742161989212,0.1779712885618209,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.493205726146698,0.050000000745058,0.0488905049860477,293.0475158691406,297.1499938964844,293.1499938964844,0.0945304110646247,-1703.5120849609375,304.141845703125,0.7345189452171326,0.1542107611894607,0.108474001288414,293.0748291015625,297.1499938964844,293.1499938964844,0.3041607141494751,-5854.20654296875,304.1522216796875,0.9990000128746032,0.4761492311954498,0.3724836409091949,293.1318054199219,297.1499938964844,293.1499938964844,0.0031065191142261,-1177.2113037109375,295.3485107421875,0.493205726146698,0.050000000745058,0.2319155037403106,291.1512145996094,291.1499938964844,263.1499938964844,261.6100769042969,280.93817138671875,293.7474975585937,291.1499328613281,1.0,0.2513371706008911,0.7465763092041016,0.7465763092041016,1.0,1.0,-1.1277836561203003,0.4724053740501404,0.6553783416748047,0.1969784200191497,0.0,0.0,0.5285756587982178,46.52690505981445,52.0,-14.674312591552734,-11577.1083984375,170.68063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015625,307.5444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.2632110118865967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4978649020195007,0.4978704750537872,-5.577901902142912e-06,0.0,0.0002671256952453,0.0,0.0,29.655149459838867,0.0,0.0,0.0,0.3688284754753113,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1287269741296768,-2807.29150390625,304.1437072753906,0.7952340245246887,0.1976081877946853,0.1786506026983261,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.492138147354126,0.050000000745058,0.0489096194505691,293.0474548339844,297.1499938964844,293.1499938964844,0.0955456271767616,-1718.3116455078125,304.1414794921875,0.7349095940589905,0.1555190980434417,0.1093690618872642,293.07568359375,297.1499938964844,293.1499938964844,0.306582361459732,-5892.90185546875,304.1474304199219,0.9990000128746032,0.4769340455532074,0.3749114871025085,293.13006591796875,297.1499938964844,293.1499938964844,0.0031144279055297,-1180.434326171875,295.352294921875,0.492138147354126,0.050000000745058,0.2320061773061752,291.1452331542969,291.1499938964844,263.1499938964844,261.6101989746094,280.9421081542969,293.7579040527344,291.1439514160156,1.0,0.2526564002037048,0.7464020252227783,0.7464020252227783,1.0,1.0,-1.1327186822891235,0.4745513796806335,0.6581673622131348,0.1981054544448852,0.0,0.0,0.5294955372810364,47.07700347900391,55.0,-15.77281093597412,-11615.7158203125,173.2048797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,307.5532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.54296875,18000.0,0.0,0.0,0.2631317675113678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.498920202255249,0.4989258050918579,-5.581457116932143e-06,0.0,0.0002670452813617,0.0,0.0,29.75315284729004,0.0,0.0,0.0,0.3691523969173431,4.0,0.0,1.0
671220,293.0903015136719,297.1499938964844,293.1499938964844,0.1300742775201797,-2831.044677734375,304.1435546875,0.792905330657959,0.1990506649017334,0.1799977719783783,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895043969154358,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979191660881042,-1752.8565673828125,304.1403503417969,0.7355948090553284,0.1586596220731735,0.111474685370922,293.0831604003906,297.1499938964844,293.1499938964844,0.3127146065235138,-5989.52294921875,304.1380920410156,0.9990000128746032,0.4773173332214355,0.3809795081615448,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314343214035,-1187.330322265625,295.3605651855469,0.4895043969154358,0.050000000745058,0.2322354018688202,291.1332092285156,291.1499938964844,263.1499938964844,261.6102600097656,280.95245361328125,293.7843322753906,291.1319274902344,1.0,0.2558619379997253,0.7460535168647766,0.7460535168647766,1.0,1.0,-1.1444787979125977,0.4796698093414306,0.664808988571167,0.2008324712514877,0.0,0.0,0.5325407981872559,48.45984649658203,58.0,-16.71170425415039,-11709.779296875,179.43536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221008300781,307.5595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17963.0234375,18000.0,0.0,0.0,0.2631950378417969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5031676888465881,0.5031732320785522,-5.601666998700239e-06,0.0,0.0002671095135156,0.0,0.0,30.17642593383789,0.0,0.0,0.0,0.3705336451530456,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300742775201797,-2831.044677734375,304.1435546875,0.792905330657959,0.1990506649017334,0.1799977719783783,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895043969154358,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979191660881042,-1752.8565673828125,304.1403503417969,0.7355948090553284,0.1586596220731735,0.111474685370922,293.0831604003906,297.1499938964844,293.1499938964844,0.3127146065235138,-5989.52294921875,304.1380920410156,0.9990000128746032,0.4773173332214355,0.3809795081615448,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314343214035,-1187.330322265625,295.3605651855469,0.4895043969154358,0.050000000745058,0.2322354018688202,291.1332092285156,291.1499938964844,263.1499938964844,261.6102600097656,280.95245361328125,293.7843322753906,291.1319274902344,1.0,0.2558619379997253,0.7460535168647766,0.7460535168647766,1.0,1.0,-1.1444787979125977,0.4796698093414306,0.664808988571167,0.2008324712514877,0.0,0.0,0.5325407981872559,48.45984649658203,58.0,-16.71170425415039,-11709.779296875,179.43536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221008300781,307.5595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17963.0234375,18000.0,0.0,0.0,0.2631950378417969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5031676888465881,0.5031732320785522,-5.601666998700239e-06,0.0,0.0002671095135156,0.0,0.0,30.17642593383789,0.0,0.0,0.0,0.3705336451530456,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1314063370227813,-2854.465576171875,304.1434936523437,0.7896881103515625,0.2004544585943222,0.1813221573829651,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007871851325035,-1794.4158935546875,304.1387939453125,0.7363837361335754,0.1624000519514084,0.1140273511409759,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.4761356115341186,0.3883565664291382,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499580945819,-1194.7918701171875,295.36981201171875,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.96661376953125,293.8192138671875,291.1200866699219,1.0,0.2596965134143829,0.7457049489021301,0.7457049489021301,1.0,1.0,-1.1583983898162842,0.485737144947052,0.672661304473877,0.20411117374897,0.0,0.0,0.5371820330619812,50.16531753540039,61.0,-16.3963623046875,-11823.2578125,187.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889892578125,307.5500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.248046875,18000.0,0.0,0.0,0.2636934816837311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102747082710266,0.5102803707122803,-5.63956200494431e-06,0.0,0.0002676153671927,0.0,0.0,30.911449432373047,0.0,0.0,0.0,0.3729050457477569,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1314063370227813,-2854.465576171875,304.1434936523437,0.7896881103515625,0.2004544585943222,0.1813221573829651,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007871851325035,-1794.4158935546875,304.1387939453125,0.7363837361335754,0.1624000519514084,0.1140273511409759,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.4761356115341186,0.3883565664291382,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499580945819,-1194.7918701171875,295.36981201171875,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.96661376953125,293.8192138671875,291.1200866699219,1.0,0.2596965134143829,0.7457049489021301,0.7457049489021301,1.0,1.0,-1.1583983898162842,0.485737144947052,0.672661304473877,0.20411117374897,0.0,0.0,0.5371820330619812,50.16531753540039,61.0,-16.3963623046875,-11823.2578125,187.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889892578125,307.5500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.248046875,18000.0,0.0,0.0,0.2636934816837311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102747082710266,0.5102803707122803,-5.63956200494431e-06,0.0,0.0002676153671927,0.0,0.0,30.911449432373047,0.0,0.0,0.0,0.3729050457477569,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327402293682098,-2877.90185546875,304.1434326171875,0.7858259677886963,0.201803371310234,0.1826138198375702,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041076928377151,-1842.242431640625,304.1369934082031,0.7372878193855286,0.1666375994682312,0.11695596575737,293.1174011230469,297.1499938964844,293.1499938964844,0.3290717899799347,-6242.1953125,304.1216735839844,0.9990000128746032,0.473424881696701,0.3967574536800384,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684467103332,-1202.343017578125,295.3775939941406,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.9613342285156,293.8221435546875,291.1055603027344,1.0,0.2640276253223419,0.7452400326728821,0.7452400326728821,1.0,1.0,-1.1740260124206543,0.4925410449504852,0.6814849376678467,0.2078176736831665,0.0,0.0,0.5436804294586182,52.14326477050781,64.0,-21.04671859741211,-11963.1328125,195.99053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184631347656,307.52166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.076171875,18000.0,0.0,0.0,0.264771819114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203359723091125,0.520341694355011,-5.6958569984999485e-06,0.0,0.0002687097585294,0.0,0.0,31.98246383666992,0.0,0.0,0.0,0.376325398683548,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327402293682098,-2877.90185546875,304.1434326171875,0.7858259677886963,0.201803371310234,0.1826138198375702,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041076928377151,-1842.242431640625,304.1369934082031,0.7372878193855286,0.1666375994682312,0.11695596575737,293.1174011230469,297.1499938964844,293.1499938964844,0.3290717899799347,-6242.1953125,304.1216735839844,0.9990000128746032,0.473424881696701,0.3967574536800384,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684467103332,-1202.343017578125,295.3775939941406,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.9613342285156,293.8221435546875,291.1055603027344,1.0,0.2640276253223419,0.7452400326728821,0.7452400326728821,1.0,1.0,-1.1740260124206543,0.4925410449504852,0.6814849376678467,0.2078176736831665,0.0,0.0,0.5436804294586182,52.14326477050781,64.0,-21.04671859741211,-11963.1328125,195.99053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184631347656,307.52166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.076171875,18000.0,0.0,0.0,0.264771819114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203359723091125,0.520341694355011,-5.6958569984999485e-06,0.0,0.0002687097585294,0.0,0.0,31.98246383666992,0.0,0.0,0.0,0.376325398683548,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1341048330068588,-2901.873291015625,304.1433410644531,0.7815548181533813,0.2032852321863174,0.1838996708393097,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076978743076324,-1893.5806884765625,304.1353759765625,0.7380579710006714,0.1709191352128982,0.1200749278068542,293.142333984375,297.1499938964844,293.1499938964844,0.3389212787151336,-6391.99853515625,304.11474609375,0.9990000128746032,0.469201922416687,0.4059706926345825,293.1188659667969,297.1499938964844,293.1499938964844,0.0031869960948824,-1210.041259765625,295.3811340332031,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9489440917969,293.8133544921875,291.08905029296875,1.0,0.2687421143054962,0.744775116443634,0.744775116443634,1.0,1.0,-1.190908670425415,0.4999042153358459,0.6910043954849243,0.2118609547615051,0.0,0.0,0.5528170466423035,54.35617065429688,52.0,-21.37324333190918,-12134.8642578125,205.99176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095458984375,307.4881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.203125,18000.0,0.0,0.0,0.2665949761867523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352421402931213,0.5352479219436646,-5.781634172308259e-06,0.0,0.0002705600054468,0.0,0.0,33.62078094482422,0.0,0.0,0.0,0.3814429342746734,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1341048330068588,-2901.873291015625,304.1433410644531,0.7815548181533813,0.2032852321863174,0.1838996708393097,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076978743076324,-1893.5806884765625,304.1353759765625,0.7380579710006714,0.1709191352128982,0.1200749278068542,293.142333984375,297.1499938964844,293.1499938964844,0.3389212787151336,-6391.99853515625,304.11474609375,0.9990000128746032,0.469201922416687,0.4059706926345825,293.1188659667969,297.1499938964844,293.1499938964844,0.0031869960948824,-1210.041259765625,295.3811340332031,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9489440917969,293.8133544921875,291.08905029296875,1.0,0.2687421143054962,0.744775116443634,0.744775116443634,1.0,1.0,-1.190908670425415,0.4999042153358459,0.6910043954849243,0.2118609547615051,0.0,0.0,0.5528170466423035,54.35617065429688,52.0,-21.37324333190918,-12134.8642578125,205.99176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095458984375,307.4881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.203125,18000.0,0.0,0.0,0.2665949761867523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352421402931213,0.5352479219436646,-5.781634172308259e-06,0.0,0.0002705600054468,0.0,0.0,33.62078094482422,0.0,0.0,0.0,0.3814429342746734,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.134959414601326,-2916.827880859375,304.1430053710937,0.7826218605041504,0.2042678743600845,0.1847737729549408,293.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.4786377549171448,0.050000000745058,0.0491677112877368,293.0260925292969,297.1499938964844,293.1499938964844,0.109146162867546,-1914.091796875,304.1354064941406,0.7402662634849548,0.1724673360586166,0.1213229522109031,293.154541015625,297.1499938964844,293.1499938964844,0.3397591412067413,-6402.17041015625,304.1197814941406,0.9990000128746032,0.4668976068496704,0.4062739908695221,293.11822509765625,297.1499938964844,293.1499938964844,0.003193722339347,-1212.8077392578125,295.38427734375,0.4786377549171448,0.050000000745058,0.2332304418087005,291.0845031738281,291.1499938964844,263.1499938964844,261.6091613769531,280.9323425292969,293.78631591796875,291.083984375,1.0,0.2688350677490234,0.74454265832901,0.74454265832901,1.0,1.0,-1.193844437599182,0.5011383891105652,0.6927059888839722,0.2126072347164154,0.0,0.0,0.5577967166900635,54.46519470214844,52.0,-15.41420555114746,-12200.9794921875,207.19430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431091308594,307.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17856.0,18000.0,0.0,0.0,0.2678060531616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439956784248352,0.5440015196800232,-5.835373485751916e-06,0.0,0.0002717891184147,0.0,0.0,34.622310638427734,0.0,0.0,0.0,0.3845043480396271,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1355900168418884,-2927.649658203125,304.14312744140625,0.7855575680732727,0.2050106674432754,0.1855125874280929,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.4798696637153625,0.050000000745058,0.0491436533629894,293.0276184082031,297.1499938964844,293.1499938964844,0.1101983115077018,-1928.7833251953125,304.1361389160156,0.7437184453010559,0.1737378984689712,0.1222835630178451,293.16217041015625,297.1499938964844,293.1499938964844,0.3372712731361389,-6360.853515625,304.1298217773437,0.9990000128746032,0.4653362333774566,0.4034578502178192,293.1176147460937,297.1499938964844,293.1499938964844,0.0031983607914298,-1214.36767578125,295.3932800292969,0.4798696637153625,0.050000000745058,0.233116328716278,291.0872802734375,291.1499938964844,263.1499938964844,261.6088562011719,280.9220886230469,293.7648620605469,291.0891418457031,1.0,0.267714112997055,0.7442766427993774,0.7442766427993774,1.0,1.0,-1.1923413276672363,0.5004188418388367,0.6919224858283997,0.2122309356927871,0.0,0.0,0.561762809753418,53.83555603027344,40.0,2.5231008529663086,-12237.5498046875,205.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768249511719,307.4793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17857.283203125,18000.0,0.0,0.0,0.2691501379013061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525212287902832,0.552527129650116,-5.892316039535217e-06,0.0,0.0002731531858444,0.0,0.0,35.63774108886719,0.0,0.0,0.0,0.3875213861465454,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1361380368471145,-2936.31298828125,304.14453125,0.7957863211631775,0.2061870396137237,0.1865426748991012,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536486625671,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116376146674156,-1948.3411865234373,304.13836669921875,0.7544355392456055,0.1760069280862808,0.1238354369997978,293.15948486328125,297.1499938964844,293.1499938964844,0.3243788480758667,-6156.37939453125,304.15826416015625,0.9990000128746032,0.465521901845932,0.3906826674938202,293.1162414550781,297.1499938964844,293.1499938964844,0.0032000360079109,-1213.4112548828125,295.4309387207031,0.4853536486625671,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.9282531738281,293.7582092285156,291.12567138671875,1.0,0.262290209531784,0.7437445521354675,0.7437445521354675,1.0,1.0,-1.1793737411499023,0.4945937991142273,0.6847798824310303,0.2090323865413665,0.0,0.0,0.5637097954750061,50.94390487670898,43.0,42.85073852539063,-12193.4521484375,195.31686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.675537109375,307.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.55078125,18000.0,0.0,0.0,0.2718796133995056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613631010055542,0.5613690614700317,-5.9708900153054856e-06,0.0,0.0002759232302196,0.0,0.0,36.8087043762207,0.0,0.0,0.0,0.3908604681491852,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1361380368471145,-2936.31298828125,304.14453125,0.7957863211631775,0.2061870396137237,0.1865426748991012,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536486625671,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116376146674156,-1948.3411865234373,304.13836669921875,0.7544355392456055,0.1760069280862808,0.1238354369997978,293.15948486328125,297.1499938964844,293.1499938964844,0.3243788480758667,-6156.37939453125,304.15826416015625,0.9990000128746032,0.465521901845932,0.3906826674938202,293.1162414550781,297.1499938964844,293.1499938964844,0.0032000360079109,-1213.4112548828125,295.4309387207031,0.4853536486625671,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.9282531738281,293.7582092285156,291.12567138671875,1.0,0.262290209531784,0.7437445521354675,0.7437445521354675,1.0,1.0,-1.1793737411499023,0.4945937991142273,0.6847798824310303,0.2090323865413665,0.0,0.0,0.5637097954750061,50.94390487670898,43.0,42.85073852539063,-12193.4521484375,195.31686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.675537109375,307.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.55078125,18000.0,0.0,0.0,0.2718796133995056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613631010055542,0.5613690614700317,-5.9708900153054856e-06,0.0,0.0002759232302196,0.0,0.0,36.8087043762207,0.0,0.0,0.0,0.3908604681491852,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1365089267492294,-2941.904541015625,304.14569091796875,0.8029951453208923,0.2072163969278335,0.1874273866415023,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158010482788,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129969730973243,-1966.7589111328125,304.13995361328125,0.7628346085548401,0.1782669574022293,0.1253567337989807,293.1390380859375,297.1499938964844,293.1499938964844,0.3151518404483795,-6012.82958984375,304.1703491210937,0.9990000128746032,0.4694094657897949,0.3823466897010803,293.114013671875,297.1499938964844,293.1499938964844,0.0032031559385359,-1212.8638916015625,295.47491455078125,0.4889158010482788,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.9496154785156,293.7835388183594,291.1622009277344,1.0,0.2593717277050018,0.7432124614715576,0.7432124614715576,1.0,1.0,-1.1717816591262815,0.4911749958992004,0.6806066632270813,0.2070568650960922,0.0,0.0,0.5594667196273804,49.11556243896485,46.0,42.42906188964844,-12102.5283203125,189.228256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.651611328125,307.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.43359375,18000.0,0.0,0.0,0.2740901708602905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568585395812988,0.5568645000457764,-5.963595413049916e-06,0.0,0.0002781666698865,0.0,0.0,36.3746223449707,0.0,0.0,0.0,0.3895376622676849,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1365089267492294,-2941.904541015625,304.14569091796875,0.8029951453208923,0.2072163969278335,0.1874273866415023,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158010482788,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129969730973243,-1966.7589111328125,304.13995361328125,0.7628346085548401,0.1782669574022293,0.1253567337989807,293.1390380859375,297.1499938964844,293.1499938964844,0.3151518404483795,-6012.82958984375,304.1703491210937,0.9990000128746032,0.4694094657897949,0.3823466897010803,293.114013671875,297.1499938964844,293.1499938964844,0.0032031559385359,-1212.8638916015625,295.47491455078125,0.4889158010482788,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.9496154785156,293.7835388183594,291.1622009277344,1.0,0.2593717277050018,0.7432124614715576,0.7432124614715576,1.0,1.0,-1.1717816591262815,0.4911749958992004,0.6806066632270813,0.2070568650960922,0.0,0.0,0.5594667196273804,49.11556243896485,46.0,42.42906188964844,-12102.5283203125,189.228256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.651611328125,307.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.43359375,18000.0,0.0,0.0,0.2740901708602905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568585395812988,0.5568645000457764,-5.963595413049916e-06,0.0,0.0002781666698865,0.0,0.0,36.3746223449707,0.0,0.0,0.0,0.3895376622676849,4.0,0.0,1.0
