time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.09716796875,297.1499938964844,293.1499938964844,0.137079581618309,-2951.514892578125,304.14617919921875,0.806699812412262,0.2080317884683609,0.1881699115037918,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146323606371879,-1989.42236328125,304.1405639648437,0.7683612108230591,0.1803961545228958,0.1268876940011978,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650777816772,-5951.3076171875,304.170166015625,0.9990000128746032,0.4738718271255493,0.3787206411361694,293.1108093261719,297.1499938964844,293.1499938964844,0.0032151967752724,-1216.923828125,295.50323486328125,0.4904791712760925,0.050000000745058,0.2321486920118332,291.17047119140625,291.1499938964844,263.1499938964844,261.6060791015625,280.9521179199219,293.7843017578125,291.1705017089844,1.0,0.2582599520683288,0.7429537177085876,0.7429537177085876,1.0,1.0,-1.1699557304382324,0.4903255403041839,0.6796302199363708,0.2065719962120056,0.0,0.0,0.5558057427406311,48.35305404663086,49.0,16.677398681640625,-12054.0712890625,187.1319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6928100585937,307.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.76953125,18000.0,0.0,0.0,0.2756048738956451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496082901954651,0.5496141910552979,-5.918193437537411e-06,0.0,0.0002797039051074,0.0,0.0,35.514671325683594,0.0,0.0,0.0,0.3870245516300201,4.0,0.0,1.0
672120,293.09716796875,297.1499938964844,293.1499938964844,0.137079581618309,-2951.514892578125,304.14617919921875,0.806699812412262,0.2080317884683609,0.1881699115037918,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146323606371879,-1989.42236328125,304.1405639648437,0.7683612108230591,0.1803961545228958,0.1268876940011978,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650777816772,-5951.3076171875,304.170166015625,0.9990000128746032,0.4738718271255493,0.3787206411361694,293.1108093261719,297.1499938964844,293.1499938964844,0.0032151967752724,-1216.923828125,295.50323486328125,0.4904791712760925,0.050000000745058,0.2321486920118332,291.17047119140625,291.1499938964844,263.1499938964844,261.6060791015625,280.9521179199219,293.7843017578125,291.1705017089844,1.0,0.2582599520683288,0.7429537177085876,0.7429537177085876,1.0,1.0,-1.1699557304382324,0.4903255403041839,0.6796302199363708,0.2065719962120056,0.0,0.0,0.5558057427406311,48.35305404663086,49.0,16.677398681640625,-12054.0712890625,187.1319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6928100585937,307.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.76953125,18000.0,0.0,0.0,0.2756048738956451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496082901954651,0.5496141910552979,-5.918193437537411e-06,0.0,0.0002797039051074,0.0,0.0,35.514671325683594,0.0,0.0,0.0,0.3870245516300201,4.0,0.0,1.0
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.1378972083330154,-2965.688720703125,304.1460876464844,0.8080303072929382,0.2090103477239608,0.1890230774879455,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160761937499046,-2009.4964599609373,304.14129638671875,0.7709686756134033,0.1821749359369278,0.1281256675720214,293.1038513183594,297.1499938964844,293.1499938964844,0.3106677830219269,-5947.8447265625,304.1640014648437,0.9990000128746032,0.4776459038257599,0.3785774409770965,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329072710126,-1223.6864013671875,295.5243835449219,0.4905411303043365,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.94757080078125,293.7763977050781,291.1665344238281,1.0,0.2586059868335724,0.7426949739456177,0.7426949739456177,1.0,1.0,-1.1722842454910278,0.4913017451763153,0.6809825897216797,0.2071080654859542,0.0,0.0,0.553662896156311,48.356781005859375,52.0,-0.8459299802780151,-12058.7158203125,187.8749847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660522460937,307.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.630859375,18000.0,0.0,0.0,0.2765588760375976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446730852127075,0.5446789860725403,-5.881368451809976e-06,0.0,0.0002806721022352,0.0,0.0,34.907100677490234,0.0,0.0,0.0,0.3852244615554809,4.0,0.0,1.0
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1378972083330154,-2965.688720703125,304.1460876464844,0.8080303072929382,0.2090103477239608,0.1890230774879455,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160761937499046,-2009.4964599609373,304.14129638671875,0.7709686756134033,0.1821749359369278,0.1281256675720214,293.1038513183594,297.1499938964844,293.1499938964844,0.3106677830219269,-5947.8447265625,304.1640014648437,0.9990000128746032,0.4776459038257599,0.3785774409770965,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329072710126,-1223.6864013671875,295.5243835449219,0.4905411303043365,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.94757080078125,293.7763977050781,291.1665344238281,1.0,0.2586059868335724,0.7426949739456177,0.7426949739456177,1.0,1.0,-1.1722842454910278,0.4913017451763153,0.6809825897216797,0.2071080654859542,0.0,0.0,0.553662896156311,48.356781005859375,52.0,-0.8459299802780151,-12058.7158203125,187.8749847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660522460937,307.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.630859375,18000.0,0.0,0.0,0.2765588760375976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446730852127075,0.5446789860725403,-5.881368451809976e-06,0.0,0.0002806721022352,0.0,0.0,34.907100677490234,0.0,0.0,0.0,0.3852244615554809,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383214890956878,-2973.070068359375,304.1460266113281,0.8079342842102051,0.2094467133283615,0.1894366890192031,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4901244044303894,0.050000000745058,0.0489461980760097,293.0455322265625,297.1499938964844,293.1499938964844,0.1169202625751495,-2021.276123046875,304.1413269042969,0.7717475891113281,0.1832621693611145,0.1288372874259948,293.0995483398437,297.1499938964844,293.1499938964844,0.3115501999855041,-5962.876953125,304.15985107421875,0.9990000128746032,0.4790777862071991,0.3795406222343445,293.1055908203125,297.1499938964844,293.1499938964844,0.0032428277190774,-1227.5628662109375,295.5337829589844,0.4901244044303894,0.050000000745058,0.2321797013282776,291.163330078125,291.1499938964844,263.1499938964844,261.6042175292969,280.94451904296875,293.7723388671875,291.16241455078125,1.0,0.2592319846153259,0.7425655722618103,0.7425655722618103,1.0,1.0,-1.1748433113098145,0.49240243434906,0.6824409365653992,0.2077189683914184,0.0,0.0,0.5531534552574158,48.58776092529297,52.0,-6.558230400085449,-12077.052734375,189.14743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056030273437,307.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.57421875,18000.0,0.0,0.0,0.2768910527229309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5431826710700989,0.5431885123252869,-5.869047981832409e-06,0.0,0.0002810092119034,0.0,0.0,34.71892547607422,0.0,0.0,0.0,0.384667158126831,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1387425065040588,-2980.40771484375,304.14599609375,0.8073938488960266,0.2098597884178161,0.1898290365934372,293.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.4894575774669647,0.050000000745058,0.0489585846662521,293.04620361328125,297.1499938964844,293.1499938964844,0.1178857088088989,-2034.762451171875,304.1411437988281,0.772320568561554,0.184452399611473,0.1296470761299133,293.0973205566406,297.1499938964844,293.1499938964844,0.3130551278591156,-5987.46044921875,304.15533447265625,0.9990000128746032,0.4801556766033172,0.3810864984989166,293.1039733886719,297.1499938964844,293.1499938964844,0.0032532808836549,-1231.694580078125,295.5424499511719,0.4894575774669647,0.050000000745058,0.2322384417057037,291.15826416015625,291.1499938964844,263.1499938964844,261.603515625,280.9381408691406,293.76336669921875,291.1570739746094,1.0,0.2601180374622345,0.7423838376998901,0.7423838376998901,1.0,1.0,-1.1782265901565552,0.4938571751117706,0.6843693852424622,0.2085248380899429,0.0,0.0,0.5531057715415955,48.9494514465332,55.0,-11.38851261138916,-12106.3681640625,190.9496917724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432922363281,307.5103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.896484375,18000.0,0.0,0.0,0.2771645784378052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424563884735107,0.5424622297286987,-5.861406407348113e-06,0.0,0.0002812868042383,0.0,0.0,34.61939239501953,0.0,0.0,0.0,0.3843782842159271,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1396200358867645,-2995.7783203125,304.1458435058594,0.805115282535553,0.2106396108865738,0.1905772238969802,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.487441748380661,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198234930634498,-2061.8125,304.1408996582031,0.7722541093826294,0.186560571193695,0.1312128454446792,293.0990600585937,297.1499938964844,293.1499938964844,0.3178704380989074,-6064.134765625,304.1455383300781,0.9990000128746032,0.4811550080776214,0.3857873082160949,293.1011047363281,297.1499938964844,293.1499938964844,0.0032754896674305,-1240.69873046875,295.55596923828125,0.487441748380661,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.910888671875,293.7217712402344,291.14080810546875,1.0,0.2625622153282165,0.7420203685760498,0.7420203685760498,1.0,1.0,-1.186907410621643,0.4976084530353546,0.6892989873886108,0.2106101661920547,0.0,0.0,0.5550715923309326,50.03519821166992,58.0,-20.687461853027344,-12198.716796875,195.9324493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023742675781,307.54510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.2776720821857452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441981554031372,0.54420405626297,-5.86472378927283e-06,0.0,0.0002818018547259,0.0,0.0,34.784332275390625,0.0,0.0,0.0,0.3849150240421295,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1396200358867645,-2995.7783203125,304.1458435058594,0.805115282535553,0.2106396108865738,0.1905772238969802,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.487441748380661,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198234930634498,-2061.8125,304.1408996582031,0.7722541093826294,0.186560571193695,0.1312128454446792,293.0990600585937,297.1499938964844,293.1499938964844,0.3178704380989074,-6064.134765625,304.1455383300781,0.9990000128746032,0.4811550080776214,0.3857873082160949,293.1011047363281,297.1499938964844,293.1499938964844,0.0032754896674305,-1240.69873046875,295.55596923828125,0.487441748380661,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.910888671875,293.7217712402344,291.14080810546875,1.0,0.2625622153282165,0.7420203685760498,0.7420203685760498,1.0,1.0,-1.186907410621643,0.4976084530353546,0.6892989873886108,0.2106101661920547,0.0,0.0,0.5550715923309326,50.03519821166992,58.0,-20.687461853027344,-12198.716796875,195.9324493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023742675781,307.54510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.2776720821857452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441981554031372,0.54420405626297,-5.86472378927283e-06,0.0,0.0002818018547259,0.0,0.0,34.784332275390625,0.0,0.0,0.0,0.3849150240421295,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.1404875516891479,-3010.96728515625,304.1457824707031,0.8015684485435486,0.2113746851682663,0.1912959516048431,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215465515851974,-2085.775634765625,304.1410522460937,0.7705854773521423,0.1883774548768997,0.1325637698173523,293.10858154296875,297.1499938964844,293.1499938964844,0.3246087431907654,-6169.44091796875,304.13580322265625,0.9990000128746032,0.4805305302143097,0.3922699391841888,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986234873533,-1250.103515625,295.5676574707031,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.87762451171875,293.6716613769531,291.1239013671875,1.0,0.2657317221164703,0.7416568994522095,0.7416568994522095,1.0,1.0,-1.1975386142730713,0.5022227168083191,0.6953158974647522,0.2131791561841964,0.0,0.0,0.5594935417175293,51.53413009643555,61.0,-22.772754669189453,-12327.8955078125,202.46473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,307.5759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17940.423828125,18000.0,0.0,0.0,0.2783609628677368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507434606552124,0.5507493615150452,-5.8992272897739895e-06,0.0,0.0002825009869411,0.0,0.0,35.518333435058594,0.0,0.0,0.0,0.3871471583843231,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1404875516891479,-3010.96728515625,304.1457824707031,0.8015684485435486,0.2113746851682663,0.1912959516048431,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215465515851974,-2085.775634765625,304.1410522460937,0.7705854773521423,0.1883774548768997,0.1325637698173523,293.10858154296875,297.1499938964844,293.1499938964844,0.3246087431907654,-6169.44091796875,304.13580322265625,0.9990000128746032,0.4805305302143097,0.3922699391841888,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986234873533,-1250.103515625,295.5676574707031,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.87762451171875,293.6716613769531,291.1239013671875,1.0,0.2657317221164703,0.7416568994522095,0.7416568994522095,1.0,1.0,-1.1975386142730713,0.5022227168083191,0.6953158974647522,0.2131791561841964,0.0,0.0,0.5594935417175293,51.53413009643555,61.0,-22.772754669189453,-12327.8955078125,202.46473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,307.5759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17940.423828125,18000.0,0.0,0.0,0.2783609628677368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507434606552124,0.5507493615150452,-5.8992272897739895e-06,0.0,0.0002825009869411,0.0,0.0,35.518333435058594,0.0,0.0,0.0,0.3871471583843231,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.1413163244724273,-3025.43017578125,304.14581298828125,0.7971364259719849,0.212073877453804,0.1919924616813659,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169240951538,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231097057461738,-2107.42529296875,304.1414489746094,0.7678335309028625,0.1900121718645095,0.1337810605764389,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084945678711,-6295.8125,304.1268920898437,0.9990000128746032,0.4782552719116211,0.4001151919364929,293.0974426269531,297.1499938964844,293.1499938964844,0.0033216804731637,-1259.4017333984375,295.5794982910156,0.4813169240951538,0.050000000745058,0.2329814583063125,291.1102294921875,291.1499938964844,263.1499938964844,261.5986633300781,280.8437805175781,293.6213073730469,291.1088256835937,1.0,0.2694649696350097,0.7411831617355347,0.7411831617355347,1.0,1.0,-1.209703803062439,0.5075017213821411,0.7022020816802979,0.2161109298467636,0.0,0.0,0.5658425688743591,53.36983871459961,64.0,-21.19191551208496,-12479.689453125,210.31076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.173828125,18000.0,0.0,0.0,0.2794583141803741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612232685089111,0.5612292289733887,-5.962162958894624e-06,0.0,0.0002836146741174,0.0,0.0,36.75193786621094,0.0,0.0,0.0,0.3908334672451019,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413163244724273,-3025.43017578125,304.14581298828125,0.7971364259719849,0.212073877453804,0.1919924616813659,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169240951538,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231097057461738,-2107.42529296875,304.1414489746094,0.7678335309028625,0.1900121718645095,0.1337810605764389,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084945678711,-6295.8125,304.1268920898437,0.9990000128746032,0.4782552719116211,0.4001151919364929,293.0974426269531,297.1499938964844,293.1499938964844,0.0033216804731637,-1259.4017333984375,295.5794982910156,0.4813169240951538,0.050000000745058,0.2329814583063125,291.1102294921875,291.1499938964844,263.1499938964844,261.5986633300781,280.8437805175781,293.6213073730469,291.1088256835937,1.0,0.2694649696350097,0.7411831617355347,0.7411831617355347,1.0,1.0,-1.209703803062439,0.5075017213821411,0.7022020816802979,0.2161109298467636,0.0,0.0,0.5658425688743591,53.36983871459961,64.0,-21.19191551208496,-12479.689453125,210.31076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.173828125,18000.0,0.0,0.0,0.2794583141803741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612232685089111,0.5612292289733887,-5.962162958894624e-06,0.0,0.0002836146741174,0.0,0.0,36.75193786621094,0.0,0.0,0.0,0.3908334672451019,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.1421009749174118,-3039.06982421875,304.1459045410156,0.7921114563941956,0.2127431780099868,0.192670464515686,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338603019714,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245514601469039,-2127.314208984375,304.1418762207031,0.7643697261810303,0.1915193647146225,0.1349084824323654,293.14752197265625,297.1499938964844,293.1499938964844,0.3421407043933868,-6437.90576171875,304.1190795898437,0.9990000128746032,0.4743393063545227,0.4089941382408142,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447165042161,-1268.5821533203125,295.59228515625,0.4774338603019714,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8121337890625,293.5759582519531,291.0962219238281,1.0,0.2736318111419678,0.7407094240188599,0.7407094240188599,1.0,1.0,-1.223049879074097,0.5133107900619507,0.7097391486167908,0.2193357795476913,0.0,0.0,0.5737636685371399,55.483055114746094,52.0,-18.06342506408692,-12645.845703125,219.28282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.5917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17876.06640625,18000.0,0.0,0.0,0.2811252772808075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750861167907715,0.5750921964645386,-6.050983301975066e-06,0.0,0.0002853064215742,0.0,0.0,38.45185470581055,0.0,0.0,0.0,0.3958098590373993,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1421009749174118,-3039.06982421875,304.1459045410156,0.7921114563941956,0.2127431780099868,0.192670464515686,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338603019714,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245514601469039,-2127.314208984375,304.1418762207031,0.7643697261810303,0.1915193647146225,0.1349084824323654,293.14752197265625,297.1499938964844,293.1499938964844,0.3421407043933868,-6437.90576171875,304.1190795898437,0.9990000128746032,0.4743393063545227,0.4089941382408142,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447165042161,-1268.5821533203125,295.59228515625,0.4774338603019714,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8121337890625,293.5759582519531,291.0962219238281,1.0,0.2736318111419678,0.7407094240188599,0.7407094240188599,1.0,1.0,-1.223049879074097,0.5133107900619507,0.7097391486167908,0.2193357795476913,0.0,0.0,0.5737636685371399,55.483055114746094,52.0,-18.06342506408692,-12645.845703125,219.28282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.5917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17876.06640625,18000.0,0.0,0.0,0.2811252772808075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750861167907715,0.5750921964645386,-6.050983301975066e-06,0.0,0.0002853064215742,0.0,0.0,38.45185470581055,0.0,0.0,0.0,0.3958098590373993,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1424192488193512,-3044.534423828125,304.1460876464844,0.792427122592926,0.2130847722291946,0.1929720044136047,293.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.4773603975772857,0.050000000745058,0.0491923280060291,293.0628356933594,297.1499938964844,293.1499938964844,0.1251824498176574,-2135.951416015625,304.1422119140625,0.7652356624603271,0.1922549605369568,0.1354230493307113,293.1585388183594,297.1499938964844,293.1499938964844,0.3427291810512543,-6444.44970703125,304.123779296875,0.9990000128746032,0.4722013771533966,0.4091590344905853,293.095947265625,297.1499938964844,293.1499938964844,0.0033540660515427,-1272.19873046875,295.6004943847656,0.4773603975772857,0.050000000745058,0.2333472222089767,291.0937194824219,291.1499938964844,263.1499938964844,261.5958251953125,280.8026123046875,293.5586242675781,291.0941467285156,1.0,0.2734692394733429,0.7404726147651672,0.7404726147651672,1.0,1.0,-1.2242439985275269,0.5137752294540405,0.7104688286781311,0.2196554094552993,0.0,0.0,0.5779131650924683,55.53815078735352,52.0,-8.160144805908203,-12698.794921875,219.81358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80816650390625,307.59918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.58984375,18000.0,0.0,0.0,0.2821785509586334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830031633377075,0.5830092430114746,-6.104064141254639e-06,0.0,0.000286375376163,0.0,0.0,39.455902099609375,0.0,0.0,0.0,0.3986855447292328,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1425743103027343,-3046.956787109375,304.1465148925781,0.7948700785636902,0.2134376764297485,0.1932587623596191,293.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.4787095487117767,0.050000000745058,0.0491661019623279,293.0646667480469,297.1499938964844,293.1499938964844,0.1256614476442337,-2142.32177734375,304.14276123046875,0.7680878639221191,0.1929994523525238,0.1359195411205291,293.1647644042969,297.1499938964844,293.1499938964844,0.339817464351654,-6396.81005859375,304.1338806152344,0.9990000128746032,0.4708620309829712,0.406109094619751,293.0954895019531,297.1499938964844,293.1499938964844,0.003360484726727,-1274.140869140625,295.6165466308594,0.4787095487117767,0.050000000745058,0.2332228273153305,291.1019592285156,291.1499938964844,263.1499938964844,261.5948181152344,280.79931640625,293.5479431152344,291.10479736328125,1.0,0.2721141278743744,0.7402064204216003,0.7402064204216003,1.0,1.0,-1.22134530544281,0.5124370455741882,0.7089082598686218,0.2189215570688247,0.0,0.0,0.5803552269935608,54.832279205322266,40.0,13.017382621765137,-12718.7744140625,217.3343200683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684936523437,307.6121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17880.021484375,18000.0,0.0,0.0,0.2832997739315033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898346304893494,0.589840829372406,-6.1562082009913865e-06,0.0,0.0002875132486224,0.0,0.0,40.36870956420898,0.0,0.0,0.0,0.4011963009834289,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.1426029950380325,-3046.61767578125,304.1476135253906,0.8048145174980164,0.2141690701246261,0.1937998980283737,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759106636047,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263840347528457,-2151.568359375,304.1439819335937,0.7787172198295593,0.1945523023605346,0.1369029283523559,293.1592712402344,297.1499938964844,293.1499938964844,0.3261617720127105,-6181.25048828125,304.1622314453125,0.9990000128746032,0.4715518951416015,0.3927400410175323,293.0941772460937,297.1499938964844,293.1499938964844,0.0033656787127256,-1274.2196044921875,295.6639099121094,0.4844759106636047,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.8073425292969,293.54296875,291.1445617675781,1.0,0.2662934064865112,0.7396740913391113,0.7396740913391113,1.0,1.0,-1.206356644630432,0.5057098865509033,0.700646698474884,0.2151730060577392,0.0,0.0,0.579319179058075,51.76311874389648,43.0,46.90841674804688,-12641.0986328125,205.87503051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72412109375,307.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.61328125,18000.0,0.0,0.0,0.2853797972202301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933631658554077,0.5933693647384644,-6.205213594512316e-06,0.0,0.0002896242367569,0.0,0.0,40.96377182006836,0.0,0.0,0.0,0.402715116739273,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.1426029950380325,-3046.61767578125,304.1476135253906,0.8048145174980164,0.2141690701246261,0.1937998980283737,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759106636047,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263840347528457,-2151.568359375,304.1439819335937,0.7787172198295593,0.1945523023605346,0.1369029283523559,293.1592712402344,297.1499938964844,293.1499938964844,0.3261617720127105,-6181.25048828125,304.1622314453125,0.9990000128746032,0.4715518951416015,0.3927400410175323,293.0941772460937,297.1499938964844,293.1499938964844,0.0033656787127256,-1274.2196044921875,295.6639099121094,0.4844759106636047,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.8073425292969,293.54296875,291.1445617675781,1.0,0.2662934064865112,0.7396740913391113,0.7396740913391113,1.0,1.0,-1.206356644630432,0.5057098865509033,0.700646698474884,0.2151730060577392,0.0,0.0,0.579319179058075,51.76311874389648,43.0,46.90841674804688,-12641.0986328125,205.87503051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72412109375,307.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.61328125,18000.0,0.0,0.0,0.2853797972202301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933631658554077,0.5933693647384644,-6.205213594512316e-06,0.0,0.0002896242367569,0.0,0.0,40.96377182006836,0.0,0.0,0.0,0.402715116739273,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117779493331909,0.0,0.1943810582160949,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.786893367767334,0.0,0.137968435883522,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793337345123,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.71270751953125,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.81964111328125,293.5514831542969,291.1776733398437,0.0,0.0,0.7391417026519775,0.7391417026519775,1.0,1.0,-1.1971909999847412,0.5015956163406372,0.6955953240394592,0.2127626985311508,0.0,0.0,0.0,49.79196548461914,60.0,39.86705017089844,-12533.4990234375,198.7998504638672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75396728515625,307.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18082.669921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843682885169983,0.5843744277954102,-6.163059879327193e-06,0.0,0.0,0.0,0.0,39.894622802734375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117779493331909,0.0,0.1943810582160949,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.786893367767334,0.0,0.137968435883522,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793337345123,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.71270751953125,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.81964111328125,293.5514831542969,291.1776733398437,0.0,0.0,0.7391417026519775,0.7391417026519775,1.0,1.0,-1.1971909999847412,0.5015956163406372,0.6955953240394592,0.2127626985311508,0.0,0.0,0.0,49.79196548461914,60.0,39.86705017089844,-12533.4990234375,198.7998504638672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75396728515625,307.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18082.669921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843682885169983,0.5843744277954102,-6.163059879327193e-06,0.0,0.0,0.0,0.0,39.894622802734375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572021484375,0.0,0.0,0.0007972453604452,293.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0002699824981391,292.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9600524902344,0.0,0.0,0.0005719569162465,292.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832336425781,0.0,0.0,0.0017394493333995,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5281982421875,0.0,0.0,0.0012806807644665,291.2108764648437,294.1499938964844,263.1513671875,261.58953857421875,279.4112548828125,289.6903381347656,291.1741027832031,0.0,0.0,0.4434850215911865,0.4434850215911865,1.0,1.0,-0.0056079872883856,0.0042667486704885,0.001341238617897,-0.0124932480975985,0.0,0.0,0.0,-0.0308060199022293,60.0,-77.11759185791016,-0.0,-2.1316943730198545e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.208845422417085e-18,9.211324482712906e-18,-2.4796106051889057e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572021484375,0.0,0.0,0.0007972453604452,293.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0002699824981391,292.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9600524902344,0.0,0.0,0.0005719569162465,292.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832336425781,0.0,0.0,0.0017394493333995,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5281982421875,0.0,0.0,0.0012806807644665,291.2108764648437,294.1499938964844,263.1513671875,261.58953857421875,279.4112548828125,289.6903381347656,291.1741027832031,0.0,0.0,0.4434850215911865,0.4434850215911865,1.0,1.0,-0.0056079872883856,0.0042667486704885,0.001341238617897,-0.0124932480975985,0.0,0.0,0.0,-0.0308060199022293,60.0,-77.11759185791016,-0.0,-2.1316943730198545e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.208845422417085e-18,9.211324482712906e-18,-2.4796106051889057e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7088317871094,0.0,0.0,0.0001148043520515,293.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.0001040456627379,292.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.910888671875,0.0,0.0,8.786906983004883e-05,292.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7294311523437,0.0,0.0,0.0001475162425776,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069580078125,0.0,0.0,0.0004935478209517,291.2111511230469,294.1499938964844,263.1530456542969,261.5899353027344,279.0837707519531,286.8014831542969,291.1694641113281,0.0,0.0,0.295656681060791,0.295656681060791,1.0,1.0,-0.0011374199530109,0.001324322191067,-0.0001869023253675,-0.0136231882497668,0.0,0.0,0.0,-0.0080756153911352,60.0,-62.34587097167969,-0.0,-8.820641994589098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.953943263194174e-20,-2.1516476690887303e-20,1.9770428472552146e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6923522949219,0.0,0.0,9.402848809259012e-05,293.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.900195436784998e-05,292.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8931579589844,0.0,0.0,7.313210517168045e-05,292.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71875,0.0,0.0,9.90383923635818e-05,292.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49249267578125,0.0,0.0,0.000469622638775,291.2112731933594,294.1499938964844,263.1553955078125,261.5909118652344,278.9364929199219,284.0394897460937,291.16766357421875,0.0,0.0,0.1478283405303955,0.1478283405303955,1.0,1.0,-0.00100189645309,0.0003975054132752,0.0006043910980224,-0.014544959180057,0.0,0.0,0.0,-0.0076837427914142,60.0,-35.48809814453125,-0.0,-6.843396960221071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.584595230699738e-21,6.997252471937473e-21,-2.412657241237736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.67694091796875,0.0,0.0,9.40169265959412e-05,293.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.900445002131164e-05,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8764953613281,0.0,0.0,7.312434172490612e-05,292.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7094116210937,0.0,0.0,9.90029948297888e-05,292.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.47833251953125,0.0,0.0,0.000469634484034,291.2113952636719,294.1499938964844,263.1583251953125,261.5924377441406,278.7958374023437,281.5912780761719,291.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017049498856,6.912514800205827e-05,0.0009325798018835,-0.0149011835455894,0.0,0.0,0.0,-0.0078005734831094,60.0,-25.08317947387696,-0.0,-6.842729050049456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.582465886857267e-21,6.99938020019281e-21,-2.4169139094387595e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6615905761719,0.0,0.0,9.402815339853988e-05,293.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,9.901531302602962e-05,292.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85992431640625,0.0,0.0,7.313299283850938e-05,292.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001342773437,0.0,0.0,9.901633893605322e-05,292.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4642333984375,0.0,0.0,0.0004696860269177,291.2115173339844,294.1499938964844,263.1618957519531,261.59454345703125,278.656494140625,279.4258728027344,291.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019233450293,6.02044201514218e-05,0.0009417188703082,-0.0149430995807051,0.0,0.0,0.0,-0.0078104636631906,60.0,-21.30498313903809,-0.0,-6.844290822982657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.582605231247565e-21,6.99923722073146e-21,-2.416631989483896e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6312255859375,0.0,0.0,9.40514582907781e-05,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.90398184512742e-05,292.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8270568847656,0.0,0.0,7.31511099729687e-05,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817321777344,0.0,0.0,9.904094622470438e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4363098144531,0.0,0.0,0.0004698022676166,291.2117004394531,294.1499938964844,263.1707458496094,261.60028076171875,278.38153076171875,275.8174133300781,291.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021704947575,6.048989234841429e-05,0.000941680627875,-0.0150184417143464,0.0,0.0,0.0,-0.0078246789053082,60.0,-19.44586944580078,-0.0,-6.847669453691196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.582610885802534e-21,6.999229142795791e-21,-2.4166180550448654e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6312255859375,0.0,0.0,9.40514582907781e-05,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.90398184512742e-05,292.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8270568847656,0.0,0.0,7.31511099729687e-05,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817321777344,0.0,0.0,9.904094622470438e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4363098144531,0.0,0.0,0.0004698022676166,291.2117004394531,294.1499938964844,263.1707458496094,261.60028076171875,278.38153076171875,275.8174133300781,291.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021704947575,6.048989234841429e-05,0.000941680627875,-0.0150184417143464,0.0,0.0,0.0,-0.0078246789053082,60.0,-19.44586944580078,-0.0,-6.847669453691196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.582610885802534e-21,6.999229142795791e-21,-2.4166180550448654e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6011962890625,0.0,0.0,9.407853212906048e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.90683402051218e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7945861816406,0.0,0.0,7.317217387026176e-05,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6635437011719,0.0,0.0,9.906945342663676e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4087219238281,0.0,0.0,0.0004699375713244,291.2118835449219,294.1499938964844,263.18182373046875,261.6080322265625,278.111572265625,272.9974365234375,291.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024581570178,6.082251638872549e-05,0.0009416356915608,-0.0151062291115522,0.0,0.0,0.0,-0.0078412406146526,60.0,-19.20332145690918,-0.0,-6.851601597190894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6011962890625,0.0,0.0,9.407853212906048e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,9.90683402051218e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7945861816406,0.0,0.0,7.317217387026176e-05,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6635437011719,0.0,0.0,9.906945342663676e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4087219238281,0.0,0.0,0.0004699375713244,291.2118835449219,294.1499938964844,263.18182373046875,261.6080322265625,278.111572265625,272.9974365234375,291.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024581570178,6.082251638872549e-05,0.0009416356915608,-0.0151062291115522,0.0,0.0,0.0,-0.0078412406146526,60.0,-19.20332145690918,-0.0,-6.851601597190894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.571533203125,0.0,0.0,9.410919301444665e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.910063818097116e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.76251220703125,0.0,0.0,7.319601718336344e-05,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64556884765625,0.0,0.0,9.91017441265285e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3814392089844,0.0,0.0,0.0004700907738879,291.2120666503906,294.1499938964844,263.1949462890625,261.6176147460937,277.8465270996094,270.7963562011719,291.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027841199189,6.119935278547928e-05,0.0009415847598575,-0.0152056831866502,0.0,0.0,0.0,-0.0078600039705634,60.0,-19.169208526611328,-0.0,-6.85605812122958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.571533203125,0.0,0.0,9.410919301444665e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.910063818097116e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.76251220703125,0.0,0.0,7.319601718336344e-05,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64556884765625,0.0,0.0,9.91017441265285e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3814392089844,0.0,0.0,0.0004700907738879,291.2120666503906,294.1499938964844,263.1949462890625,261.6176147460937,277.8465270996094,270.7963562011719,291.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027841199189,6.119935278547928e-05,0.0009415847598575,-0.0152056831866502,0.0,0.0,0.0,-0.0078600039705634,60.0,-19.169208526611328,-0.0,-6.85605812122958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5422058105469,0.0,0.0,9.414319356437773e-05,293.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.913645044434816e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7308044433594,0.0,0.0,7.3222465289291e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278076171875,0.0,0.0,9.913754183799028e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544921875,0.0,0.0,0.0004702606529463,291.2121887207031,294.1499938964844,263.2099914550781,261.6289367675781,277.5863342285156,269.081787109375,291.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031455894932,6.16172983427532e-05,0.0009415282984264,-0.0153159871697425,0.0,0.0,0.0,-0.0078808143734931,60.0,-19.16053771972656,-0.0,-6.861002077584999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
