time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674040,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5422058105469,0.0,0.0,9.414319356437773e-05,293.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.913645044434816e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7308044433594,0.0,0.0,7.3222465289291e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278076171875,0.0,0.0,9.913754183799028e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544921875,0.0,0.0,0.0004702606529463,291.2121887207031,294.1499938964844,263.2099914550781,261.6289367675781,277.5863342285156,269.081787109375,291.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031455894932,6.16172983427532e-05,0.0009415282984264,-0.0153159871697425,0.0,0.0,0.0,-0.0078808143734931,60.0,-19.16053771972656,-0.0,-6.861002077584999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5276794433594,0.0,0.0,9.416136163054034e-05,293.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,9.915558621287346e-05,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7151184082031,0.0,0.0,7.323659519897774e-05,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6189880371094,0.0,0.0,9.915667033055796e-05,292.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,0.0004703514277935,291.2122802734375,294.1499938964844,263.2181701660156,261.6352233886719,277.45806884765625,268.3731384277344,291.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033388389274,6.18406556895934e-05,0.000941498146858,-0.0153749352321028,0.0,0.0,0.0,-0.0078919352963566,60.0,-19.157270431518555,-0.0,-6.863645296562026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.51324462890625,0.0,0.0,9.418025729246438e-05,293.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.917549323290586e-05,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6994934082031,0.0,0.0,7.325129263335839e-05,291.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6102294921875,0.0,0.0,9.917657007463276e-05,292.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.327880859375,0.0,0.0,0.0004704458406195,291.2123413085937,294.1499938964844,263.226806640625,261.641845703125,277.3309936523437,267.7486572265625,291.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035397717729,6.207302794791758e-05,0.0009414667729288,-0.0154362618923187,0.0,0.0,0.0,-0.0079035051167011,60.0,-19.153959274291992,-0.0,-6.866395096949418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4845886230469,0.0,0.0,9.422009316040204e-05,293.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.921745368046686e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66851806640625,0.0,0.0,7.328227366087958e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928649902344,0.0,0.0,9.921851597027852e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0004706448817159,291.2124328613281,294.1499938964844,263.2452392578125,261.6562194824219,277.08038330078125,266.7147521972656,291.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039635235443,6.256292545003816e-05,0.0009414005908183,-0.0155655555427074,0.0,0.0,0.0,-0.0079278983175754,60.0,-19.14673614501953,-0.0,-6.872195257301429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4845886230469,0.0,0.0,9.422009316040204e-05,293.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.921745368046686e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66851806640625,0.0,0.0,7.328227366087958e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928649902344,0.0,0.0,9.921851597027852e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0004706448817159,291.2124328613281,294.1499938964844,263.2452392578125,261.6562194824219,277.08038330078125,266.7147521972656,291.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039635235443,6.256292545003816e-05,0.0009414005908183,-0.0155655555427074,0.0,0.0,0.0,-0.0079278983175754,60.0,-19.14673614501953,-0.0,-6.872195257301429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.456298828125,0.0,0.0,9.426238830201328e-05,293.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.92620043689385e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.637939453125,0.0,0.0,7.33151682652533e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.57568359375,0.0,0.0,9.926305210683496e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755126953125,0.0,0.0,0.0004708562046289,291.2125244140625,294.1499938964844,263.26513671875,261.67193603515625,276.83447265625,265.9158630371094,291.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044134687632,6.308308365987614e-05,0.0009413303341716,-0.0157028306275606,0.0,0.0,0.0,-0.0079537965357303,60.0,-19.13855361938477,-0.0,-6.878355662820469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.456298828125,0.0,0.0,9.426238830201328e-05,293.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.92620043689385e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.637939453125,0.0,0.0,7.33151682652533e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.57568359375,0.0,0.0,9.926305210683496e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755126953125,0.0,0.0,0.0004708562046289,291.2125244140625,294.1499938964844,263.26513671875,261.67193603515625,276.83447265625,265.9158630371094,291.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044134687632,6.308308365987614e-05,0.0009413303341716,-0.0157028306275606,0.0,0.0,0.0,-0.0079537965357303,60.0,-19.13855361938477,-0.0,-6.878355662820469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4283142089844,0.0,0.0,9.430678619537504e-05,293.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.930876694852486e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.607666015625,0.0,0.0,7.334970723604783e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587158203125,0.0,0.0,9.930980741046368e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24981689453125,0.0,0.0,0.0004710780340246,291.21258544921875,294.1499938964844,263.2864074707031,261.6888122558594,276.5931701660156,265.3011474609375,291.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048857657238,6.362921703839675e-05,0.0009412565850652,-0.0158469639718532,0.0,0.0,0.0,-0.0079809892922639,60.0,-19.129425048828125,-0.0,-6.884827286057772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4283142089844,0.0,0.0,9.430678619537504e-05,293.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.930876694852486e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.607666015625,0.0,0.0,7.334970723604783e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587158203125,0.0,0.0,9.930980741046368e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24981689453125,0.0,0.0,0.0004710780340246,291.21258544921875,294.1499938964844,263.2864074707031,261.6888122558594,276.5931701660156,265.3011474609375,291.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048857657238,6.362921703839675e-05,0.0009412565850652,-0.0158469639718532,0.0,0.0,0.0,-0.0079809892922639,60.0,-19.129425048828125,-0.0,-6.884827286057772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4006652832031,0.0,0.0,9.435292304260656e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.935736306943e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5777893066406,0.0,0.0,7.338558498304337e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5419311523437,0.0,0.0,9.935838170349598e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.224365234375,0.0,0.0,0.0004713085363619,291.212646484375,294.1499938964844,263.308837890625,261.7067565917969,276.3564758300781,264.8307189941406,291.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005376689136,6.419673445634544e-05,0.0009411799255758,-0.0159967392683029,0.0,0.0,0.0,-0.0080092474818229,60.0,-19.119394302368164,-0.0,-6.891554704679947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4006652832031,0.0,0.0,9.435292304260656e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.935736306943e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5777893066406,0.0,0.0,7.338558498304337e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5419311523437,0.0,0.0,9.935838170349598e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.224365234375,0.0,0.0,0.0004713085363619,291.212646484375,294.1499938964844,263.308837890625,261.7067565917969,276.3564758300781,264.8307189941406,291.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005376689136,6.419673445634544e-05,0.0009411799255758,-0.0159967392683029,0.0,0.0,0.0,-0.0080092474818229,60.0,-19.119394302368164,-0.0,-6.891554704679947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3869323730469,0.0,0.0,9.437651897314936e-05,293.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.938221046468244e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5629577636719,0.0,0.0,7.340394222410396e-05,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335998535156,0.0,0.0,9.938322909874842e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,0.000471426435979,291.212646484375,294.1499938964844,263.3204650878906,261.7160949707031,276.23980712890625,264.6394958496094,291.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056276805698,6.448699423344806e-05,0.00094114075182,-0.016073340550065,0.0,0.0,0.0,-0.0080236997455358,60.0,-19.11405563354492,-0.0,-6.894997284234705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3733215332031,0.0,0.0,9.440039866603912e-05,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.940736345015466e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5482177734375,0.0,0.0,7.342251046793535e-05,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5252990722656,0.0,0.0,9.940837480826303e-05,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1992492675781,0.0,0.0,0.0004715457325801,291.212646484375,294.1499938964844,263.3323059082031,261.72564697265625,276.124267578125,264.4731140136719,291.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058818152174,6.478073191829026e-05,0.0009411010541953,-0.0161508619785308,0.0,0.0,0.0,-0.0080383252352476,60.0,-19.10850715637207,-0.0,-6.898481785810874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462829589844,0.0,0.0,9.444879106013104e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.945833153324202e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5190124511719,0.0,0.0,7.346014899667352e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5088806152344,0.0,0.0,9.945932833943516e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,0.0004717874980997,291.212646484375,294.1499938964844,263.356689453125,261.7453308105469,275.8965148925781,264.203369140625,291.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063967201858,6.537605077028275e-05,0.0009410206694155,-0.016307970508933,0.0,0.0,0.0,-0.0080679664388298,60.0,-19.09680938720703,-0.0,-6.905546712232535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462829589844,0.0,0.0,9.444879106013104e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.945833153324202e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5190124511719,0.0,0.0,7.346014899667352e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5088806152344,0.0,0.0,9.945932833943516e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,0.0004717874980997,291.212646484375,294.1499938964844,263.356689453125,261.7453308105469,275.8965148925781,264.203369140625,291.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063967201858,6.537605077028275e-05,0.0009410206694155,-0.016307970508933,0.0,0.0,0.0,-0.0080679664388298,60.0,-19.09680938720703,-0.0,-6.905546712232535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.319580078125,0.0,0.0,9.449766366742551e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.950980893336236e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4901123046875,0.0,0.0,7.349816587520763e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926452636719,0.0,0.0,9.95107984635979e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0004720316792372,291.212646484375,294.1499938964844,263.3818054199219,261.76568603515625,275.67315673828125,264.00225830078125,291.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069167474284,6.59773577353917e-05,0.0009409394697286,-0.0164666585624218,0.0,0.0,0.0,-0.0080979065969586,60.0,-19.084333419799805,-0.0,-6.912685535098717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.319580078125,0.0,0.0,9.449766366742551e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.950980893336236e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4901123046875,0.0,0.0,7.349816587520763e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926452636719,0.0,0.0,9.95107984635979e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0004720316792372,291.212646484375,294.1499938964844,263.3818054199219,261.76568603515625,275.67315673828125,264.00225830078125,291.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069167474284,6.59773577353917e-05,0.0009409394697286,-0.0164666585624218,0.0,0.0,0.0,-0.0080979065969586,60.0,-19.084333419799805,-0.0,-6.912685535098717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29315185546875,0.0,0.0,9.454658720642328e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.95613299892284e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4615783691406,0.0,0.0,7.35362118575722e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765930175781,0.0,0.0,9.95623049675487e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,0.0004722760932054,291.21258544921875,294.1499938964844,263.4075622558594,261.7865600585937,275.4541015625,263.8545837402344,291.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074373567476,6.657921039732173e-05,0.0009408581536263,-0.016625490039587,0.0,0.0,0.0,-0.008127873763442,60.0,-19.07111358642578,-0.0,-6.919835016105935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29315185546875,0.0,0.0,9.454658720642328e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.95613299892284e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4615783691406,0.0,0.0,7.35362118575722e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765930175781,0.0,0.0,9.95623049675487e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,0.0004722760932054,291.21258544921875,294.1499938964844,263.4075622558594,261.7865600585937,275.4541015625,263.8545837402344,291.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074373567476,6.657921039732173e-05,0.0009408581536263,-0.016625490039587,0.0,0.0,0.0,-0.008127873763442,60.0,-19.07111358642578,-0.0,-6.919835016105935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,9.459510329179466e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.961243631551042e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.433349609375,0.0,0.0,7.357395224971697e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.460693359375,0.0,0.0,9.961340401787312e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015014648437,0.0,0.0,0.0004725185281131,291.2124938964844,294.1499938964844,263.4337463378906,261.8078308105469,275.23931884765625,263.7481689453125,291.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079536586999,6.717616633977741e-05,0.0009407775360159,-0.0167830269783735,0.0,0.0,0.0,-0.0081575969234108,60.0,-19.05718421936035,-0.0,-6.926930495865238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,9.459510329179466e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.961243631551042e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.433349609375,0.0,0.0,7.357395224971697e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.460693359375,0.0,0.0,9.961340401787312e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015014648437,0.0,0.0,0.0004725185281131,291.2124938964844,294.1499938964844,263.4337463378906,261.8078308105469,275.23931884765625,263.7481689453125,291.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079536586999,6.717616633977741e-05,0.0009407775360159,-0.0167830269783735,0.0,0.0,0.0,-0.0081575969234108,60.0,-19.05718421936035,-0.0,-6.926930495865238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,9.46190775721334e-05,292.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.963769116438924e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4193420410156,0.0,0.0,7.359260052908212e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45281982421875,0.0,0.0,9.963864431483672e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.089599609375,0.0,0.0,0.0004726382903754,291.2124328613281,294.1499938964844,263.44696044921875,261.818603515625,275.1335144042969,263.7074890136719,291.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082088410854,6.747111910954118e-05,0.0009407377219758,-0.0168608650565147,0.0,0.0,0.0,-0.00817228294909,60.0,-19.049962997436523,-0.0,-6.930437024266213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,9.464279719395564e-05,292.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.966266225092112e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4054260253906,0.0,0.0,7.361104508163407e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449768066406,0.0,0.0,9.96636154013686e-05,292.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,0.0004727567720692,291.21240234375,294.1499938964844,263.46026611328125,261.82940673828125,275.0287475585937,263.6737976074219,291.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084611130878,6.776285590603948e-05,0.0009406983153894,-0.0169378537684679,0.0,0.0,0.0,-0.0081868087872862,60.0,-19.04257583618164,-0.0,-6.933906604444928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156677246094,0.0,0.0,9.468922507949172e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.971157123800368e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778381347656,0.0,0.0,7.364715565927327e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4294128417969,0.0,0.0,9.97125098365359e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05426025390625,0.0,0.0,0.0004729887587018,291.2122497558594,294.1499938964844,263.4869384765625,261.8511047363281,274.8222961425781,263.6239624023437,291.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089552961289,6.833409133832902e-05,0.0009406211902387,-0.0170886013656854,0.0,0.0,0.0,-0.008215251378715,60.0,-19.02732276916504,-0.0,-6.940702945712476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2156677246094,0.0,0.0,9.468922507949172e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.971157123800368e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778381347656,0.0,0.0,7.364715565927327e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4294128417969,0.0,0.0,9.97125098365359e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05426025390625,0.0,0.0,0.0004729887587018,291.2122497558594,294.1499938964844,263.4869384765625,261.8511047363281,274.8222961425781,263.6239624023437,291.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089552961289,6.833409133832902e-05,0.0009406211902387,-0.0170886013656854,0.0,0.0,0.0,-0.008215251378715,60.0,-19.02732276916504,-0.0,-6.940702945712476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903991699219,0.0,0.0,9.473400132264942e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.97587267193012e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505249023437,0.0,0.0,7.368198566837236e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140319824219,0.0,0.0,9.97596580418758e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0310363769531,0.0,0.0,0.0004732124507427,291.2120666503906,294.1499938964844,263.5136413574219,261.8728332519531,274.61993408203125,263.5929870605469,291.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094316676259,6.888492498546839e-05,0.000940546800848,-0.0172339640557765,0.0,0.0,0.0,-0.0082426778972148,60.0,-19.011459350585938,-0.0,-6.947259123535332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903991699219,0.0,0.0,9.473400132264942e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.97587267193012e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505249023437,0.0,0.0,7.368198566837236e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140319824219,0.0,0.0,9.97596580418758e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0310363769531,0.0,0.0,0.0004732124507427,291.2120666503906,294.1499938964844,263.5136413574219,261.8728332519531,274.61993408203125,263.5929870605469,291.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094316676259,6.888492498546839e-05,0.000940546800848,-0.0172339640557765,0.0,0.0,0.0,-0.0082426778972148,60.0,-19.011459350585938,-0.0,-6.947259123535332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,9.477674757363276e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.980375034501776e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,7.371522951871157e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988037109375,0.0,0.0,9.980466711567716e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.008056640625,0.0,0.0,0.0004734260146506,291.2118530273437,294.1499938964844,263.54022216796875,261.8944091796875,274.4215393066406,263.576416015625,291.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098865022882,6.941072206245735e-05,0.0009404757875017,-0.0173727199435234,0.0,0.0,0.0,-0.0082688583061099,60.0,-18.995025634765625,-0.0,-6.95352042612285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,9.477674757363276e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.980375034501776e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,7.371522951871157e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988037109375,0.0,0.0,9.980466711567716e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.008056640625,0.0,0.0,0.0004734260146506,291.2118530273437,294.1499938964844,263.54022216796875,261.8944091796875,274.4215393066406,263.576416015625,291.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098865022882,6.941072206245735e-05,0.0009404757875017,-0.0173727199435234,0.0,0.0,0.0,-0.0082688583061099,60.0,-18.995025634765625,-0.0,-6.95352042612285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,9.481715824222192e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.984631469706072e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,7.374666165560484e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837280273437,0.0,0.0,9.984722419176252e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853210449219,0.0,0.0,0.0004736279370263,291.21160888671875,294.1499938964844,263.5665283203125,261.915771484375,274.22711181640625,263.5707092285156,291.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103165404871,6.990784459048882e-05,0.000940408615861,-0.0175039060413837,0.0,0.0,0.0,-0.008293610997498,60.0,-18.978071212768555,-0.0,-6.959443510368146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,9.481715824222192e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.984631469706072e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,7.374666165560484e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837280273437,0.0,0.0,9.984722419176252e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853210449219,0.0,0.0,0.0004736279370263,291.21160888671875,294.1499938964844,263.5665283203125,261.915771484375,274.22711181640625,263.5707092285156,291.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103165404871,6.990784459048882e-05,0.000940408615861,-0.0175039060413837,0.0,0.0,0.0,-0.008293610997498,60.0,-18.978071212768555,-0.0,-6.959443510368146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,9.48364904616028e-05,292.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.986667282646522e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836303710937,0.0,0.0,7.376169378403574e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.376220703125,0.0,0.0,9.986757504520938e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740600585937,0.0,0.0,0.0004737245035357,291.21148681640625,294.1499938964844,263.5795593261719,261.9263000488281,274.1313781738281,263.5710754394531,291.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105221299454,7.014558650553226e-05,0.0009403765434399,-0.0175666436553001,0.0,0.0,0.0,-0.0083054481074213,60.0,-18.96942138671875,-0.0,-6.962276444255623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,9.485524788033216e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.988643432734534e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,7.37762893550098e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688049316406,0.0,0.0,9.988732927013189e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628295898437,0.0,0.0,0.0004738182178698,291.2113342285156,294.1499938964844,263.5924377441406,261.9367370605469,274.0365600585937,263.5731811523437,291.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010721665807,7.037633622530848e-05,0.0009403454023413,-0.0176275353878736,0.0,0.0,0.0,-0.0083169369027018,60.0,-18.960678100585938,-0.0,-6.965026955185749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921325683594,0.0,0.0,9.489110379945488e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.992420382332055e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,7.380417810054496e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540344238281,0.0,0.0,9.992508421419188e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,0.0004739973810501,291.2110290527344,294.1499938964844,263.6177673339844,261.9571838378906,273.84979248046875,263.58160400390625,291.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111031588166,7.081733929226175e-05,0.0009402857976965,-0.0177439115941524,0.0,0.0,0.0,-0.0083388956263661,60.0,-18.94297790527344,-0.0,-6.970284971430375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921325683594,0.0,0.0,9.489110379945488e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.992420382332055e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,7.380417810054496e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540344238281,0.0,0.0,9.992508421419188e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,0.0004739973810501,291.2110290527344,294.1499938964844,263.6177673339844,261.9571838378906,273.84979248046875,263.58160400390625,291.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111031588166,7.081733929226175e-05,0.0009402857976965,-0.0177439115941524,0.0,0.0,0.0,-0.0083388956263661,60.0,-18.94297790527344,-0.0,-6.970284971430375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682067871094,0.0,0.0,9.492478420725092e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.995968139264733e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,7.383037154795602e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3393859863281,0.0,0.0,9.996055450756104e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9186096191406,0.0,0.0,0.0004741656885016,291.2106628417969,294.1499938964844,263.6424255371094,261.9769897460937,273.6667785644531,263.59442138671875,291.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114614851772,7.123154500732198e-05,0.0009402298601344,-0.0178532153367996,0.0,0.0,0.0,-0.0083595197647809,60.0,-18.925094604492188,-0.0,-6.975225375072115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682067871094,0.0,0.0,9.492478420725092e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.995968139264733e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,7.383037154795602e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3393859863281,0.0,0.0,9.996055450756104e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9186096191406,0.0,0.0,0.0004741656885016,291.2106628417969,294.1499938964844,263.6424255371094,261.9769897460937,273.6667785644531,263.59442138671875,291.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114614851772,7.123154500732198e-05,0.0009402298601344,-0.0178532153367996,0.0,0.0,0.0,-0.0083595197647809,60.0,-18.925094604492188,-0.0,-6.975225375072115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445861816406,0.0,0.0,9.495631093159318e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.999288158724084e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930236816406,0.0,0.0,7.385489152511582e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249206542969,0.0,0.0,9.999374742619692e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968505859375,0.0,0.0,0.0004743231984321,291.21026611328125,294.1499938964844,263.6662292480469,261.9960327148437,273.48736572265625,263.6102600097656,290.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117967613041,7.161919347709045e-05,0.0009401775314472,-0.017955508083105,0.0,0.0,0.0,-0.0083788204938173,60.0,-18.90715217590332,-0.0,-6.979851008281912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445861816406,0.0,0.0,9.495631093159318e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.999288158724084e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930236816406,0.0,0.0,7.385489152511582e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249206542969,0.0,0.0,9.999374742619692e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968505859375,0.0,0.0,0.0004743231984321,291.21026611328125,294.1499938964844,263.6662292480469,261.9960327148437,273.48736572265625,263.6102600097656,290.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117967613041,7.161919347709045e-05,0.0009401775314472,-0.017955508083105,0.0,0.0,0.0,-0.0083788204938173,60.0,-18.90715217590332,-0.0,-6.979851008281912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
