time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676380,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02117919921875,0.0,0.0,9.498567669652402e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.000100023811683,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,7.387773075606674e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3105773925781,0.0,0.0,0.00010002466297,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.87530517578125,0.0,0.0,0.0004744699108414,291.2098083496094,294.1499938964844,263.68902587890625,262.01416015625,273.3115539550781,263.6281433105469,290.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121089871972,7.1980211941991e-05,0.000940128811635,-0.0180507749319076,0.0,0.0,0.0,-0.0083967959508299,60.0,-18.889265060424805,-0.0,-6.984159739431561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02117919921875,0.0,0.0,9.498567669652402e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.000100023811683,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,7.387773075606674e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3105773925781,0.0,0.0,0.00010002466297,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.87530517578125,0.0,0.0,0.0004744699108414,291.2098083496094,294.1499938964844,263.68902587890625,262.01416015625,273.3115539550781,263.6281433105469,290.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121089871972,7.1980211941991e-05,0.000940128811635,-0.0180507749319076,0.0,0.0,0.0,-0.0083967959508299,60.0,-18.889265060424805,-0.0,-6.984159739431561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,9.499954467173666e-05,292.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0001000384218059,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552429199219,0.0,0.0,7.388851372525096e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.303466796875,0.0,0.0,0.000100039265817,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646240234375,0.0,0.0,0.0004745392070617,291.2095642089844,294.1499938964844,263.70001220703125,262.0228576660156,273.2249755859375,263.6376037597656,290.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101225648541,7.215070945676416e-05,0.0009401057614013,-0.0180957689881324,0.0,0.0,0.0,-0.0084052858874201,60.0,-18.8803768157959,-0.0,-6.986195444369514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.998046875,0.0,0.0,9.501287422608584e-05,292.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,0.0001000524644041,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,7.389888196485117e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29638671875,0.0,0.0,0.0001000533011392,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85400390625,0.0,0.0,0.0004746057966258,291.2093200683594,294.1499938964844,263.710693359375,262.0312805175781,273.1392517089844,263.64727783203125,290.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123981628566,7.23145785741508e-05,0.0009400836424902,-0.0181390084326267,0.0,0.0,0.0,-0.0084134452044963,60.0,-18.871545791625977,-0.0,-6.988151568521064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97515869140625,0.0,0.0,9.503794717602432e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.0001000788761302,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,7.39183888072148e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823181152344,0.0,0.0,0.0001000797055894,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8329467773437,0.0,0.0,0.0004747311177197,291.2087707519531,294.1499938964844,263.7310485839844,262.0472106933594,272.9703674316406,263.6669311523437,290.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012664870359,7.262280996656045e-05,0.0009400420240126,-0.0182203464210033,0.0,0.0,0.0,-0.0084287924692034,60.0,-18.85411262512207,-0.0,-6.991832890435036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97515869140625,0.0,0.0,9.503794717602432e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.0001000788761302,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,7.39183888072148e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823181152344,0.0,0.0,0.0001000797055894,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8329467773437,0.0,0.0,0.0004747311177197,291.2087707519531,294.1499938964844,263.7310485839844,262.0472106933594,272.9703674316406,263.6669311523437,290.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012664870359,7.262280996656045e-05,0.0009400420240126,-0.0182203464210033,0.0,0.0,0.0,-0.0084287924692034,60.0,-18.85411262512207,-0.0,-6.991832890435036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525146484375,0.0,0.0,9.506101196166128e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0001001031705527,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,7.393633131869137e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684020996094,0.0,0.0,0.0001001039927359,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81207275390625,0.0,0.0,0.0004748463397845,291.20819091796875,294.1499938964844,263.75,262.0618896484375,272.8048095703125,263.6866760253906,290.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129100410267,7.29062594473362e-05,0.0009400037233717,-0.0182951427996158,0.0,0.0,0.0,-0.0084429057314991,60.0,-18.837078094482425,-0.0,-6.995218626570934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525146484375,0.0,0.0,9.506101196166128e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0001001031705527,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,7.393633131869137e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684020996094,0.0,0.0,0.0001001039927359,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81207275390625,0.0,0.0,0.0004748463397845,291.20819091796875,294.1499938964844,263.75,262.0618896484375,272.8048095703125,263.6866760253906,290.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129100410267,7.29062594473362e-05,0.0009400037233717,-0.0182951427996158,0.0,0.0,0.0,-0.0084429057314991,60.0,-18.837078094482425,-0.0,-6.995218626570934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,9.50820540310815e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0001001253403956,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,7.395269494736567e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2546081542969,0.0,0.0,0.0001001261480269,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7914428710937,0.0,0.0,0.000474951491924,291.2075500488281,294.1499938964844,263.7681579589844,262.0757751464844,272.6425476074219,263.7061462402344,290.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101313367486,7.31648106011562e-05,0.0009399687987752,-0.018363369628787,0.0,0.0,0.0,-0.0084557794034481,60.0,-18.82037353515625,-0.0,-6.998307355843282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300842285156,0.0,0.0,9.50820540310815e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0001001253403956,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,7.395269494736567e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2546081542969,0.0,0.0,0.0001001261480269,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7914428710937,0.0,0.0,0.000474951491924,291.2075500488281,294.1499938964844,263.7681579589844,262.0757751464844,272.6425476074219,263.7061462402344,290.9408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101313367486,7.31648106011562e-05,0.0009399687987752,-0.018363369628787,0.0,0.0,0.0,-0.0084557794034481,60.0,-18.82037353515625,-0.0,-6.998307355843282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9079284667969,0.0,0.0,9.510145901003852e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0001001457858365,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455017089844,0.0,0.0,7.396778528345749e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2409362792969,0.0,0.0,0.0001001465861918,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77099609375,0.0,0.0,0.000475048465887,291.2068786621094,294.1499938964844,263.7862548828125,262.0895690917969,272.48345947265625,263.7253112792969,290.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133398463949,7.340321462834254e-05,0.0009399366099387,-0.0184262786060571,0.0,0.0,0.0,-0.0084676500409841,60.0,-18.8034610748291,-0.0,-7.00115663221368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9079284667969,0.0,0.0,9.510145901003852e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0001001457858365,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455017089844,0.0,0.0,7.396778528345749e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2409362792969,0.0,0.0,0.0001001465861918,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77099609375,0.0,0.0,0.000475048465887,291.2068786621094,294.1499938964844,263.7862548828125,262.0895690917969,272.48345947265625,263.7253112792969,290.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133398463949,7.340321462834254e-05,0.0009399366099387,-0.0184262786060571,0.0,0.0,0.0,-0.0084676500409841,60.0,-18.8034610748291,-0.0,-7.00115663221368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8969116210937,0.0,0.0,9.511081589153036e-05,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0001001556302071,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0336303710937,0.0,0.0,7.397506124107167e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341613769531,0.0,0.0,0.0001001564305624,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608642578125,0.0,0.0,0.0004750952066387,291.2065124511719,294.1499938964844,263.7953186035156,262.0964050292969,272.4051208496094,263.7348327636719,290.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134391486644,7.351807289524004e-05,0.0009399211267009,-0.0184565875679254,0.0,0.0,0.0,-0.0084733683615922,60.0,-18.79488945007324,-0.0,-7.002529400779167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8859558105469,0.0,0.0,9.512010001344606e-05,292.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0001001654236461,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218200683594,0.0,0.0,7.398228626698256e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273864746094,0.0,0.0,0.0001001662094495,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75079345703125,0.0,0.0,0.0004751416272483,291.2061462402344,294.1499938964844,263.8043212890625,262.1032409667969,272.3275756835937,263.7442626953125,290.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135378688573,7.36321962904185e-05,0.0009399057016707,-0.0184867028146982,0.0,0.0,0.0,-0.0084790512919425,60.0,-18.786272048950195,-0.0,-7.003893642831829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8642578125,0.0,0.0,9.513885743217544e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.000100185177871,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9983825683594,0.0,0.0,7.399687456199899e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2139587402344,0.0,0.0,0.0001001859563984,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73077392578125,0.0,0.0,0.0004752353415824,291.2053527832031,294.1499938964844,263.82232666015625,262.1167907714844,272.1747436523437,263.76300048828125,290.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137371718883,7.386258221231401e-05,0.0009398746187798,-0.0185474958270788,0.0,0.0,0.0,-0.0084905223920941,60.0,-18.76898193359375,-0.0,-7.006647706475634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8642578125,0.0,0.0,9.513885743217544e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.000100185177871,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9983825683594,0.0,0.0,7.399687456199899e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2139587402344,0.0,0.0,0.0001001859563984,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73077392578125,0.0,0.0,0.0004752353415824,291.2053527832031,294.1499938964844,263.82232666015625,262.1167907714844,272.1747436523437,263.76300048828125,290.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137371718883,7.386258221231401e-05,0.0009398746187798,-0.0185474958270788,0.0,0.0,0.0,-0.0084905223920941,60.0,-18.76898193359375,-0.0,-7.006647706475634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427429199219,0.0,0.0,9.515840793028474e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.000100205768831,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751892089844,0.0,0.0,7.401208131341264e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006530761719,0.0,0.0,0.0001002065473585,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109375,0.0,0.0,0.0004753330431412,291.2044982910156,294.1499938964844,263.8402404785156,262.1302185058594,272.02496337890625,263.7815856933594,290.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139449732378,7.410278340103105e-05,0.000939842138905,-0.0186108779162168,0.0,0.0,0.0,-0.0085024815052747,60.0,-18.751739501953125,-0.0,-7.009520430756312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427429199219,0.0,0.0,9.515840793028474e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.000100205768831,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751892089844,0.0,0.0,7.401208131341264e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006530761719,0.0,0.0,0.0001002065473585,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109375,0.0,0.0,0.0004753330431412,291.2044982910156,294.1499938964844,263.8402404785156,262.1302185058594,272.02496337890625,263.7815856933594,290.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139449732378,7.410278340103105e-05,0.000939842138905,-0.0186108779162168,0.0,0.0,0.0,-0.0085024815052747,60.0,-18.751739501953125,-0.0,-7.009520430756312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82147216796875,0.0,0.0,9.517927537672222e-05,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0001002277567749,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,7.402831397484988e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874694824219,0.0,0.0,0.0001002285207505,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6913146972656,0.0,0.0,0.0004754373221658,291.2035827636719,294.1499938964844,263.85809326171875,262.1435546875,271.8781433105469,263.800048828125,290.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141667444258,7.435926090693101e-05,0.0009398075053468,-0.018678555265069,0.0,0.0,0.0,-0.0085152518004179,60.0,-18.73468017578125,-0.0,-7.012587843746587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82147216796875,0.0,0.0,9.517927537672222e-05,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0001002277567749,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,7.402831397484988e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874694824219,0.0,0.0,0.0001002285207505,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6913146972656,0.0,0.0,0.0004754373221658,291.2035827636719,294.1499938964844,263.85809326171875,262.1435546875,271.8781433105469,263.800048828125,290.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141667444258,7.435926090693101e-05,0.0009398075053468,-0.018678555265069,0.0,0.0,0.0,-0.0085152518004179,60.0,-18.73468017578125,-0.0,-7.012587843746587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8003845214844,0.0,0.0,9.520177263766529e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0001002514545689,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92950439453125,0.0,0.0,7.404580537695438e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17437744140625,0.0,0.0,0.0001002522039925,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.671875,0.0,0.0,0.000475549721159,291.20263671875,294.1499938964844,263.8758850097656,262.1567687988281,271.7342834472656,263.81842041015625,290.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144058614969,7.463572546839714e-05,0.0009397701360285,-0.0187515094876289,0.0,0.0,0.0,-0.0085290176793932,60.0,-18.717893600463867,-0.0,-7.01589542018155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8003845214844,0.0,0.0,9.520177263766529e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0001002514545689,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92950439453125,0.0,0.0,7.404580537695438e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17437744140625,0.0,0.0,0.0001002522039925,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.671875,0.0,0.0,0.000475549721159,291.20263671875,294.1499938964844,263.8758850097656,262.1567687988281,271.7342834472656,263.81842041015625,290.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144058614969,7.463572546839714e-05,0.0009397701360285,-0.0187515094876289,0.0,0.0,0.0,-0.0085290176793932,60.0,-18.717893600463867,-0.0,-7.01589542018155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899169921875,0.0,0.0,9.521366155240683e-05,292.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0001002639764919,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9182434082031,0.0,0.0,7.4055053119082e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678771972656,0.0,0.0,0.0001002647259156,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6622314453125,0.0,0.0,0.0004756091511808,291.2021179199219,294.1499938964844,263.8847351074219,262.163330078125,271.6634521484375,263.8275451660156,290.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145322885364,7.478191400878131e-05,0.0009397504036314,-0.0187900848686695,0.0,0.0,0.0,-0.0085362968966364,60.0,-18.70962142944336,-0.0,-7.017644065854256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7795104980469,0.0,0.0,9.522597974864766e-05,292.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0001002769495244,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9070129394531,0.0,0.0,7.406463555525988e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614074707031,0.0,0.0,0.000100277698948,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65264892578125,0.0,0.0,0.0004756706766784,291.2015991210937,294.1499938964844,263.8935852050781,262.1698913574219,271.59332275390625,263.8366394042969,290.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146632557734,7.493334851460531e-05,0.0009397299727424,-0.0188300441950559,0.0,0.0,0.0,-0.0085438368842005,60.0,-18.70143318176269,-0.0,-7.01945666037318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.75885009765625,0.0,0.0,9.525181667413564e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0001003041688818,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847351074219,0.0,0.0,7.408473175019026e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1485595703125,0.0,0.0,0.0001003049037535,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335754394531,0.0,0.0,0.0004757997812703,291.20050048828125,294.1499938964844,263.91119384765625,262.1828918457031,271.45513916015625,263.85479736328125,290.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149381123483,7.525103137595579e-05,0.0009396870154887,-0.0189138706773519,0.0,0.0,0.0,-0.0085596544668078,60.0,-18.68529891967773,-0.0,-7.023258774552232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.75885009765625,0.0,0.0,9.525181667413564e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0001003041688818,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847351074219,0.0,0.0,7.408473175019026e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1485595703125,0.0,0.0,0.0001003049037535,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335754394531,0.0,0.0,0.0004757997812703,291.20050048828125,294.1499938964844,263.91119384765625,262.1828918457031,271.45513916015625,263.85479736328125,290.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149381123483,7.525103137595579e-05,0.0009396870154887,-0.0189138706773519,0.0,0.0,0.0,-0.0085596544668078,60.0,-18.68529891967773,-0.0,-7.023258774552232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384033203125,0.0,0.0,9.527906513540074e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0001003328652586,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627014160156,0.0,0.0,7.410592661472037e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357727050781,0.0,0.0,0.0001003335928544,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6146850585937,0.0,0.0,0.0004759359289892,291.1993713378906,294.1499938964844,263.9286804199219,262.19580078125,271.3197326660156,263.87286376953125,290.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152278700843,7.558610377600417e-05,0.0009396417881362,-0.0190022867172956,0.0,0.0,0.0,-0.0085763381794095,60.0,-18.669477462768555,-0.0,-7.027270498838335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384033203125,0.0,0.0,9.527906513540074e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0001003328652586,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627014160156,0.0,0.0,7.410592661472037e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357727050781,0.0,0.0,0.0001003335928544,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6146850585937,0.0,0.0,0.0004759359289892,291.1993713378906,294.1499938964844,263.9286804199219,262.19580078125,271.3197326660156,263.87286376953125,290.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152278700843,7.558610377600417e-05,0.0009396417881362,-0.0190022867172956,0.0,0.0,0.0,-0.0085763381794095,60.0,-18.669477462768555,-0.0,-7.027270498838335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181396484375,0.0,0.0,9.530744137009606e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0001003627548925,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8408508300781,0.0,0.0,7.412799459416419e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12310791015625,0.0,0.0,0.0001003634679364,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5959777832031,0.0,0.0,0.0004760776937473,291.1981506347656,294.1499938964844,263.94610595703125,262.2086181640625,271.1870422363281,263.8908386230469,290.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155297350138,7.593503687530756e-05,0.0009395946399308,-0.0190943591296672,0.0,0.0,0.0,-0.0085937120020389,60.0,-18.653926849365234,-0.0,-7.031449200667339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181396484375,0.0,0.0,9.530744137009606e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0001003627548925,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8408508300781,0.0,0.0,7.412799459416419e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12310791015625,0.0,0.0,0.0001003634679364,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5959777832031,0.0,0.0,0.0004760776937473,291.1981506347656,294.1499938964844,263.94610595703125,262.2086181640625,271.1870422363281,263.8908386230469,290.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155297350138,7.593503687530756e-05,0.0009395946399308,-0.0190943591296672,0.0,0.0,0.0,-0.0085937120020389,60.0,-18.653926849365234,-0.0,-7.031449200667339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69805908203125,0.0,0.0,9.53366470639594e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0001003935176413,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192138671875,0.0,0.0,7.415071013383567e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11053466796875,0.0,0.0,0.0001003942306851,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.57745361328125,0.0,0.0,0.000476223649457,291.1968994140625,294.1499938964844,263.9634094238281,262.2213134765625,271.0570068359375,263.9087219238281,290.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158404475077,7.629429455846548e-05,0.0009395461529493,-0.019189154729247,0.0,0.0,0.0,-0.0086115999147295,60.0,-18.63859367370605,-0.0,-7.035752958017838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69805908203125,0.0,0.0,9.53366470639594e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0001003935176413,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192138671875,0.0,0.0,7.415071013383567e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11053466796875,0.0,0.0,0.0001003942306851,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.57745361328125,0.0,0.0,0.000476223649457,291.1968994140625,294.1499938964844,263.9634094238281,262.2213134765625,271.0570068359375,263.9087219238281,290.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158404475077,7.629429455846548e-05,0.0009395461529493,-0.019189154729247,0.0,0.0,0.0,-0.0086115999147295,60.0,-18.63859367370605,-0.0,-7.035752958017838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6880798339844,0.0,0.0,9.535149001749232e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0001004091536742,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085021972656,0.0,0.0,7.416225707856938e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.10430908203125,0.0,0.0,0.0001004098594421,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682373046875,0.0,0.0,0.0004762978060171,291.1962280273437,294.1499938964844,263.9720153808594,262.2276611328125,270.99298095703125,263.9176330566406,290.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159983066841,7.647687016287819e-05,0.0009395214729011,-0.0192373320460319,0.0,0.0,0.0,-0.0086206905543804,60.0,-18.630998611450195,-0.0,-7.037940719101243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781616210937,0.0,0.0,9.536647121421991e-05,292.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0001004249279503,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7978210449219,0.0,0.0,7.417390588670969e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980834960937,0.0,0.0,0.0001004256264423,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55908203125,0.0,0.0,0.0004763726319652,291.195556640625,294.1499938964844,263.9805908203125,262.23394775390625,270.9296264648437,263.926513671875,290.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161576792597,7.66610901337117e-05,0.0009394965600222,-0.0192859396338462,0.0,0.0,0.0,-0.0086298631504178,60.0,-18.62343978881836,-0.0,-7.04014837538125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.658447265625,0.0,0.0,9.539679012959824e-05,292.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0001004568694042,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7765808105469,0.0,0.0,7.419749454129487e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.085693359375,0.0,0.0,0.0001004575606202,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408630371094,0.0,0.0,0.0004765241465065,291.19415283203125,294.1499938964844,263.9976501464844,262.2464904785156,270.8047790527344,263.9441833496094,290.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164802661165,7.703406299697235e-05,0.0009394462103955,-0.019384354352951,0.0,0.0,0.0,-0.0086484337225556,60.0,-18.608428955078125,-0.0,-7.044619110274652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.658447265625,0.0,0.0,9.539679012959824e-05,292.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0001004568694042,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7765808105469,0.0,0.0,7.419749454129487e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.085693359375,0.0,0.0,0.0001004575606202,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408630371094,0.0,0.0,0.0004765241465065,291.19415283203125,294.1499938964844,263.9976501464844,262.2464904785156,270.8047790527344,263.9441833496094,290.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164802661165,7.703406299697235e-05,0.0009394462103955,-0.019384354352951,0.0,0.0,0.0,-0.0086484337225556,60.0,-18.608428955078125,-0.0,-7.044619110274652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.638916015625,0.0,0.0,9.54276620177552e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0001004893783829,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75555419921875,0.0,0.0,7.422149792546406e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733947753906,0.0,0.0,0.0001004900623229,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228271484375,0.0,0.0,0.0004766783677041,291.1926574707031,294.1499938964844,264.0146179199219,262.2589416503906,270.6824645996094,263.9617614746094,290.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168086737394,7.74137515691109e-05,0.0009393949294462,-0.0194845404475927,0.0,0.0,0.0,-0.0086673386394977,60.0,-18.59356689453125,-0.0,-7.049171557582667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.638916015625,0.0,0.0,9.54276620177552e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0001004893783829,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75555419921875,0.0,0.0,7.422149792546406e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733947753906,0.0,0.0,0.0001004900623229,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228271484375,0.0,0.0,0.0004766783677041,291.1926574707031,294.1499938964844,264.0146179199219,262.2589416503906,270.6824645996094,263.9617614746094,290.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168086737394,7.74137515691109e-05,0.0009393949294462,-0.0194845404475927,0.0,0.0,0.0,-0.0086673386394977,60.0,-18.59356689453125,-0.0,-7.049171557582667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195678710937,0.0,0.0,9.545929788146168e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001005227022687,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347412109375,0.0,0.0,7.424610521411523e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611877441406,0.0,0.0,0.0001005233716568,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50494384765625,0.0,0.0,0.0004768364306073,291.1911315917969,294.1499938964844,264.03143310546875,262.27130126953125,270.5625915527344,263.9792175292969,290.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171452304348,7.780292071402073e-05,0.0009393423679284,-0.0195872262120246,0.0,0.0,0.0,-0.0086867157369852,60.0,-18.57888412475586,-0.0,-7.053839823356611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
