time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195678710937,0.0,0.0,9.545929788146168e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001005227022687,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347412109375,0.0,0.0,7.424610521411523e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611877441406,0.0,0.0,0.0001005233716568,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50494384765625,0.0,0.0,0.0004768364306073,291.1911315917969,294.1499938964844,264.03143310546875,262.27130126953125,270.5625915527344,263.9792175292969,290.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171452304348,7.780292071402073e-05,0.0009393423679284,-0.0195872262120246,0.0,0.0,0.0,-0.0086867157369852,60.0,-18.57888412475586,-0.0,-7.053839823356611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6003723144531,0.0,0.0,9.549211972625926e-05,292.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0001005572703434,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140808105469,0.0,0.0,7.42716365493834e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0490417480469,0.0,0.0,0.0001005579324555,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4871826171875,0.0,0.0,0.0004770004015881,291.18951416015625,294.1499938964844,264.048095703125,262.2835693359375,270.4451599121094,263.9965515136719,290.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174944764003,7.8206678153947e-05,0.0009392878273501,-0.0196937620639801,0.0,0.0,0.0,-0.0087068192660808,60.0,-18.56444358825684,-0.0,-7.058684303729025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6003723144531,0.0,0.0,9.549211972625926e-05,292.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0001005572703434,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140808105469,0.0,0.0,7.42716365493834e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0490417480469,0.0,0.0,0.0001005579324555,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4871826171875,0.0,0.0,0.0004770004015881,291.18951416015625,294.1499938964844,264.048095703125,262.2835693359375,270.4451599121094,263.9965515136719,290.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174944764003,7.8206678153947e-05,0.0009392878273501,-0.0196937620639801,0.0,0.0,0.0,-0.0087068192660808,60.0,-18.56444358825684,-0.0,-7.058684303729025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5908508300781,0.0,0.0,9.550915274303406e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0001005752128548,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7038269042969,0.0,0.0,7.428488606819883e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04302978515625,0.0,0.0,0.000100575874967,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4783935546875,0.0,0.0,0.0004770855011884,291.1886901855469,294.1499938964844,264.056396484375,262.2897033691406,270.3873596191406,264.0051574707031,290.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176757350564,7.841627666493878e-05,0.0009392595384269,-0.0197490658611059,0.0,0.0,0.0,-0.0087172556668519,60.0,-18.557348251342773,-0.0,-7.061199625013614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58135986328125,0.0,0.0,9.552673145662992e-05,292.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.000100593722891,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6936340332031,0.0,0.0,7.429855031659827e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370178222656,0.0,0.0,0.0001005943777272,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696044921875,0.0,0.0,0.0004771733074449,291.1878356933594,294.1499938964844,264.06463623046875,262.2957763671875,270.3301696777344,264.0137634277344,290.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178628144785,7.863251812523231e-05,0.0009392303181812,-0.0198061242699623,0.0,0.0,0.0,-0.0087280226871371,60.0,-18.550355911254883,-0.0,-7.063795237627346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625,0.0,0.0,9.556391887599602e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,0.0001006328966468,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.67333984375,0.0,0.0,7.432747952407226e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250244140625,0.0,0.0,0.000100633544207,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521789550781,0.0,0.0,0.0004773591062985,291.1860656738281,294.1499938964844,264.0810546875,262.30792236328125,270.2174377441406,264.0308532714844,290.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182586265727,7.909012492746115e-05,0.0009391685016453,-0.0199268665164709,0.0,0.0,0.0,-0.008750807493925,60.0,-18.5367431640625,-0.0,-7.06928986460298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5625,0.0,0.0,9.556391887599602e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,0.0001006328966468,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.67333984375,0.0,0.0,7.432747952407226e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250244140625,0.0,0.0,0.000100633544207,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521789550781,0.0,0.0,0.0004773591062985,291.1860656738281,294.1499938964844,264.0810546875,262.30792236328125,270.2174377441406,264.0308532714844,290.71197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182586265727,7.909012492746115e-05,0.0009391685016453,-0.0199268665164709,0.0,0.0,0.0,-0.008750807493925,60.0,-18.5367431640625,-0.0,-7.06928986460298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437927246094,0.0,0.0,9.5604635134805e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.000100675781141,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532287597656,0.0,0.0,7.43591517675668e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131225585937,0.0,0.0,0.0001006764214253,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,0.0004775625420734,291.18426513671875,294.1499938964844,264.0972900390625,262.3199768066406,270.10693359375,264.0478210449219,290.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186920408159,7.959121285239235e-05,0.0009391008061356,-0.0200590807944536,0.0,0.0,0.0,-0.0087757566943764,60.0,-18.52377700805664,-0.0,-7.075309582660338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437927246094,0.0,0.0,9.5604635134805e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.000100675781141,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532287597656,0.0,0.0,7.43591517675668e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131225585937,0.0,0.0,0.0001006764214253,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,0.0004775625420734,291.18426513671875,294.1499938964844,264.0972900390625,262.3199768066406,270.10693359375,264.0478210449219,290.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186920408159,7.959121285239235e-05,0.0009391008061356,-0.0200590807944536,0.0,0.0,0.0,-0.0087757566943764,60.0,-18.52377700805664,-0.0,-7.075309582660338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5252380371094,0.0,0.0,9.564997890265658e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.0001007235332508,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63330078125,0.0,0.0,7.439441833412275e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013122558594,0.0,0.0,0.0001007241662591,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176940917969,0.0,0.0,0.0004777890571858,291.182373046875,294.1499938964844,264.1133728027344,262.3319702148437,269.9986267089844,264.0646667480469,290.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191746987402,8.014923514565453e-05,0.0009390254272148,-0.0202063154429197,0.0,0.0,0.0,-0.0088035417720675,60.0,-18.51167678833008,-0.0,-7.082015685000442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5252380371094,0.0,0.0,9.564997890265658e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.0001007235332508,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63330078125,0.0,0.0,7.439441833412275e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013122558594,0.0,0.0,0.0001007241662591,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176940917969,0.0,0.0,0.0004777890571858,291.182373046875,294.1499938964844,264.1133728027344,262.3319702148437,269.9986267089844,264.0646667480469,290.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191746987402,8.014923514565453e-05,0.0009390254272148,-0.0202063154429197,0.0,0.0,0.0,-0.0088035417720675,60.0,-18.51167678833008,-0.0,-7.082015685000442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068359375,0.0,0.0,9.570113616064192e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.000100777404441,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,7.44342032703571e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895324707031,0.0,0.0,0.0001007780301733,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4006652832031,0.0,0.0,0.0004780446179211,291.1803894042969,294.1499938964844,264.1292724609375,262.3439025878906,269.8925170898437,264.08135986328125,290.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197192896157,8.077889651758596e-05,0.0009389403858222,-0.0203724522143602,0.0,0.0,0.0,-0.0088348928838968,60.0,-18.500661849975582,-0.0,-7.089586517849966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068359375,0.0,0.0,9.570113616064192e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.000100777404441,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,7.44342032703571e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895324707031,0.0,0.0,0.0001007780301733,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4006652832031,0.0,0.0,0.0004780446179211,291.1803894042969,294.1499938964844,264.1292724609375,262.3439025878906,269.8925170898437,264.08135986328125,290.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197192896157,8.077889651758596e-05,0.0009389403858222,-0.0203724522143602,0.0,0.0,0.0,-0.0088348928838968,60.0,-18.500661849975582,-0.0,-7.089586517849966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4977111816406,0.0,0.0,9.57293013925664e-05,292.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0001008070685202,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6037292480469,0.0,0.0,7.445611117873341e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98370361328125,0.0,0.0,0.0001008076942525,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3921813964844,0.0,0.0,0.0004781853349413,291.17938232421875,294.1499938964844,264.1371765136719,262.349853515625,269.84033203125,264.08966064453125,290.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200191754847,8.112562500173226e-05,0.0009388935286551,-0.0204639360308647,0.0,0.0,0.0,-0.0088521568104624,60.0,-18.49566078186035,-0.0,-7.093757403708878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.48858642578125,0.0,0.0,9.575946751283482e-05,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0001008388426271,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59393310546875,0.0,0.0,7.447957614203915e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97784423828125,0.0,0.0,0.0001008394610835,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837585449219,0.0,0.0,0.0004783360345754,291.1783447265625,294.1499938964844,264.14501953125,262.35577392578125,269.7887268066406,264.0979309082031,290.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203403653576,8.149701170623302e-05,0.0009388433536514,-0.0205619242042303,0.0,0.0,0.0,-0.008870649151504,60.0,-18.491029739379883,-0.0,-7.098226006974073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4704895019531,0.0,0.0,9.582601342117414e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0001009089246508,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744934082031,0.0,0.0,7.453133730450645e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662170410156,0.0,0.0,0.0001009095358313,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3669738769531,0.0,0.0,0.0004786684876307,291.1762084960937,294.1499938964844,264.1605834960937,262.3675842285156,269.68701171875,264.1143798828125,290.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210489854216,8.231632091337815e-05,0.0009387326426804,-0.0207780934870243,0.0,0.0,0.0,-0.0089114429429173,60.0,-18.48290061950684,-0.0,-7.108089050689159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4704895019531,0.0,0.0,9.582601342117414e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0001009089246508,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744934082031,0.0,0.0,7.453133730450645e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662170410156,0.0,0.0,0.0001009095358313,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3669738769531,0.0,0.0,0.0004786684876307,291.1762084960937,294.1499938964844,264.1605834960937,262.3675842285156,269.68701171875,264.1143798828125,290.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210489854216,8.231632091337815e-05,0.0009387326426804,-0.0207780934870243,0.0,0.0,0.0,-0.0089114429429173,60.0,-18.48290061950684,-0.0,-7.108089050689159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525146484375,0.0,0.0,9.59023236646317e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0001009892803267,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552062988281,0.0,0.0,7.459068001480773e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95465087890625,0.0,0.0,0.0001009898842312,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.350341796875,0.0,0.0,0.0004790496896021,291.17401123046875,294.1499938964844,264.1759948730469,262.3793334960937,269.5872802734375,264.1307067871094,290.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021861564368,8.325580711243674e-05,0.0009386057499796,-0.0210259668529033,0.0,0.0,0.0,-0.0089582214131951,60.0,-18.47655296325684,-0.0,-7.119407285927083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525146484375,0.0,0.0,9.59023236646317e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0001009892803267,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552062988281,0.0,0.0,7.459068001480773e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95465087890625,0.0,0.0,0.0001009898842312,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.350341796875,0.0,0.0,0.0004790496896021,291.17401123046875,294.1499938964844,264.1759948730469,262.3793334960937,269.5872802734375,264.1307067871094,290.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021861564368,8.325580711243674e-05,0.0009386057499796,-0.0210259668529033,0.0,0.0,0.0,-0.0089582214131951,60.0,-18.47655296325684,-0.0,-7.119407285927083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346923828125,0.0,0.0,9.598956967238335e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0001010811683954,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360717773437,0.0,0.0,7.465854287147522e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9431457519531,0.0,0.0,0.0001010817650239,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33380126953125,0.0,0.0,0.000479485548567,291.1717529296875,294.1499938964844,264.1911926269531,262.3910217285156,269.489501953125,264.1468811035156,290.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227907914668,8.433016046183184e-05,0.0009384605800732,-0.021309420466423,0.0,0.0,0.0,-0.0090117147192358,60.0,-18.47230529785156,-0.0,-7.132361190542724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346923828125,0.0,0.0,9.598956967238335e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0001010811683954,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360717773437,0.0,0.0,7.465854287147522e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9431457519531,0.0,0.0,0.0001010817650239,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33380126953125,0.0,0.0,0.000479485548567,291.1717529296875,294.1499938964844,264.1911926269531,262.3910217285156,269.489501953125,264.1468811035156,290.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227907914668,8.433016046183184e-05,0.0009384605800732,-0.021309420466423,0.0,0.0,0.0,-0.0090117147192358,60.0,-18.47230529785156,-0.0,-7.132361190542724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169921875,0.0,0.0,9.608888649381696e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0001011857602861,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51708984375,0.0,0.0,7.4735791713465e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316711425781,0.0,0.0,0.0001011863496387,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,0.0004799816815648,291.1694030761719,294.1499938964844,264.2062072753906,262.4026794433594,269.3937072753906,264.1629333496094,290.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238485410809,8.555315434932709e-05,0.0009382953867316,-0.021632082760334,0.0,0.0,0.0,-0.0090726083144545,60.0,-18.47035217285156,-0.0,-7.147122005335407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169921875,0.0,0.0,9.608888649381696e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0001011857602861,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51708984375,0.0,0.0,7.4735791713465e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316711425781,0.0,0.0,0.0001011863496387,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,0.0004799816815648,291.1694030761719,294.1499938964844,264.2062072753906,262.4026794433594,269.3937072753906,264.1629333496094,290.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238485410809,8.555315434932709e-05,0.0009382953867316,-0.021632082760334,0.0,0.0,0.0,-0.0090726083144545,60.0,-18.47035217285156,-0.0,-7.147122005335407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081726074219,0.0,0.0,9.614340524422003e-05,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.0001012431675917,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50762939453125,0.0,0.0,7.477818871848285e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.92596435546875,0.0,0.0,0.0001012437496683,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091735839844,0.0,0.0,0.0004802540061064,291.1681823730469,294.1499938964844,264.213623046875,262.40850830078125,269.3465576171875,264.1709289550781,290.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244291042909,8.622446330264211e-05,0.0009382046991959,-0.0218091942369937,0.0,0.0,0.0,-0.0091060334816575,60.0,-18.4703311920166,-0.0,-7.155231429578637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993835449219,0.0,0.0,9.620123455533758e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0001013040673569,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49822998046875,0.0,0.0,7.482316868845373e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202880859375,0.0,0.0,0.0001013046494335,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3010559082031,0.0,0.0,0.0004805428907275,291.1669616699219,294.1499938964844,264.22100830078125,262.414306640625,269.29986572265625,264.1788635253906,290.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250450577586,8.6936641309876e-05,0.0009381084819324,-0.0219970811158418,0.0,0.0,0.0,-0.0091414935886859,60.0,-18.470935821533203,-0.0,-7.163838233736898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819274902344,0.0,0.0,9.63272323133424e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001014367589959,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794921875,0.0,0.0,7.492116856155917e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9089050292969,0.0,0.0,0.0001014373337966,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848205566406,0.0,0.0,0.0004811722901649,291.1644287109375,294.1499938964844,264.235595703125,262.4258728027344,269.20782470703125,264.19464111328125,290.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026387210004,8.848835568642244e-05,0.0009378988179378,-0.0224064532667398,0.0,0.0,0.0,-0.0092187551781535,60.0,-18.47408866882324,-0.0,-7.18261077281568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819274902344,0.0,0.0,9.63272323133424e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001014367589959,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794921875,0.0,0.0,7.492116856155917e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9089050292969,0.0,0.0,0.0001014373337966,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848205566406,0.0,0.0,0.0004811722901649,291.1644287109375,294.1499938964844,264.235595703125,262.4258728027344,269.20782470703125,264.19464111328125,290.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026387210004,8.848835568642244e-05,0.0009378988179378,-0.0224064532667398,0.0,0.0,0.0,-0.0092187551781535,60.0,-18.47408866882324,-0.0,-7.18261077281568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36456298828125,0.0,0.0,9.64671780820936e-05,292.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0001015841262415,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608764648437,0.0,0.0,7.503001688746735e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975830078125,0.0,0.0,0.0001015846937661,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687072753906,0.0,0.0,0.0004818713641725,291.1618347167969,294.1499938964844,264.25,262.4373779296875,269.1175842285156,264.21026611328125,290.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278779082,9.021184814628214e-05,0.0009376659872941,-0.0228611268103122,0.0,0.0,0.0,-0.0093045691028237,60.0,-18.480016708374023,-0.0,-7.203489360563253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36456298828125,0.0,0.0,9.64671780820936e-05,292.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0001015841262415,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608764648437,0.0,0.0,7.503001688746735e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975830078125,0.0,0.0,0.0001015846937661,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687072753906,0.0,0.0,0.0004818713641725,291.1618347167969,294.1499938964844,264.25,262.4373779296875,269.1175842285156,264.21026611328125,290.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278779082,9.021184814628214e-05,0.0009376659872941,-0.0228611268103122,0.0,0.0,0.0,-0.0093045691028237,60.0,-18.480016708374023,-0.0,-7.203489360563253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3473205566406,0.0,0.0,9.661698277341202e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001017418908304,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,7.514653407270089e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88629150390625,0.0,0.0,0.0001017424510791,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.252685546875,0.0,0.0,0.000482619710965,291.1591796875,294.1499938964844,264.2631530761719,262.4479675292969,269.0290832519531,264.2256164550781,290.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294736130163,9.205687092617154e-05,0.0009374168002977,-0.0233478490263223,0.0,0.0,0.0,-0.0093964356929063,60.0,-18.488670349121094,-0.0,-7.22587429891064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3473205566406,0.0,0.0,9.661698277341202e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001017418908304,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,7.514653407270089e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88629150390625,0.0,0.0,0.0001017424510791,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.252685546875,0.0,0.0,0.000482619710965,291.1591796875,294.1499938964844,264.2631530761719,262.4479675292969,269.0290832519531,264.2256164550781,290.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294736130163,9.205687092617154e-05,0.0009374168002977,-0.0233478490263223,0.0,0.0,0.0,-0.0093964356929063,60.0,-18.488670349121094,-0.0,-7.22587429891064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301696777344,0.0,0.0,9.677192429080606e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001019050541799,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4240417480469,0.0,0.0,7.5267038482707e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87506103515625,0.0,0.0,0.0001019056071527,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367248535156,0.0,0.0,0.0004833936982322,291.1564025878906,294.1499938964844,264.274169921875,262.456787109375,268.9422912597656,264.2400817871094,290.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311241494491,9.39651145017706e-05,0.0009371589985676,-0.0238512307405471,0.0,0.0,0.0,-0.0094914492219686,60.0,-18.499908447265625,-0.0,-7.249062150549437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301696777344,0.0,0.0,9.677192429080606e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001019050541799,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4240417480469,0.0,0.0,7.5267038482707e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87506103515625,0.0,0.0,0.0001019056071527,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367248535156,0.0,0.0,0.0004833936982322,291.1564025878906,294.1499938964844,264.274169921875,262.456787109375,268.9422912597656,264.2400817871094,290.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311241494491,9.39651145017706e-05,0.0009371589985676,-0.0238512307405471,0.0,0.0,0.0,-0.0094914492219686,60.0,-18.499908447265625,-0.0,-7.249062150549437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216247558594,0.0,0.0,9.685116674518213e-05,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0001019885021378,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4148864746094,0.0,0.0,7.532867311965674e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86944580078125,0.0,0.0,0.0001019890551106,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2287902832031,0.0,0.0,0.0004837895394302,291.1549987792969,294.1499938964844,264.2789001464844,262.4605712890625,268.8995361328125,264.2468566894531,290.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319682769477,9.494107507634908e-05,0.0009370272164233,-0.0241086743772029,0.0,0.0,0.0,-0.0095400428399443,60.0,-18.506452560424805,-0.0,-7.260936030206723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3131103515625,0.0,0.0,9.693147148936988e-05,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001020730633172,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057922363281,0.0,0.0,7.539112993981689e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,0.0001020736162899,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22088623046875,0.0,0.0,0.0004841906775254,291.153564453125,294.1499938964844,264.2831115722656,262.46392822265625,268.857177734375,264.25323486328125,290.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328236967325,9.593012509867548e-05,0.0009368935716338,-0.0243695676326751,0.0,0.0,0.0,-0.0095892893150448,60.0,-18.5135440826416,-0.0,-7.27297901903512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2961730957031,0.0,0.0,9.709494770504534e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001022452197503,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876342773437,0.0,0.0,7.551828457508236e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,0.0001022457654471,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2051086425781,0.0,0.0,0.000485007331008,291.150634765625,294.1499938964844,264.2901916503906,262.46954345703125,268.7735900878906,264.2648620605469,290.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345651535317,9.794358629733324e-05,0.000936621625442,-0.0249006673693656,0.0,0.0,0.0,-0.0096895415335893,60.0,-18.529260635375977,-0.0,-7.29752684947016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2961730957031,0.0,0.0,9.709494770504534e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001022452197503,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876342773437,0.0,0.0,7.551828457508236e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,0.0001022457654471,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2051086425781,0.0,0.0,0.000485007331008,291.150634765625,294.1499938964844,264.2901916503906,262.46954345703125,268.7735900878906,264.2648620605469,290.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345651535317,9.794358629733324e-05,0.000936621625442,-0.0249006673693656,0.0,0.0,0.0,-0.0096895415335893,60.0,-18.529260635375977,-0.0,-7.29752684947016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.279296875,0.0,0.0,9.726165444590153e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001024207813316,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695983886719,0.0,0.0,7.564794213976711e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8415222167969,0.0,0.0,0.0001024213197524,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.189453125,0.0,0.0,0.0004858400789089,291.1476135253906,294.1499938964844,264.2955322265625,262.47369384765625,268.6914978027344,264.2747802734375,290.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363410692662,9.99968615360558e-05,0.0009363442659378,-0.0254422444850206,0.0,0.0,0.0,-0.0097917765378952,60.0,-18.54694175720215,-0.0,-7.322601902615133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.279296875,0.0,0.0,9.726165444590153e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001024207813316,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695983886719,0.0,0.0,7.564794213976711e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8415222167969,0.0,0.0,0.0001024213197524,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.189453125,0.0,0.0,0.0004858400789089,291.1476135253906,294.1499938964844,264.2955322265625,262.47369384765625,268.6914978027344,264.2747802734375,290.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363410692662,9.99968615360558e-05,0.0009363442659378,-0.0254422444850206,0.0,0.0,0.0,-0.0097917765378952,60.0,-18.54694175720215,-0.0,-7.322601902615133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
