time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681060,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2625427246094,0.0,0.0,9.743079135660082e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.000102598889498,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,7.577949145343155e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83038330078125,0.0,0.0,0.0001025994206429,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.173828125,0.0,0.0,0.0004866849631071,291.1445007324219,294.1499938964844,264.2992248535156,262.4765319824219,268.61083984375,264.28289794921875,290.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381428292021,0.0001020799827529,0.0009360628901049,-0.0259916726499795,0.0,0.0,0.0,-0.0098954970017075,60.0,-18.566326141357425,-0.0,-7.34808551783317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2625427246094,0.0,0.0,9.743079135660082e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.000102598889498,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,7.577949145343155e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83038330078125,0.0,0.0,0.0001025994206429,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.173828125,0.0,0.0,0.0004866849631071,291.1445007324219,294.1499938964844,264.2992248535156,262.4765319824219,268.61083984375,264.28289794921875,290.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381428292021,0.0001020799827529,0.0009360628901049,-0.0259916726499795,0.0,0.0,0.0,-0.0098954970017075,60.0,-18.566326141357425,-0.0,-7.34808551783317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2458801269531,0.0,0.0,9.760146349435672e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001027786274789,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3338623046875,0.0,0.0,7.591224130010232e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193054199219,0.0,0.0,0.0001027791513479,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1582946777344,0.0,0.0,0.0004875375307165,291.1413269042969,294.1499938964844,264.3014221191406,262.4781799316406,268.5315856933594,264.28924560546875,290.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399610036984,0.0001041820942191,0.000935778953135,-0.026546087116003,0.0,0.0,0.0,-0.0100001636892557,60.0,-18.58716011047364,-0.0,-7.37384695526089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2458801269531,0.0,0.0,9.760146349435672e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0001027786274789,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3338623046875,0.0,0.0,7.591224130010232e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193054199219,0.0,0.0,0.0001027791513479,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1582946777344,0.0,0.0,0.0004875375307165,291.1413269042969,294.1499938964844,264.3014221191406,262.4781799316406,268.5315856933594,264.28924560546875,290.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399610036984,0.0001041820942191,0.000935778953135,-0.026546087116003,0.0,0.0,0.0,-0.0100001636892557,60.0,-18.58716011047364,-0.0,-7.37384695526089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2375793457031,0.0,0.0,9.768707968760282e-05,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001028687838697,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249816894531,0.0,0.0,7.597883086418733e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8137512207031,0.0,0.0,0.0001028693077387,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15057373046875,0.0,0.0,0.0004879652406089,291.1396789550781,294.1499938964844,264.302001953125,262.47857666015625,268.49249267578125,264.2917785644531,290.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408731177449,0.000105236620584,0.0009356365189887,-0.0268242005258798,0.0,0.0,0.0,-0.0100526697933673,60.0,-18.598051071166992,-0.0,-7.386786649021816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2292785644531,0.0,0.0,9.777271770872176e-05,292.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001029589620884,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161315917969,0.0,0.0,7.604543498018757e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082275390625,0.0,0.0,0.0001029594859573,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1428527832031,0.0,0.0,0.0004883930087089,291.1380310058594,294.1499938964844,264.30224609375,262.47869873046875,268.4537048339844,264.2938842773437,290.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417853482067,0.0001062913215719,0.0009354940266348,-0.0271023549139499,0.0,0.0,0.0,-0.0101051852107048,60.0,-18.60919570922852,-0.0,-7.399739843094721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127990722656,0.0,0.0,9.794348443392664e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001031388019328,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29852294921875,0.0,0.0,7.617825758643448e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79718017578125,0.0,0.0,0.0001031393112498,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274719238281,0.0,0.0,0.0004892460419796,291.1346740722656,294.1499938964844,264.3018798828125,262.4782409667969,268.3771057128906,264.29693603515625,290.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436045704409,0.000108394648123,0.0009352099150419,-0.02765703946352,0.0,0.0,0.0,-0.0102099115028977,60.0,-18.6321029663086,-0.0,-7.425606440847332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127990722656,0.0,0.0,9.794348443392664e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001031388019328,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29852294921875,0.0,0.0,7.617825758643448e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79718017578125,0.0,0.0,0.0001031393112498,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274719238281,0.0,0.0,0.0004892460419796,291.1346740722656,294.1499938964844,264.3018798828125,262.4782409667969,268.3771057128906,264.29693603515625,290.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436045704409,0.000108394648123,0.0009352099150419,-0.02765703946352,0.0,0.0,0.0,-0.0102099115028977,60.0,-18.6321029663086,-0.0,-7.425606440847332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,9.81126504484564e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.000103316939203,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2809753417969,0.0,0.0,7.630982872797176e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861633300781,0.0,0.0,0.0001033174485201,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1121520996094,0.0,0.0,0.0004900911008007,291.1312255859375,294.1499938964844,264.3004150390625,262.4768981933594,268.3017883300781,264.29852294921875,290.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454066796228,0.0001104781476897,0.0009349284810014,-0.0282064694911241,0.0,0.0,0.0,-0.0103136515244841,60.0,-18.65562629699707,-0.0,-7.451272665548458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1963806152344,0.0,0.0,9.81126504484564e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.000103316939203,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2809753417969,0.0,0.0,7.630982872797176e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861633300781,0.0,0.0,0.0001033174485201,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1121520996094,0.0,0.0,0.0004900911008007,291.1312255859375,294.1499938964844,264.3004150390625,262.4768981933594,268.3017883300781,264.29852294921875,290.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454066796228,0.0001104781476897,0.0009349284810014,-0.0282064694911241,0.0,0.0,0.0,-0.0103136515244841,60.0,-18.65562629699707,-0.0,-7.451272665548458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800231933594,0.0,0.0,9.827897883951664e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001034920933307,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635498046875,0.0,0.0,7.643919525435194e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.775146484375,0.0,0.0,0.0001034925953717,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.096923828125,0.0,0.0,0.0004909219569526,291.1276550292969,294.1499938964844,264.2980041503906,262.47479248046875,268.2276611328125,264.2987365722656,290.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047178520821,0.0001125267517636,0.0009346517617814,-0.0287466756999492,0.0,0.0,0.0,-0.0104156536981463,60.0,-18.679441452026367,-0.0,-7.476553065544067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800231933594,0.0,0.0,9.827897883951664e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001034920933307,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635498046875,0.0,0.0,7.643919525435194e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.775146484375,0.0,0.0,0.0001034925953717,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.096923828125,0.0,0.0,0.0004909219569526,291.1276550292969,294.1499938964844,264.2980041503906,262.47479248046875,268.2276611328125,264.2987365722656,290.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047178520821,0.0001125267517636,0.0009346517617814,-0.0287466756999492,0.0,0.0,0.0,-0.0104156536981463,60.0,-18.679441452026367,-0.0,-7.476553065544067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637878417969,0.0,0.0,9.84411672106944e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0001036628964357,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2462158203125,0.0,0.0,7.656534580746666e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641906738281,0.0,0.0,0.0001036633912008,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0817565917969,0.0,0.0,0.0004917321493849,291.1240234375,294.1499938964844,264.2947692871094,262.4720153808594,268.1547546386719,264.2977600097656,290.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489063570275,0.0001145244241342,0.0009343819110654,-0.0292734261602163,0.0,0.0,0.0,-0.0105151198804378,60.0,-18.70321273803711,-0.0,-7.501245136154466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637878417969,0.0,0.0,9.84411672106944e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0001036628964357,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2462158203125,0.0,0.0,7.656534580746666e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641906738281,0.0,0.0,0.0001036633912008,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0817565917969,0.0,0.0,0.0004917321493849,291.1240234375,294.1499938964844,264.2947692871094,262.4720153808594,268.1547546386719,264.2977600097656,290.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489063570275,0.0001145244241342,0.0009343819110654,-0.0292734261602163,0.0,0.0,0.0,-0.0105151198804378,60.0,-18.70321273803711,-0.0,-7.501245136154466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557006835937,0.0,0.0,9.852029324974863e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0001037462207023,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2375793457031,0.0,0.0,7.662688585696742e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586975097656,0.0,0.0,0.0001037467154674,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741882324219,0.0,0.0,0.0004921273794025,291.1221923828125,294.1499938964844,264.2928771972656,262.4704284667969,268.1187744140625,264.2968444824219,290.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497492039576,0.0001154989149654,0.0009342503035441,-0.0295303743332624,0.0,0.0,0.0,-0.0105636417865753,60.0,-18.7149715423584,-0.0,-7.513305888551258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1476135253906,0.0,0.0,9.859785495791584e-05,292.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0001038279006024,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2289733886719,0.0,0.0,7.668721082154661e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532043457031,0.0,0.0,0.0001038283880916,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.066650390625,0.0,0.0,0.0004925148678012,291.12030029296875,294.1499938964844,264.2908630371094,262.4687194824219,268.0830383300781,264.2956848144531,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505755199119,0.0001164542263722,0.0009341212571598,-0.0297822579741477,0.0,0.0,0.0,-0.0106112072244286,60.0,-18.726593017578125,-0.0,-7.525137846187135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13153076171875,0.0,0.0,9.874758688965812e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0001039855778799,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117919921875,0.0,0.0,7.680366979911923e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422790527344,0.0,0.0,0.0001039860580931,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516052246094,0.0,0.0,0.0004932627780362,291.11651611328125,294.1499938964844,264.286376953125,262.4649658203125,268.0124206542969,264.2927551269531,290.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521705262362,0.0001182983687613,0.0009338721865788,-0.030268482863903,0.0,0.0,0.0,-0.0107030291110277,60.0,-18.74924087524414,-0.0,-7.548005243052104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13153076171875,0.0,0.0,9.874758688965812e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0001039855778799,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117919921875,0.0,0.0,7.680366979911923e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422790527344,0.0,0.0,0.0001039860580931,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516052246094,0.0,0.0,0.0004932627780362,291.11651611328125,294.1499938964844,264.286376953125,262.4649658203125,268.0124206542969,264.2927551269531,290.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521705262362,0.0001182983687613,0.0009338721865788,-0.030268482863903,0.0,0.0,0.0,-0.0107030291110277,60.0,-18.74924087524414,-0.0,-7.548005243052104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155090332031,0.0,0.0,9.888885688269512e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0001041343421093,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947326660156,0.0,0.0,7.691354403505102e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,0.0001041348223225,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0366516113281,0.0,0.0,0.0004939684877172,291.11260986328125,294.1499938964844,264.2815246582031,262.4609069824219,267.94293212890625,264.2890625,290.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536754271015,0.0001200382976094,0.000933637144044,-0.0307272113859653,0.0,0.0,0.0,-0.0107896625995635,60.0,-18.770751953125,-0.0,-7.569612137103834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155090332031,0.0,0.0,9.888885688269512e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0001041343421093,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947326660156,0.0,0.0,7.691354403505102e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313537597656,0.0,0.0,0.0001041348223225,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0366516113281,0.0,0.0,0.0004939684877172,291.11260986328125,294.1499938964844,264.2815246582031,262.4609069824219,267.94293212890625,264.2890625,290.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536754271015,0.0001200382976094,0.000933637144044,-0.0307272113859653,0.0,0.0,0.0,-0.0107896625995635,60.0,-18.770751953125,-0.0,-7.569612137103834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995483398437,0.0,0.0,9.902018791763112e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001042726435116,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777648925781,0.0,0.0,7.701569120399654e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204284667969,0.0,0.0,0.0001042731237248,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.021728515625,0.0,0.0,0.0004946245462633,291.1086120605469,294.1499938964844,264.2763671875,262.4566345214844,267.8745422363281,264.2847595214844,290.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550745064392,0.0001216557793668,0.0009334186906926,-0.0311536397784948,0.0,0.0,0.0,-0.0108701987192034,60.0,-18.790769577026367,-0.0,-7.58972618086773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995483398437,0.0,0.0,9.902018791763112e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001042726435116,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777648925781,0.0,0.0,7.701569120399654e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204284667969,0.0,0.0,0.0001042731237248,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.021728515625,0.0,0.0,0.0004946245462633,291.1086120605469,294.1499938964844,264.2763671875,262.4566345214844,267.8745422363281,264.2847595214844,290.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550745064392,0.0001216557793668,0.0009334186906926,-0.0311536397784948,0.0,0.0,0.0,-0.0108701987192034,60.0,-18.790769577026367,-0.0,-7.58972618086773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0837097167969,0.0,0.0,9.914000111166388e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0001043988231685,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1608581542969,0.0,0.0,7.7108881669119e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095642089844,0.0,0.0,0.0001043992888298,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00689697265625,0.0,0.0,0.0004952230374328,291.10455322265625,294.1499938964844,264.27105712890625,262.4522705078125,267.8072509765625,264.280029296875,290.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563507676124,0.0001231314090546,0.0009332193876616,-0.0315426550805568,0.0,0.0,0.0,-0.0109436716884374,60.0,-18.80889320373535,-0.0,-7.608098684386277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0837097167969,0.0,0.0,9.914000111166388e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0001043988231685,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1608581542969,0.0,0.0,7.7108881669119e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095642089844,0.0,0.0,0.0001043992888298,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00689697265625,0.0,0.0,0.0004952230374328,291.10455322265625,294.1499938964844,264.27105712890625,262.4522705078125,267.8072509765625,264.280029296875,290.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563507676124,0.0001231314090546,0.0009332193876616,-0.0315426550805568,0.0,0.0,0.0,-0.0109436716884374,60.0,-18.80889320373535,-0.0,-7.608098684386277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758056640625,0.0,0.0,9.919512376654892e-05,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.0001044568780343,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524658203125,0.0,0.0,7.715175888733938e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041015625,0.0,0.0,0.0001044573436956,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99951171875,0.0,0.0,0.0004954984178766,291.1024780273437,294.1499938964844,264.26837158203125,262.4500732421875,267.7740478515625,264.27752685546875,290.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569379664957,0.0001238103141076,0.0009331277105957,-0.0317216292023658,0.0,0.0,0.0,-0.0109774759039282,60.0,-18.81710433959961,-0.0,-7.61655982728371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06793212890625,0.0,0.0,9.924681216944008e-05,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,0.0001045113021973,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1440734863281,0.0,0.0,7.719195855315775e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986694335937,0.0,0.0,0.0001045117678586,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921264648437,0.0,0.0,0.0004957566270604,291.1003723144531,294.1499938964844,264.2657165527344,262.4479064941406,267.7410888671875,264.2749938964844,290.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574886109679,0.0001244468439836,0.0009330417378805,-0.0318894274532794,0.0,0.0,0.0,-0.011009169742465,60.0,-18.82470893859864,-0.0,-7.624496589642149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522155761719,0.0,0.0,9.933917317539454e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0001046085671987,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273803710937,0.0,0.0,7.726378680672497e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878356933594,0.0,0.0,0.000104609025584,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774169921875,0.0,0.0,0.0004962179809808,291.0961303710937,294.1499938964844,264.2605285644531,262.4436950683594,267.6759948730469,264.2698059082031,290.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584723204374,0.0001255842216778,0.0009328881278634,-0.0321892537176609,0.0,0.0,0.0,-0.0110658016055822,60.0,-18.837936401367188,-0.0,-7.638688259703488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522155761719,0.0,0.0,9.933917317539454e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0001046085671987,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273803710937,0.0,0.0,7.726378680672497e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878356933594,0.0,0.0,0.000104609025584,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774169921875,0.0,0.0,0.0004962179809808,291.0961303710937,294.1499938964844,264.2605285644531,262.4436950683594,267.6759948730469,264.2698059082031,290.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584723204374,0.0001255842216778,0.0009328881278634,-0.0321892537176609,0.0,0.0,0.0,-0.0110658016055822,60.0,-18.837936401367188,-0.0,-7.638688259703488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365905761719,0.0,0.0,9.941575262928382e-05,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0001046892139129,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1107482910156,0.0,0.0,7.732335507171229e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.677001953125,0.0,0.0,0.0001046896722982,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627685546875,0.0,0.0,0.000496600579936,291.0917663574219,294.1499938964844,264.255615234375,262.439697265625,267.6119689941406,264.2646789550781,290.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592880425974,0.0001265272730961,0.0009327607695013,-0.0324378460645675,0.0,0.0,0.0,-0.0111127570271492,60.0,-18.848125457763672,-0.0,-7.650465505548709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365905761719,0.0,0.0,9.941575262928382e-05,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0001046892139129,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1107482910156,0.0,0.0,7.732335507171229e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.677001953125,0.0,0.0,0.0001046896722982,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627685546875,0.0,0.0,0.000496600579936,291.0917663574219,294.1499938964844,264.255615234375,262.439697265625,267.6119689941406,264.2646789550781,290.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592880425974,0.0001265272730961,0.0009327607695013,-0.0324378460645675,0.0,0.0,0.0,-0.0111127570271492,60.0,-18.848125457763672,-0.0,-7.650465505548709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02105712890625,0.0,0.0,9.94754082057625e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0001047520418069,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.09423828125,0.0,0.0,7.736975385341793e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66619873046875,0.0,0.0,0.0001047524856403,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482116699219,0.0,0.0,0.0004968985449522,291.0873413085937,294.1499938964844,264.2510681152344,262.4360656738281,267.54901123046875,264.2596740722656,290.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599233210086,0.0001272617519134,0.0009326616418547,-0.0326314531266689,0.0,0.0,0.0,-0.0111493272706866,60.0,-18.854955673217773,-0.0,-7.659644296609258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02105712890625,0.0,0.0,9.94754082057625e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0001047520418069,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.09423828125,0.0,0.0,7.736975385341793e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66619873046875,0.0,0.0,0.0001047524856403,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482116699219,0.0,0.0,0.0004968985449522,291.0873413085937,294.1499938964844,264.2510681152344,262.4360656738281,267.54901123046875,264.2596740722656,290.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599233210086,0.0001272617519134,0.0009326616418547,-0.0326314531266689,0.0,0.0,0.0,-0.0111493272706866,60.0,-18.854955673217773,-0.0,-7.659644296609258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0055847167969,0.0,0.0,9.95172667899169e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,0.0001047961268341,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07781982421875,0.0,0.0,7.74023137637414e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553955078125,0.0,0.0,0.0001047965706675,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336853027344,0.0,0.0,0.0004971077432855,291.08282470703125,294.1499938964844,264.2470397949219,262.432861328125,267.4871826171875,264.2550048828125,290.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603691916912,0.0001277770934393,0.0009325920837,-0.032767292112112,0.0,0.0,0.0,-0.011174988001585,60.0,-18.858154296875,-0.0,-7.666088208679869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0055847167969,0.0,0.0,9.95172667899169e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,0.0001047961268341,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07781982421875,0.0,0.0,7.74023137637414e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553955078125,0.0,0.0,0.0001047965706675,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336853027344,0.0,0.0,0.0004971077432855,291.08282470703125,294.1499938964844,264.2470397949219,262.432861328125,267.4871826171875,264.2550048828125,290.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603691916912,0.0001277770934393,0.0009325920837,-0.032767292112112,0.0,0.0,0.0,-0.011174988001585,60.0,-18.858154296875,-0.0,-7.666088208679869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9978942871094,0.0,0.0,9.953102562576532e-05,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.0001048106132657,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.06964111328125,0.0,0.0,7.741300942143425e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499938964844,0.0,0.0,0.0001048110570991,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264831542969,0.0,0.0,0.0004971764283254,291.0805358886719,294.1499938964844,264.2452697753906,262.4314880371094,267.4566955566406,264.2528381347656,290.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605155257508,0.0001279463613172,0.0009325692080892,-0.0328119099140167,0.0,0.0,0.0,-0.0111834155395627,60.0,-18.858230590820312,-0.0,-7.668204915489697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902038574219,0.0,0.0,9.954063716577366e-05,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0001048207413987,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614929199219,0.0,0.0,7.742048910586163e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446228027344,0.0,0.0,0.0001048211779561,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91925048828125,0.0,0.0,0.0004972244496457,291.0782165527344,294.1499938964844,264.2436828613281,262.4302673339844,267.42645263671875,264.2507629394531,290.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606178548187,0.0001280645956285,0.0009325533173978,-0.0328430719673633,0.0,0.0,0.0,-0.0111893024295568,60.0,-18.857452392578125,-0.0,-7.669683554922815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.97491455078125,0.0,0.0,9.954554116120562e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0001048259073286,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04522705078125,0.0,0.0,7.742430170765147e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338806152344,0.0,0.0,0.0001048263366101,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049072265625,0.0,0.0,0.0004972489550709,291.0735168457031,294.1499938964844,264.2411193847656,262.4283447265625,267.36676025390625,264.2471008300781,290.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606697760522,0.000128124593175,0.0009325452265329,-0.0328588895499706,0.0,0.0,0.0,-0.0111922901123762,60.0,-18.85286903381348,-0.0,-7.670433888051775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.97491455078125,0.0,0.0,9.954554116120562e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0001048259073286,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04522705078125,0.0,0.0,7.742430170765147e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338806152344,0.0,0.0,0.0001048263366101,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049072265625,0.0,0.0,0.0004972489550709,291.0735168457031,294.1499938964844,264.2411193847656,262.4283447265625,267.36676025390625,264.2471008300781,290.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606697760522,0.000128124593175,0.0009325452265329,-0.0328588895499706,0.0,0.0,0.0,-0.0111922901123762,60.0,-18.85286903381348,-0.0,-7.670433888051775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9596862792969,0.0,0.0,9.953002881957218e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0001048095728037,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02911376953125,0.0,0.0,7.741223816992715e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231384277344,0.0,0.0,0.0001048099948093,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905944824219,0.0,0.0,0.0004971714806742,291.0687561035156,294.1499938964844,264.239501953125,262.4272155761719,267.3082275390625,264.2441711425781,290.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605042334645,0.0001279330899706,0.0009325711871497,-0.0328084118664264,0.0,0.0,0.0,-0.0111827552318573,60.0,-18.843734741210938,-0.0,-7.668038648489528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
