time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9596862792969,0.0,0.0,9.953002881957218e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0001048095728037,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02911376953125,0.0,0.0,7.741223816992715e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231384277344,0.0,0.0,0.0001048099948093,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905944824219,0.0,0.0,0.0004971714806742,291.0687561035156,294.1499938964844,264.239501953125,262.4272155761719,267.3082275390625,264.2441711425781,290.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605042334645,0.0001279330899706,0.0009325711871497,-0.0328084118664264,0.0,0.0,0.0,-0.0111827552318573,60.0,-18.843734741210938,-0.0,-7.668038648489528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9445495605469,0.0,0.0,9.94946458376944e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0001047723271767,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130615234375,0.0,0.0,7.738472049823031e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124267578125,0.0,0.0,0.0001047727419063,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763732910156,0.0,0.0,0.0004969948204234,291.0639038085937,294.1499938964844,264.2389221191406,262.4269714355469,267.2507019042969,264.2420349121094,290.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601270478218,0.0001274968817597,0.0009326301515102,-0.0326934270560741,0.0,0.0,0.0,-0.0111610358580946,60.0,-18.830495834350582,-0.0,-7.662583811907099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9445495605469,0.0,0.0,9.94946458376944e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0001047723271767,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130615234375,0.0,0.0,7.738472049823031e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124267578125,0.0,0.0,0.0001047727419063,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763732910156,0.0,0.0,0.0004969948204234,291.0639038085937,294.1499938964844,264.2389221191406,262.4269714355469,267.2507019042969,264.2420349121094,290.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601270478218,0.0001274968817597,0.0009326301515102,-0.0326934270560741,0.0,0.0,0.0,-0.0111610358580946,60.0,-18.830495834350582,-0.0,-7.662583811907099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.92950439453125,0.0,0.0,9.943774784915148e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0001047124096658,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971008300781,0.0,0.0,7.734046084806323e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60174560546875,0.0,0.0,0.0001047128171194,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622436523437,0.0,0.0,0.0004967105924151,291.0589599609375,294.1499938964844,264.23956298828125,262.4277648925781,267.1943359375,264.24090576171875,290.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595204075798,0.0001267954939976,0.0009327249717898,-0.032508548349142,0.0,0.0,0.0,-0.0111261140555143,60.0,-18.812101364135746,-0.0,-7.65381713563329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.92950439453125,0.0,0.0,9.943774784915148e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0001047124096658,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971008300781,0.0,0.0,7.734046084806323e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60174560546875,0.0,0.0,0.0001047128171194,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622436523437,0.0,0.0,0.0004967105924151,291.0589599609375,294.1499938964844,264.23956298828125,262.4277648925781,267.1943359375,264.24090576171875,290.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595204075798,0.0001267954939976,0.0009327249717898,-0.032508548349142,0.0,0.0,0.0,-0.0111261140555143,60.0,-18.812101364135746,-0.0,-7.65381713563329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,9.940149175236002e-05,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,0.0001046742327162,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891662597656,0.0,0.0,7.731225923635066e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.596435546875,0.0,0.0,0.0001046746401698,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551940917969,0.0,0.0,0.0004965294501744,291.05645751953125,294.1499938964844,264.2403564453125,262.4285888671875,267.1665954589844,264.2407531738281,290.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591340251266,0.0001263486628886,0.0009327853913418,-0.0323907621204853,0.0,0.0,0.0,-0.0111038656905293,60.0,-18.80112838745117,-0.0,-7.648234401358422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91455078125,0.0,0.0,9.935996786225588e-05,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0001046305042109,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98126220703125,0.0,0.0,7.727996853645891e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910949707031,0.0,0.0,0.0001046309116645,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84814453125,0.0,0.0,0.0004963220562785,291.053955078125,294.1499938964844,264.24151611328125,262.4296875,267.1391296386719,264.2408752441406,290.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586915304884,0.0001258369447896,0.000932854542043,-0.0322558730840683,0.0,0.0,0.0,-0.0110783874988555,60.0,-18.788936614990234,-0.0,-7.641843779992996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.899658203125,0.0,0.0,9.92615387076512e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0001045268581947,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96551513671875,0.0,0.0,7.720341091044247e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804748535156,0.0,0.0,0.0001045272583723,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341369628906,0.0,0.0,0.0004958304343745,291.0488586425781,294.1499938964844,264.2449645996094,262.432861328125,267.0849609375,264.2419738769531,290.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576423956081,0.0001246239989995,0.0009330184548161,-0.031936127692461,0.0,0.0,0.0,-0.0110179940238595,60.0,-18.76115798950196,-0.0,-7.626705667007627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.899658203125,0.0,0.0,9.92615387076512e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0001045268581947,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96551513671875,0.0,0.0,7.720341091044247e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804748535156,0.0,0.0,0.0001045272583723,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341369628906,0.0,0.0,0.0004958304343745,291.0488586425781,294.1499938964844,264.2449645996094,262.432861328125,267.0849609375,264.2419738769531,290.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576423956081,0.0001246239989995,0.0009330184548161,-0.031936127692461,0.0,0.0,0.0,-0.0110179940238595,60.0,-18.76115798950196,-0.0,-7.626705667007627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848876953125,0.0,0.0,9.91449851426296e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0001044041346176,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498596191406,0.0,0.0,7.711275975452736e-05,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,0.0001044045275193,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202209472656,0.0,0.0,0.00049524824135,291.043701171875,294.1499938964844,264.25,262.4373779296875,267.03192138671875,264.2444152832031,290.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564003605395,0.0001231878413818,0.0009332125191576,-0.0315575338900089,0.0,0.0,0.0,-0.0109464861452579,60.0,-18.728389739990234,-0.0,-7.60880212169468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848876953125,0.0,0.0,9.91449851426296e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0001044041346176,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498596191406,0.0,0.0,7.711275975452736e-05,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,0.0001044045275193,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202209472656,0.0,0.0,0.00049524824135,291.043701171875,294.1499938964844,264.25,262.4373779296875,267.03192138671875,264.2444152832031,290.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564003605395,0.0001231878413818,0.0009332125191576,-0.0315575338900089,0.0,0.0,0.0,-0.0109464861452579,60.0,-18.728389739990234,-0.0,-7.60880212169468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,9.902250167215244e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,0.000104275153717,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342956542969,0.0,0.0,7.701749564148486e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592956542969,0.0,0.0,0.0001042755466187,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8063659667969,0.0,0.0,0.0004946364206261,291.0384521484375,294.1499938964844,264.2574462890625,262.44403076171875,266.9801330566406,264.24853515625,290.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550949955359,0.000121678574942,0.0009334163623861,-0.0311596486717462,0.0,0.0,0.0,-0.0108713377267122,60.0,-18.691669464111328,-0.0,-7.590009687419298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,9.902250167215244e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,0.000104275153717,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342956542969,0.0,0.0,7.701749564148486e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592956542969,0.0,0.0,0.0001042755466187,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8063659667969,0.0,0.0,0.0004946364206261,291.0384521484375,294.1499938964844,264.2574462890625,262.44403076171875,266.9801330566406,264.24853515625,290.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550949955359,0.000121678574942,0.0009334163623861,-0.0311596486717462,0.0,0.0,0.0,-0.0108713377267122,60.0,-18.691669464111328,-0.0,-7.590009687419298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8555908203125,0.0,0.0,9.89089094218798e-05,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0001041555442498,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188537597656,0.0,0.0,7.692914368817583e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487670898437,0.0,0.0,0.0001041559225996,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926025390625,0.0,0.0,0.0004940690705552,291.0331420898437,294.1499938964844,264.26788330078125,262.45330810546875,266.9296875,264.25494384765625,290.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538842761889,0.00012027885532,0.0009336054208688,-0.0307906307280063,0.0,0.0,0.0,-0.010801644064486,60.0,-18.65342140197754,-0.0,-7.572601390393174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8555908203125,0.0,0.0,9.89089094218798e-05,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0001041555442498,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188537597656,0.0,0.0,7.692914368817583e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487670898437,0.0,0.0,0.0001041559225996,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926025390625,0.0,0.0,0.0004940690705552,291.0331420898437,294.1499938964844,264.26788330078125,262.45330810546875,266.9296875,264.25494384765625,290.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538842761889,0.00012027885532,0.0009336054208688,-0.0307906307280063,0.0,0.0,0.0,-0.010801644064486,60.0,-18.65342140197754,-0.0,-7.572601390393174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482971191406,0.0,0.0,9.885457257041708e-05,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001040983261191,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111633300781,0.0,0.0,7.688688492635265e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434875488281,0.0,0.0,0.0001040987044689,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857360839844,0.0,0.0,0.0004937976482324,291.03045654296875,294.1499938964844,264.274169921875,262.4588928222656,266.90484619140625,264.25885009765625,290.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533051099628,0.0001196093289763,0.0009336957591585,-0.0306141152977943,0.0,0.0,0.0,-0.0107683073729276,60.0,-18.63408851623535,-0.0,-7.56428164550016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410339355469,0.0,0.0,9.88038009381853e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0001040448551066,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90350341796875,0.0,0.0,7.684739102842286e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382385253906,0.0,0.0,0.0001040452334564,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789001464844,0.0,0.0,0.0004935440374538,291.0277404785156,294.1499938964844,264.2810974121094,262.4650573730469,266.8803405761719,264.263427734375,290.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527640115469,0.0001189836257253,0.0009337803930975,-0.0304491501301527,0.0,0.0,0.0,-0.0107371527701616,60.0,-18.61469841003418,-0.0,-7.556511150141888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265991210937,0.0,0.0,9.870984649751335e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0001039459311868,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88824462890625,0.0,0.0,7.677431858610362e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277404785156,0.0,0.0,0.0001039463022607,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,0.0004930747090838,291.0223083496094,294.1499938964844,264.2968139648437,262.47906494140625,266.8321228027344,264.2741394042969,290.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517626069486,0.0001178259117295,0.0009339367388747,-0.030143916606903,0.0,0.0,0.0,-0.0106795085594058,60.0,-18.575958251953125,-0.0,-7.542143265482083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265991210937,0.0,0.0,9.870984649751335e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0001039459311868,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88824462890625,0.0,0.0,7.677431858610362e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277404785156,0.0,0.0,0.0001039463022607,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,0.0004930747090838,291.0223083496094,294.1499938964844,264.2968139648437,262.47906494140625,266.8321228027344,264.2741394042969,290.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517626069486,0.0001178259117295,0.0009339367388747,-0.030143916606903,0.0,0.0,0.0,-0.0106795085594058,60.0,-18.575958251953125,-0.0,-7.542143265482083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81219482421875,0.0,0.0,9.862817387329414e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.0001038599220919,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.873046875,0.0,0.0,7.671079220017418e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172424316406,0.0,0.0,0.0001038602858898,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,0.0004926667315885,291.0167541503906,294.1499938964844,264.3148803710937,262.4951171875,266.78521728515625,264.2873840332031,290.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508920531719,0.0001168193630292,0.0009340726537629,-0.0298785306513309,0.0,0.0,0.0,-0.010629391297698,60.0,-18.537691116333008,-0.0,-7.529662582328457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81219482421875,0.0,0.0,9.862817387329414e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.0001038599220919,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.873046875,0.0,0.0,7.671079220017418e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172424316406,0.0,0.0,0.0001038602858898,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,0.0004926667315885,291.0167541503906,294.1499938964844,264.3148803710937,262.4951171875,266.78521728515625,264.2873840332031,290.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508920531719,0.0001168193630292,0.0009340726537629,-0.0298785306513309,0.0,0.0,0.0,-0.010629391297698,60.0,-18.537691116333008,-0.0,-7.529662582328457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79791259765625,0.0,0.0,9.856074757408352e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0001037889305735,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8579406738281,0.0,0.0,7.665835437364876e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068054199219,0.0,0.0,0.0001037892943713,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381286621094,0.0,0.0,0.0004923300002701,291.0111694335937,294.1499938964844,264.3349914550781,262.5130310058594,266.73956298828125,264.3029479980469,290.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050173304975,0.0001159884777734,0.0009341848199255,-0.0296594556421041,0.0,0.0,0.0,-0.010588021017611,60.0,-18.50035285949707,-0.0,-7.519368239172763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79791259765625,0.0,0.0,9.856074757408352e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0001037889305735,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8579406738281,0.0,0.0,7.665835437364876e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068054199219,0.0,0.0,0.0001037892943713,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381286621094,0.0,0.0,0.0004923300002701,291.0111694335937,294.1499938964844,264.3349914550781,262.5130310058594,266.73956298828125,264.3029479980469,290.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050173304975,0.0001159884777734,0.0009341848199255,-0.0296594556421041,0.0,0.0,0.0,-0.010588021017611,60.0,-18.50035285949707,-0.0,-7.519368239172763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836608886719,0.0,0.0,9.850879723671824e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0001037342226481,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8429260253906,0.0,0.0,7.661794370505959e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.496337890625,0.0,0.0,0.0001037345791701,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72467041015625,0.0,0.0,0.0004920705105178,291.0054931640625,294.1499938964844,264.3569641113281,262.5325622558594,266.6951904296875,264.32061767578125,290.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496194008737,0.0001153481207438,0.0009342713165096,-0.0294906124472618,0.0,0.0,0.0,-0.0105561362579464,60.0,-18.46437263488769,-0.0,-7.511438582241682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7836608886719,0.0,0.0,9.850879723671824e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0001037342226481,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8429260253906,0.0,0.0,7.661794370505959e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.496337890625,0.0,0.0,0.0001037345791701,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.72467041015625,0.0,0.0,0.0004920705105178,291.0054931640625,294.1499938964844,264.3569641113281,262.5325622558594,266.6951904296875,264.32061767578125,290.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496194008737,0.0001153481207438,0.0009342713165096,-0.0294906124472618,0.0,0.0,0.0,-0.0105561362579464,60.0,-18.46437263488769,-0.0,-7.511438582241682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77655029296875,0.0,0.0,9.848915942711756e-05,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0001037135443766,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83544921875,0.0,0.0,7.660267147002742e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911193847656,0.0,0.0,0.0001037139008985,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,0.0004919723724015,291.00262451171875,294.1499938964844,264.3685607910156,262.5429077148437,266.6734924316406,264.33026123046875,290.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494099697098,0.0001151060350821,0.0009343039710074,-0.0294267814606428,0.0,0.0,0.0,-0.0105440821498632,60.0,-18.44705390930176,-0.0,-7.50844222352498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,9.84735888778232e-05,292.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0001036971516441,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8279724121094,0.0,0.0,7.659056427655742e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48590087890625,0.0,0.0,0.0001036975008901,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112731933594,0.0,0.0,0.0004918946651741,290.9997253417969,294.1499938964844,264.38055419921875,262.5535583496094,266.652099609375,264.3403625488281,290.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492439614608,0.0001149140880443,0.0009343298152089,-0.0293761696666479,0.0,0.0,0.0,-0.0105345249176025,60.0,-18.430213928222656,-0.0,-7.506066879159334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75537109375,0.0,0.0,9.8455224360805e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.0001036778194247,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8130798339844,0.0,0.0,7.657628157176077e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754943847656,0.0,0.0,0.0001036781686707,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979064941406,0.0,0.0,0.0004918029299005,290.993896484375,294.1499938964844,264.4055480957031,262.5757751464844,266.6102294921875,264.36181640625,290.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490480344742,0.0001146875729318,0.0009343604324385,-0.0293164439499378,0.0,0.0,0.0,-0.0105232466012239,60.0,-18.398042678833008,-0.0,-7.503263788066762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75537109375,0.0,0.0,9.8455224360805e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.0001036778194247,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8130798339844,0.0,0.0,7.657628157176077e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754943847656,0.0,0.0,0.0001036781686707,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979064941406,0.0,0.0,0.0004918029299005,290.993896484375,294.1499938964844,264.4055480957031,262.5757751464844,266.6102294921875,264.36181640625,290.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490480344742,0.0001146875729318,0.0009343604324385,-0.0293164439499378,0.0,0.0,0.0,-0.0105232466012239,60.0,-18.398042678833008,-0.0,-7.503263788066762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413024902344,0.0,0.0,9.845390741247684e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.0001036764297168,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982788085937,0.0,0.0,7.657524838577956e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4650573730469,0.0,0.0,0.0001036767716868,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846008300781,0.0,0.0,0.0004917963524349,290.9880065917969,294.1499938964844,264.43170166015625,262.5990600585937,266.5696105957031,264.3848876953125,290.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490335989743,0.0001146709764725,0.000934362586122,-0.0293120685964822,0.0,0.0,0.0,-0.0105224195867776,60.0,-18.368152618408203,-0.0,-7.503058441216126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413024902344,0.0,0.0,9.845390741247684e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.0001036764297168,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982788085937,0.0,0.0,7.657524838577956e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4650573730469,0.0,0.0,0.0001036767716868,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846008300781,0.0,0.0,0.0004917963524349,290.9880065917969,294.1499938964844,264.43170166015625,262.5990600585937,266.5696105957031,264.3848876953125,290.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490335989743,0.0001146709764725,0.000934362586122,-0.0293120685964822,0.0,0.0,0.0,-0.0105224195867776,60.0,-18.368152618408203,-0.0,-7.503058441216126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.727294921875,0.0,0.0,9.84679936664179e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0001036912653944,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78350830078125,0.0,0.0,7.658620597794652e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,0.0001036916073644,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713256835937,0.0,0.0,0.0004918667254969,290.9820251464844,294.1499938964844,264.45880126953125,262.6231384277344,266.5302124023437,264.4093933105469,290.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491834254935,0.0001148442170233,0.0009343391866423,-0.029357748106122,0.0,0.0,0.0,-0.0105310454964637,60.0,-18.340545654296875,-0.0,-7.505202148649914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.727294921875,0.0,0.0,9.84679936664179e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0001036912653944,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78350830078125,0.0,0.0,7.658620597794652e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,0.0001036916073644,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713256835937,0.0,0.0,0.0004918667254969,290.9820251464844,294.1499938964844,264.45880126953125,262.6231384277344,266.5302124023437,264.4093933105469,290.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491834254935,0.0001148442170233,0.0009343391866423,-0.029357748106122,0.0,0.0,0.0,-0.0105310454964637,60.0,-18.340545654296875,-0.0,-7.505202148649914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7133178710937,0.0,0.0,9.849440539255738e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,0.0001037190886563,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7688293457031,0.0,0.0,7.660675328224897e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442443847656,0.0,0.0,0.0001037194233504,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580810546875,0.0,0.0,0.0004919986822642,290.9759826660156,294.1499938964844,264.4866027832031,262.6478881835937,266.4920654296875,264.43511962890625,290.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494645684957,0.0001151693504652,0.0009342952398583,-0.0294434763491153,0.0,0.0,0.0,-0.0105472337454557,60.0,-18.314950942993164,-0.0,-7.509225952162525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7133178710937,0.0,0.0,9.849440539255738e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,0.0001037190886563,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7688293457031,0.0,0.0,7.660675328224897e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442443847656,0.0,0.0,0.0001037194233504,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580810546875,0.0,0.0,0.0004919986822642,290.9759826660156,294.1499938964844,264.4866027832031,262.6478881835937,266.4920654296875,264.43511962890625,290.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494645684957,0.0001151693504652,0.0009342952398583,-0.0294434763491153,0.0,0.0,0.0,-0.0105472337454557,60.0,-18.314950942993164,-0.0,-7.509225952162525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70635986328125,0.0,0.0,9.851073991740122e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0001037362890201,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615051269531,0.0,0.0,7.661945710424334e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4390563964844,0.0,0.0,0.0001037366237142,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514892578125,0.0,0.0,0.0004920802894048,290.9729309082031,294.1499938964844,264.5007019042969,262.6604309082031,266.47344970703125,264.4483947753906,290.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496384929865,0.0001153704361058,0.0009342680568806,-0.0294964965432882,0.0,0.0,0.0,-0.0105572463944554,60.0,-18.3027572631836,-0.0,-7.511714983365891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69940185546875,0.0,0.0,9.852805669652298e-05,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001037545298459,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541809082031,0.0,0.0,7.663292490178719e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.433837890625,0.0,0.0,0.0001037548572639,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448974609375,0.0,0.0,0.0004921667859889,290.9698486328125,294.1499938964844,264.5149230957031,262.67303466796875,266.45513916015625,264.4618835449219,289.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498228948563,0.0001155836216639,0.0009342392440885,-0.0295527074486017,0.0,0.0,0.0,-0.0105678606778383,60.0,-18.290802001953125,-0.0,-7.51435464962924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,9.856391989160328e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,0.0001037922993418,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7395935058594,0.0,0.0,7.666082092327997e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234313964844,0.0,0.0,0.0001037926267599,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317443847656,0.0,0.0,0.0004923459491692,290.9636535644531,294.1499938964844,264.54345703125,262.69842529296875,266.4193725585937,264.4893798828125,289.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502047371119,0.0001160251485998,0.000934179581236,-0.0296691246330738,0.0,0.0,0.0,-0.0105898454785346,60.0,-18.267230987548828,-0.0,-7.519822275980914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,9.856391989160328e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,0.0001037922993418,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7395935058594,0.0,0.0,7.666082092327997e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234313964844,0.0,0.0,0.0001037926267599,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317443847656,0.0,0.0,0.0004923459491692,290.9636535644531,294.1499938964844,264.54345703125,262.69842529296875,266.4193725585937,264.4893798828125,289.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502047371119,0.0001160251485998,0.000934179581236,-0.0296691246330738,0.0,0.0,0.0,-0.0105898454785346,60.0,-18.267230987548828,-0.0,-7.519822275980914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
