time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685740,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67169189453125,0.0,0.0,9.860109275905415e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.0001038314439938,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250671386719,0.0,0.0,7.668973557883874e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,0.0001038317714119,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185913085937,0.0,0.0,0.0004925316898152,290.9573669433594,294.1499938964844,264.5720520019531,262.7238464355469,266.384765625,264.51739501953125,289.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506005492061,0.0001164828063338,0.0009341177647002,-0.0297897942364215,0.0,0.0,0.0,-0.0106126321479678,60.0,-18.24390983581543,-0.0,-7.525491696469545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67169189453125,0.0,0.0,9.860109275905415e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.0001038314439938,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250671386719,0.0,0.0,7.668973557883874e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,0.0001038317714119,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185913085937,0.0,0.0,0.0004925316898152,290.9573669433594,294.1499938964844,264.5720520019531,262.7238464355469,266.384765625,264.51739501953125,289.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506005492061,0.0001164828063338,0.0009341177647002,-0.0297897942364215,0.0,0.0,0.0,-0.0106126321479678,60.0,-18.24390983581543,-0.0,-7.525491696469545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6579284667969,0.0,0.0,9.863930608844385e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0001038716873154,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,7.671945058973506e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,0.0001038720074575,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054992675781,0.0,0.0,0.0004927225527353,290.95098876953125,294.1499938964844,264.6004638671875,262.74908447265625,266.3513488769531,264.5456848144531,289.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510074207559,0.0001169532406493,0.0009340542019344,-0.029913829639554,0.0,0.0,0.0,-0.0106360558420419,60.0,-18.22085762023925,-0.0,-7.531322410159191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6579284667969,0.0,0.0,9.863930608844385e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0001038716873154,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,7.671945058973506e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,0.0001038720074575,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054992675781,0.0,0.0,0.0004927225527353,290.95098876953125,294.1499938964844,264.6004638671875,262.74908447265625,266.3513488769531,264.5456848144531,289.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510074207559,0.0001169532406493,0.0009340542019344,-0.029913829639554,0.0,0.0,0.0,-0.0106360558420419,60.0,-18.22085762023925,-0.0,-7.531322410159191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441650390625,0.0,0.0,9.867829794529824e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0001039127455442,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961364746094,0.0,0.0,7.674977678107098e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921813964844,0.0,0.0,0.0001039130656863,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924377441406,0.0,0.0,0.0004929173155687,290.944580078125,294.1499938964844,264.62841796875,262.77392578125,266.3191223144531,264.57403564453125,289.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514226742088,0.0001174332865048,0.0009339893586002,-0.0300404001027345,0.0,0.0,0.0,-0.0106599582359194,60.0,-18.198192596435547,-0.0,-7.537273916113919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441650390625,0.0,0.0,9.867829794529824e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0001039127455442,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961364746094,0.0,0.0,7.674977678107098e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921813964844,0.0,0.0,0.0001039130656863,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924377441406,0.0,0.0,0.0004929173155687,290.944580078125,294.1499938964844,264.62841796875,262.77392578125,266.3191223144531,264.57403564453125,289.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514226742088,0.0001174332865048,0.0009339893586002,-0.0300404001027345,0.0,0.0,0.0,-0.0106599582359194,60.0,-18.198192596435547,-0.0,-7.537273916113919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372985839844,0.0,0.0,9.869800851447508e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001039335038512,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6889343261719,0.0,0.0,7.676510722376406e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869934082031,0.0,0.0,0.0001039338167174,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,0.000493015802931,290.9413146972656,294.1499938964844,264.6421813964844,262.7861328125,266.3034362792969,264.588134765625,289.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516325710341,0.0001176759542431,0.0009339565876871,-0.0301043801009655,0.0,0.0,0.0,-0.0106720402836799,60.0,-18.1870346069336,-0.0,-7.540283064599862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6304626464844,0.0,0.0,9.871781367110088e-05,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0001039543640217,291.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817626953125,0.0,0.0,7.67805177019909e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817749023437,0.0,0.0,0.0001039546768879,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,0.0004931147559545,290.93804931640625,294.1499938964844,264.6557312011719,262.7981872558594,266.2879638671875,264.6021728515625,289.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518435155972,0.0001179198297904,0.000933923642151,-0.0301686786115169,0.0,0.0,0.0,-0.0106841828674077,60.0,-18.175996780395508,-0.0,-7.543308555568728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167907714844,0.0,0.0,9.87576277111657e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0001039962880895,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674194335937,0.0,0.0,7.681147690163925e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713684082031,0.0,0.0,0.0001039965936797,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56640625,0.0,0.0,0.0004933136515319,290.9314880371094,294.1499938964844,264.68218994140625,262.8216857910156,266.2578430175781,264.6298828125,289.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052267383784,0.0001184100037789,0.0009338574018329,-0.030297914519906,0.0,0.0,0.0,-0.0107085891067981,60.0,-18.15439224243164,-0.0,-7.549390090844099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167907714844,0.0,0.0,9.87576277111657e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0001039962880895,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674194335937,0.0,0.0,7.681147690163925e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713684082031,0.0,0.0,0.0001039965936797,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56640625,0.0,0.0,0.0004933136515319,290.9314880371094,294.1499938964844,264.68218994140625,262.8216857910156,266.2578430175781,264.6298828125,289.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052267383784,0.0001184100037789,0.0009338574018329,-0.030297914519906,0.0,0.0,0.0,-0.0107085891067981,60.0,-18.15439224243164,-0.0,-7.549390090844099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031494140625,0.0,0.0,9.879749995889142e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,0.0001040382849168,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531066894531,0.0,0.0,7.684249430894852e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609313964844,0.0,0.0,0.0001040385832311,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534362792969,0.0,0.0,0.0004935128381475,290.9248352050781,294.1499938964844,264.70751953125,262.8441772460937,266.2287292480469,264.6569519042969,289.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052692066878,0.0001189009562949,0.0009337911033071,-0.0304273553192615,0.0,0.0,0.0,-0.0107330344617366,60.0,-18.133525848388672,-0.0,-7.555484415888716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031494140625,0.0,0.0,9.879749995889142e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,0.0001040382849168,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531066894531,0.0,0.0,7.684249430894852e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609313964844,0.0,0.0,0.0001040385832311,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534362792969,0.0,0.0,0.0004935128381475,290.9248352050781,294.1499938964844,264.70751953125,262.8441772460937,266.2287292480469,264.6569519042969,289.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052692066878,0.0001189009562949,0.0009337911033071,-0.0304273553192615,0.0,0.0,0.0,-0.0107330344617366,60.0,-18.133525848388672,-0.0,-7.555484415888716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,9.883721213554963e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0001040801071212,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63885498046875,0.0,0.0,7.687338074902073e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504943847656,0.0,0.0,0.0001040804054355,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404968261719,0.0,0.0,0.0004937112098559,290.9180908203125,294.1499938964844,264.73150634765625,262.8655090332031,266.2006225585937,264.68310546875,289.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531150037422,0.0001193899370264,0.000933725037612,-0.0305562745779752,0.0,0.0,0.0,-0.0107573810964822,60.0,-18.113506317138672,-0.0,-7.56155671410852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,9.883721213554963e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0001040801071212,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63885498046875,0.0,0.0,7.687338074902073e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504943847656,0.0,0.0,0.0001040804054355,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404968261719,0.0,0.0,0.0004937112098559,290.9180908203125,294.1499938964844,264.73150634765625,262.8655090332031,266.2006225585937,264.68310546875,289.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531150037422,0.0001193899370264,0.000933725037612,-0.0305562745779752,0.0,0.0,0.0,-0.0107573810964822,60.0,-18.113506317138672,-0.0,-7.56155671410852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57598876953125,0.0,0.0,9.887654596241192e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,0.0001041215291479,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246643066406,0.0,0.0,7.690397615078837e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3400573730469,0.0,0.0,0.0001041218274622,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,0.0004939077189192,290.9112854003906,294.1499938964844,264.75396728515625,262.88543701171875,266.1734313964844,264.7080993652344,289.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535338660702,0.000119874246593,0.0009336596122011,-0.0306839607656002,0.0,0.0,0.0,-0.0107814958319067,60.0,-18.09446144104004,-0.0,-7.567573589994937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57598876953125,0.0,0.0,9.887654596241192e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,0.0001041215291479,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246643066406,0.0,0.0,7.690397615078837e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3400573730469,0.0,0.0,0.0001041218274622,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5275573730469,0.0,0.0,0.0004939077189192,290.9112854003906,294.1499938964844,264.75396728515625,262.88543701171875,266.1734313964844,264.7080993652344,289.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535338660702,0.000119874246593,0.0009336596122011,-0.0306839607656002,0.0,0.0,0.0,-0.0107814958319067,60.0,-18.09446144104004,-0.0,-7.567573589994937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692138671875,0.0,0.0,9.889600914902984e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,0.0001041420255205,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175537109375,0.0,0.0,7.691911014262587e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,0.0001041423165588,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211181640625,0.0,0.0,0.0004940049257129,290.9078674316406,294.1499938964844,264.7645263671875,262.8948059082031,266.16021728515625,264.7200927734375,289.8670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053741085343,0.0001201138438773,0.0009336272487416,-0.030747128650546,0.0,0.0,0.0,-0.0107934260740876,60.0,-18.085350036621094,-0.0,-7.570550764057772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,9.891529043670744e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0001041623327182,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104736328125,0.0,0.0,7.69341058912687e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3296203613281,0.0,0.0,0.0001041626237565,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146789550781,0.0,0.0,0.0004941012593917,290.9044189453125,294.1499938964844,264.77459716796875,262.9037780761719,266.147216796875,264.731689453125,289.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539464419707,0.0001203512365464,0.0009335951763205,-0.0308097135275602,0.0,0.0,0.0,-0.010805245488882,60.0,-18.0765438079834,-0.0,-7.573500937496648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,9.89532272797078e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0001042022850015,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59637451171875,0.0,0.0,7.696361717535183e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,0.0001042025760398,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018005371094,0.0,0.0,0.0004942907835356,290.8974609375,294.1499938964844,264.7932434082031,262.9203186035156,266.1217956542969,264.7536926269531,289.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543505195528,0.000120818389405,0.000933532079216,-0.0309328734874725,0.0,0.0,0.0,-0.010828505270183,60.0,-18.05981636047364,-0.0,-7.57930891381875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,9.89532272797078e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0001042022850015,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59637451171875,0.0,0.0,7.696361717535183e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,0.0001042025760398,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018005371094,0.0,0.0,0.0004942907835356,290.8974609375,294.1499938964844,264.7932434082031,262.9203186035156,266.1217956542969,264.7536926269531,289.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543505195528,0.000120818389405,0.000933532079216,-0.0309328734874725,0.0,0.0,0.0,-0.010828505270183,60.0,-18.05981636047364,-0.0,-7.57930891381875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5354919433594,0.0,0.0,9.899015276459976e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0001042411749949,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.582275390625,0.0,0.0,7.699233538005501e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087158203125,0.0,0.0,0.0001042414587573,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48895263671875,0.0,0.0,0.0004944752436131,290.89044189453125,294.1499938964844,264.80963134765625,262.93487548828125,266.0971984863281,264.7738342285156,289.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547436540946,0.0001212729985127,0.0009334706701338,-0.0310527253895998,0.0,0.0,0.0,-0.0108511410653591,60.0,-18.04445075988769,-0.0,-7.58496341290993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5354919433594,0.0,0.0,9.899015276459976e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0001042411749949,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.582275390625,0.0,0.0,7.699233538005501e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087158203125,0.0,0.0,0.0001042414587573,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48895263671875,0.0,0.0,0.0004944752436131,290.89044189453125,294.1499938964844,264.80963134765625,262.93487548828125,266.0971984863281,264.7738342285156,289.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547436540946,0.0001212729985127,0.0009334706701338,-0.0310527253895998,0.0,0.0,0.0,-0.0108511410653591,60.0,-18.04445075988769,-0.0,-7.58496341290993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,9.902585588861255e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0001042787698679,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682373046875,0.0,0.0,7.702010043431073e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982482910156,0.0,0.0,0.0001042790463543,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47613525390625,0.0,0.0,0.0004946535918861,290.8833312988281,294.1499938964844,264.8235778808594,262.9472351074219,266.0733337402344,264.7919006347656,289.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551238665357,0.0001217125536641,0.0009334112983196,-0.0311686061322689,0.0,0.0,0.0,-0.0108730271458625,60.0,-18.03056907653809,-0.0,-7.590432460347074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,9.902585588861255e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0001042787698679,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682373046875,0.0,0.0,7.702010043431073e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982482910156,0.0,0.0,0.0001042790463543,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47613525390625,0.0,0.0,0.0004946535918861,290.8833312988281,294.1499938964844,264.8235778808594,262.9472351074219,266.0733337402344,264.7919006347656,289.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551238665357,0.0001217125536641,0.0009334112983196,-0.0311686061322689,0.0,0.0,0.0,-0.0108730271458625,60.0,-18.03056907653809,-0.0,-7.590432460347074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086669921875,0.0,0.0,9.906012564897536e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,0.0001043148586177,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542297363281,0.0,0.0,7.70467595430091e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28778076171875,0.0,0.0,0.0001043151351041,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633178710937,0.0,0.0,0.0004948247806169,290.87615966796875,294.1499938964844,264.83477783203125,262.9571838378906,266.0501403808594,264.8076171875,289.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554888285696,0.0001221344718942,0.0009333543130196,-0.0312798358500003,0.0,0.0,0.0,-0.0108940349891781,60.0,-18.018299102783203,-0.0,-7.595683371164341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086669921875,0.0,0.0,9.906012564897536e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,0.0001043148586177,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5542297363281,0.0,0.0,7.70467595430091e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28778076171875,0.0,0.0,0.0001043151351041,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633178710937,0.0,0.0,0.0004948247806169,290.87615966796875,294.1499938964844,264.83477783203125,262.9571838378906,266.0501403808594,264.8076171875,289.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554888285696,0.0001221344718942,0.0009333543130196,-0.0312798358500003,0.0,0.0,0.0,-0.0108940349891781,60.0,-18.018299102783203,-0.0,-7.595683371164341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5019836425781,0.0,0.0,9.907662752084434e-05,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,0.0001043322481564,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472412109375,0.0,0.0,7.705959433224052e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28253173828125,0.0,0.0,0.0001043325173668,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569396972656,0.0,0.0,0.0004949072608724,290.87255859375,294.1499938964844,264.8393249511719,262.9612121582031,266.0387878417969,264.8144836425781,289.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556646157056,0.0001223377184942,0.0009333268390037,-0.0313334204256534,0.0,0.0,0.0,-0.0109041556715965,60.0,-18.012847900390625,-0.0,-7.59821432438912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49530029296875,0.0,0.0,9.909272921504451e-05,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,0.0001043492011376,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5402526855469,0.0,0.0,7.707211625529453e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773132324219,0.0,0.0,0.000104349470348,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505310058594,0.0,0.0,0.0004949877038598,290.8689270019531,294.1499938964844,264.84307861328125,262.9645690917969,266.027587890625,264.8207092285156,289.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558359790593,0.0001225359446834,0.0009333000634796,-0.0313856750726699,0.0,0.0,0.0,-0.0109140248969197,60.0,-18.007829666137695,-0.0,-7.600682039310416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,9.912352106766777e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,0.0001043816228047,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263061523437,0.0,0.0,7.709606870776042e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668151855469,0.0,0.0,0.0001043818920152,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377746582031,0.0,0.0,0.0004951414884999,290.8616027832031,294.1499938964844,264.8482360839844,262.9691162109375,266.00555419921875,264.83111572265625,289.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561639210209,0.0001229149929713,0.0009332488989457,-0.0314856022596359,0.0,0.0,0.0,-0.0109328981488943,60.0,-17.99912452697754,-0.0,-7.605402885246806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48193359375,0.0,0.0,9.912352106766777e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,0.0001043816228047,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263061523437,0.0,0.0,7.709606870776042e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668151855469,0.0,0.0,0.0001043818920152,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377746582031,0.0,0.0,0.0004951414884999,290.8616027832031,294.1499938964844,264.8482360839844,262.9691162109375,266.00555419921875,264.83111572265625,289.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561639210209,0.0001229149929713,0.0009332488989457,-0.0314856022596359,0.0,0.0,0.0,-0.0109328981488943,60.0,-17.99912452697754,-0.0,-7.605402885246806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686279296875,0.0,0.0,9.915213013300672e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,0.0001044117598212,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5124206542969,0.0,0.0,7.71183185861446e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563171386719,0.0,0.0,0.0001044120217557,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.425048828125,0.0,0.0,0.0004952844465151,290.8542175292969,294.1499938964844,264.8500061035156,262.970703125,265.9840087890625,264.8385009765625,289.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564685799181,0.0001232672366313,0.0009332012850791,-0.0315784625709056,0.0,0.0,0.0,-0.0109504368156194,60.0,-17.99246597290039,-0.0,-7.609791197182858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686279296875,0.0,0.0,9.915213013300672e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,0.0001044117598212,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5124206542969,0.0,0.0,7.71183185861446e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563171386719,0.0,0.0,0.0001044120217557,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.425048828125,0.0,0.0,0.0004952844465151,290.8542175292969,294.1499938964844,264.8500061035156,262.970703125,265.9840087890625,264.8385009765625,289.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564685799181,0.0001232672366313,0.0009332012850791,-0.0315784625709056,0.0,0.0,0.0,-0.0109504368156194,60.0,-17.99246597290039,-0.0,-7.609791197182858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4553527832031,0.0,0.0,9.91715132840909e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.0001044321688823,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985656738281,0.0,0.0,7.713339437032118e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,0.0001044324308168,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,0.0004953812458552,290.8467712402344,294.1499938964844,264.8480529785156,262.9689636230469,265.9628295898437,264.8426818847656,289.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566748678684,0.00012350572797,0.0009331691544502,-0.0316413342952728,0.0,0.0,0.0,-0.0109623121097683,60.0,-17.98731803894043,-0.0,-7.612763397446545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4553527832031,0.0,0.0,9.91715132840909e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.0001044321688823,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985656738281,0.0,0.0,7.713339437032118e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,0.0001044324308168,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,0.0004953812458552,290.8467712402344,294.1499938964844,264.8480529785156,262.9689636230469,265.9628295898437,264.8426818847656,289.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566748678684,0.00012350572797,0.0009331691544502,-0.0316413342952728,0.0,0.0,0.0,-0.0109623121097683,60.0,-17.98731803894043,-0.0,-7.612763397446545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44207763671875,0.0,0.0,9.917509305523708e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,0.0001044359451043,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847412109375,0.0,0.0,7.713618106208742e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,0.0001044362070388,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996276855469,0.0,0.0,0.0004953991738148,290.8392639160156,294.1499938964844,264.84234619140625,262.9638977050781,265.94195556640625,264.8433837890625,289.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567129356786,0.0001235496602021,0.0009331632754765,-0.0316529162228107,0.0,0.0,0.0,-0.0109644988551735,60.0,-17.982574462890625,-0.0,-7.613310515353079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44207763671875,0.0,0.0,9.917509305523708e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,0.0001044359451043,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847412109375,0.0,0.0,7.713618106208742e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,0.0001044362070388,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996276855469,0.0,0.0,0.0004953991738148,290.8392639160156,294.1499938964844,264.84234619140625,262.9638977050781,265.94195556640625,264.8433837890625,289.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567129356786,0.0001235496602021,0.0009331632754765,-0.0316529162228107,0.0,0.0,0.0,-0.0109644988551735,60.0,-17.982574462890625,-0.0,-7.613310515353079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354553222656,0.0,0.0,9.91712586255744e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101867675781,0.0,0.0,0.0001044319069478,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,7.71331979194656e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,0.0001044321616063,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,0.0004953800234943,290.8354797363281,294.1499938964844,264.83819580078125,262.960205078125,265.9316101074219,264.8423767089844,289.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566719574853,0.0001235022646142,0.0009331696783192,-0.0316404215991497,0.0,0.0,0.0,-0.010962139815092,60.0,-17.980195999145508,-0.0,-7.612720054339661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288635253906,0.0,0.0,9.916432463796808e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0001044246018864,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.470947265625,0.0,0.0,7.712779915891588e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,0.0001044248638208,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.386962890625,0.0,0.0,0.0004953453899361,290.8316955566406,294.1499938964844,264.83319091796875,262.9557800292969,265.9213256835937,264.840576171875,289.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056598033756,0.0001234167284565,0.0009331813198514,-0.0316178724169731,0.0,0.0,0.0,-0.0109578808769583,60.0,-17.977802276611328,-0.0,-7.611654240236021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156494140625,0.0,0.0,9.914045222103596e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,0.0001043994707288,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45721435546875,0.0,0.0,7.71092381910421e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0001043997253873,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37432861328125,0.0,0.0,0.0004952261224389,290.82403564453125,294.1499938964844,264.8208312988281,262.94482421875,265.90087890625,264.8344116210937,289.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563434334471,0.0001231224305229,0.0009332210756838,-0.0315402895212173,0.0,0.0,0.0,-0.0109432274475693,60.0,-17.972959518432617,-0.0,-7.607987129176763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
