time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156494140625,0.0,0.0,9.914045222103596e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,0.0001043994707288,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45721435546875,0.0,0.0,7.71092381910421e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0001043997253873,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37432861328125,0.0,0.0,0.0004952261224389,290.82403564453125,294.1499938964844,264.8208312988281,262.94482421875,265.90087890625,264.8344116210937,289.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563434334471,0.0001231224305229,0.0009332210756838,-0.0315402895212173,0.0,0.0,0.0,-0.0109432274475693,60.0,-17.972959518432617,-0.0,-7.607987129176763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024963378906,0.0,0.0,9.910458174999805e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,0.0001043617012328,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,7.70813348935917e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0001043619486154,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616943359375,0.0,0.0,0.0004950469592586,290.8163452148437,294.1499938964844,264.8055419921875,262.9312438964844,265.88055419921875,264.8251037597656,289.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559611255303,0.0001226803287863,0.0009332807967439,-0.0314237400889396,0.0,0.0,0.0,-0.0109212147071957,60.0,-17.968061447143555,-0.0,-7.602480422974622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024963378906,0.0,0.0,9.910458174999805e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,0.0001043617012328,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,7.70813348935917e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0001043619486154,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616943359375,0.0,0.0,0.0004950469592586,290.8163452148437,294.1499938964844,264.8055419921875,262.9312438964844,265.88055419921875,264.8251037597656,289.70269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559611255303,0.0001226803287863,0.0009332807967439,-0.0314237400889396,0.0,0.0,0.0,-0.0109212147071957,60.0,-17.968061447143555,-0.0,-7.602480422974622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893737792969,0.0,0.0,9.90579355857335e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0001043125812429,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,7.704505696892738e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001043128286255,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490905761719,0.0,0.0,0.0004948139539919,290.80859375,294.1499938964844,264.78759765625,262.9153137207031,265.8602905273437,264.812744140625,289.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554639156907,0.0001221054408233,0.0009333585039712,-0.0312721841037273,0.0,0.0,0.0,-0.0108925905078649,60.0,-17.96312713623047,-0.0,-7.595322415454575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893737792969,0.0,0.0,9.90579355857335e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0001043125812429,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,7.704505696892738e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001043128286255,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490905761719,0.0,0.0,0.0004948139539919,290.80859375,294.1499938964844,264.78759765625,262.9153137207031,265.8602905273437,264.812744140625,289.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554639156907,0.0001221054408233,0.0009333585039712,-0.0312721841037273,0.0,0.0,0.0,-0.0108925905078649,60.0,-17.96312713623047,-0.0,-7.595322415454575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3762512207031,0.0,0.0,9.90016633295454e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.0001042533258441,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41619873046875,0.0,0.0,7.700129208387807e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0001042535732267,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,0.000494532927405,290.80078125,294.1499938964844,264.7672424316406,262.897216796875,265.8400573730469,264.79754638671875,289.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054864260368,0.0001214120347867,0.0009334522183053,-0.0310893803834915,0.0,0.0,0.0,-0.0108580654487013,60.0,-17.958173751831055,-0.0,-7.58669287392877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3762512207031,0.0,0.0,9.90016633295454e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.0001042533258441,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41619873046875,0.0,0.0,7.700129208387807e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0001042535732267,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,0.000494532927405,290.80078125,294.1499938964844,264.7672424316406,262.897216796875,265.8400573730469,264.79754638671875,289.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054864260368,0.0001214120347867,0.0009334522183053,-0.0310893803834915,0.0,0.0,0.0,-0.0108580654487013,60.0,-17.958173751831055,-0.0,-7.58669287392877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697204589844,0.0,0.0,9.897018026094884e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0001042201765812,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093933105469,0.0,0.0,7.697680121054873e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,0.0001042204166878,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33026123046875,0.0,0.0,0.0004943756503053,290.7968444824219,294.1499938964844,264.7562561035156,262.887451171875,265.8299560546875,264.7889099121094,289.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545287514105,0.0001210240952786,0.0009335046052001,-0.0309871044009923,0.0,0.0,0.0,-0.0108387498185038,60.0,-17.955692291259766,-0.0,-7.581867578210223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631896972656,0.0,0.0,9.893672540783882e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,0.0001041849463945,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,7.695078238612041e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0001041851792251,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.323974609375,0.0,0.0,0.0004942085361108,290.7928771972656,294.1499938964844,264.7447509765625,262.87725830078125,265.81982421875,264.7796630859375,289.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541721712797,0.0001206117740366,0.0009335603681392,-0.0308784022927284,0.0,0.0,0.0,-0.010818219743669,60.0,-17.953208923339844,-0.0,-7.576740301828978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35015869140625,0.0,0.0,9.886470070341602e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,0.0001041091018123,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890686035156,0.0,0.0,7.689476478844881e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0001041093419189,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114624023437,0.0,0.0,0.0004938487545587,290.7849426269531,294.1499938964844,264.72039794921875,262.8556213378906,265.7995300292969,264.7596740722656,289.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534045286476,0.0001197243109345,0.0009336802177131,-0.030644429847598,0.0,0.0,0.0,-0.0107740322127938,60.0,-17.948238372802734,-0.0,-7.565710546941774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35015869140625,0.0,0.0,9.886470070341602e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,0.0001041091018123,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890686035156,0.0,0.0,7.689476478844881e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0001041093419189,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114624023437,0.0,0.0,0.0004938487545587,290.7849426269531,294.1499938964844,264.72039794921875,262.8556213378906,265.7995300292969,264.7596740722656,289.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534045286476,0.0001197243109345,0.0009336802177131,-0.030644429847598,0.0,0.0,0.0,-0.0107740322127938,60.0,-17.948238372802734,-0.0,-7.565710546941774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,9.878616401692852e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,0.0001040264032781,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37554931640625,0.0,0.0,7.683367584832013e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001040266288327,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989807128906,0.0,0.0,0.0004934564349241,290.7769775390625,294.1499938964844,264.6944580078125,262.83258056640625,265.7791748046875,264.7377014160156,289.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525675024837,0.0001187565649161,0.0009338109521195,-0.0303892865777015,0.0,0.0,0.0,-0.0107258474454283,60.0,-17.943262100219727,-0.0,-7.553691716566392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,9.878616401692852e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,0.0001040264032781,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37554931640625,0.0,0.0,7.683367584832013e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001040266288327,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989807128906,0.0,0.0,0.0004934564349241,290.7769775390625,294.1499938964844,264.6944580078125,262.83258056640625,265.7791748046875,264.7377014160156,289.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525675024837,0.0001187565649161,0.0009338109521195,-0.0303892865777015,0.0,0.0,0.0,-0.0107258474454283,60.0,-17.943262100219727,-0.0,-7.553691716566392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32421875,0.0,0.0,9.87023304332979e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,0.0001039381240843,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3620910644531,0.0,0.0,7.676846871618181e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.000103938349639,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864990234375,0.0,0.0,0.0004930376890115,290.7689208984375,294.1499938964844,264.6671447753906,262.808349609375,265.7586975097656,264.7139587402344,289.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051674131304,0.0001177236044895,0.0009339505340903,-0.0301169417798519,0.0,0.0,0.0,-0.0106744151562452,60.0,-17.938274383544922,-0.0,-7.540874236156014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32421875,0.0,0.0,9.87023304332979e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,0.0001039381240843,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3620910644531,0.0,0.0,7.676846871618181e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.000103938349639,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864990234375,0.0,0.0,0.0004930376890115,290.7689208984375,294.1499938964844,264.6671447753906,262.808349609375,265.7586975097656,264.7139587402344,289.6244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051674131304,0.0001177236044895,0.0009339505340903,-0.0301169417798519,0.0,0.0,0.0,-0.0106744151562452,60.0,-17.938274383544922,-0.0,-7.540874236156014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.311279296875,0.0,0.0,9.861423313850536e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001038453556247,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,7.669995829928666e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0001038455884554,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,0.0004925976973026,290.7608337402344,294.1499938964844,264.6387939453125,262.7831420898437,265.73809814453125,264.688720703125,289.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507353581488,0.0001166381916846,0.0009340971591882,-0.0298307612538337,0.0,0.0,0.0,-0.0106203714385628,60.0,-17.933269500732422,-0.0,-7.527417267283455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.311279296875,0.0,0.0,9.861423313850536e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001038453556247,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,7.669995829928666e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0001038455884554,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,0.0004925976973026,290.7608337402344,294.1499938964844,264.6387939453125,262.7831420898437,265.73809814453125,264.688720703125,289.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507353581488,0.0001166381916846,0.0009340971591882,-0.0298307612538337,0.0,0.0,0.0,-0.0106203714385628,60.0,-17.933269500732422,-0.0,-7.527417267283455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048400878906,0.0,0.0,9.856887481873856e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,0.000103797588963,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34197998046875,0.0,0.0,7.666467718081549e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0001037978145177,291.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26788330078125,0.0,0.0,0.0004923710948787,290.7567749023437,294.1499938964844,264.6242980957031,262.770263671875,265.7277526855469,264.67559814453125,289.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502518853172,0.0001160792671726,0.0009341726545244,-0.029683394357562,0.0,0.0,0.0,-0.0105925416573882,60.0,-17.930757522583008,-0.0,-7.520492317780737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,9.852289076661692e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,0.0001037491674651,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352966308594,0.0,0.0,7.662890857318416e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0001037493930198,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,0.0004921414074487,290.752685546875,294.1499938964844,264.6096496582031,262.7572326660156,265.7173767089844,264.6622314453125,289.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497618932276,0.0001155126956291,0.0009342491975985,-0.0295340064913034,0.0,0.0,0.0,-0.0105643309652805,60.0,-17.928239822387695,-0.0,-7.513476418807842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855224609375,0.0,0.0,9.842938015935944e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,0.0001036507019307,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32196044921875,0.0,0.0,7.655617810087278e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0001036509202094,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,0.0004916742909699,290.7445068359375,294.1499938964844,264.5799560546875,262.7308654785156,265.6965026855469,264.63482666015625,289.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487653780728,0.0001143605477409,0.0009344048448838,-0.0292302165180444,0.0,0.0,0.0,-0.0105069652199745,60.0,-17.923179626464844,-0.0,-7.499217957729344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855224609375,0.0,0.0,9.842938015935944e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,0.0001036507019307,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32196044921875,0.0,0.0,7.655617810087278e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0001036509202094,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,0.0004916742909699,290.7445068359375,294.1499938964844,264.5799560546875,262.7308654785156,265.6965026855469,264.63482666015625,289.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487653780728,0.0001143605477409,0.0009344048448838,-0.0292302165180444,0.0,0.0,0.0,-0.0105069652199745,60.0,-17.923179626464844,-0.0,-7.499217957729344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.272705078125,0.0,0.0,9.833465446718036e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0001035509558278,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,7.648250175407156e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0001035511741065,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,0.0004912011208944,290.7362670898437,294.1499938964844,264.54998779296875,262.7042236328125,265.67547607421875,264.606689453125,289.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477559408172,0.0001131934332079,0.0009345625294372,-0.0289224684238433,0.0,0.0,0.0,-0.0104488525539636,60.0,-17.918081283569336,-0.0,-7.484788966394262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.272705078125,0.0,0.0,9.833465446718036e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0001035509558278,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,7.648250175407156e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0001035511741065,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,0.0004912011208944,290.7362670898437,294.1499938964844,264.54998779296875,262.7042236328125,265.67547607421875,264.606689453125,289.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477559408172,0.0001131934332079,0.0009345625294372,-0.0289224684238433,0.0,0.0,0.0,-0.0104488525539636,60.0,-17.918081283569336,-0.0,-7.484788966394262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599182128906,0.0,0.0,9.823981235967948e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0001034510787576,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,7.640873809577897e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,0.0001034512897604,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,0.0004907273687422,290.7279663085937,294.1499938964844,264.5200500488281,262.6776123046875,265.654296875,264.5780944824219,289.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467452229931,0.0001120248271035,0.0009347203886136,-0.0286143235862255,0.0,0.0,0.0,-0.0103906663134694,60.0,-17.912931442260742,-0.0,-7.470355001260033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599182128906,0.0,0.0,9.823981235967948e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0001034510787576,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,7.640873809577897e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,0.0001034512897604,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,0.0004907273687422,290.7279663085937,294.1499938964844,264.5200500488281,262.6776123046875,265.654296875,264.5780944824219,289.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467452229931,0.0001120248271035,0.0009347203886136,-0.0286143235862255,0.0,0.0,0.0,-0.0103906663134694,60.0,-17.912931442260742,-0.0,-7.470355001260033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471618652344,0.0,0.0,9.814571967581288e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,0.0001033520020428,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821655273437,0.0,0.0,7.633555651409552e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0001033522130455,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,0.000490257400088,290.7196350097656,294.1499938964844,264.4903564453125,262.6512145996094,265.63299560546875,264.5492858886719,289.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457425378262,0.0001108655415009,0.0009348769672214,-0.0283086244016885,0.0,0.0,0.0,-0.0103329448029398,60.0,-17.907737731933594,-0.0,-7.456049644360976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471618652344,0.0,0.0,9.814571967581288e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,0.0001033520020428,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821655273437,0.0,0.0,7.633555651409552e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0001033522130455,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,0.000490257400088,290.7196350097656,294.1499938964844,264.4903564453125,262.6512145996094,265.63299560546875,264.5492858886719,289.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457425378262,0.0001108655415009,0.0009348769672214,-0.0283086244016885,0.0,0.0,0.0,-0.0103329448029398,60.0,-17.907737731933594,-0.0,-7.456049644360976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24078369140625,0.0,0.0,9.809938637772576e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,0.000103303216747,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,7.629951869603246e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0001033034204738,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0004900259664282,290.7154235839844,294.1499938964844,264.4757080078125,262.63818359375,265.6222839355469,264.534912109375,289.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452488204464,0.0001102947207982,0.0009349540341645,-0.0281580984592437,0.0,0.0,0.0,-0.0103045227006077,60.0,-17.905118942260742,-0.0,-7.449011008020534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,9.805356967262924e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,0.000103254969872,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,7.62638810556382e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001032551735988,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0004897970939055,290.71124267578125,294.1499938964844,264.4612121582031,262.6252746582031,265.6115417480469,264.5205383300781,289.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447604581713,0.0001097301792469,0.0009350302862003,-0.0280092284083366,0.0,0.0,0.0,-0.0102764135226607,60.0,-17.90248680114746,-0.0,-7.442053373551971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217102050781,0.0,0.0,9.796435188036412e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,0.0001031610227073,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,7.619449024787173e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001031612264341,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0004893514560535,290.7027893066406,294.1499938964844,264.4328308105469,262.6000671386719,265.5899963378906,264.4920654296875,289.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043809694238,0.0001086309493985,0.0009351787739433,-0.0277193523943424,0.0,0.0,0.0,-0.0102216815575957,60.0,-17.89718246459961,-0.0,-7.428514692264798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217102050781,0.0,0.0,9.796435188036412e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,0.0001031610227073,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,7.619449024787173e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001031612264341,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0004893514560535,290.7027893066406,294.1499938964844,264.4328308105469,262.6000671386719,265.5899963378906,264.4920654296875,289.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043809694238,0.0001086309493985,0.0009351787739433,-0.0277193523943424,0.0,0.0,0.0,-0.0102216815575957,60.0,-17.89718246459961,-0.0,-7.428514692264798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.787901944946498e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,0.0001030711573548,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,7.612811896251515e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0001030713610816,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0004889252013526,290.6943359375,294.1499938964844,264.4055480957031,262.5758056640625,265.568359375,264.464111328125,289.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429002577438,0.0001075794934877,0.0009353208006359,-0.0274420697242021,0.0,0.0,0.0,-0.0101693281903862,60.0,-17.891828536987305,-0.0,-7.415576419589345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20904541015625,0.0,0.0,9.787901944946498e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,0.0001030711573548,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,7.612811896251515e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0001030713610816,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0004889252013526,290.6943359375,294.1499938964844,264.4055480957031,262.5758056640625,265.568359375,264.464111328125,289.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429002577438,0.0001075794934877,0.0009353208006359,-0.0274420697242021,0.0,0.0,0.0,-0.0101693281903862,60.0,-17.891828536987305,-0.0,-7.415576419589345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.779893298400566e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843017578125,0.0,0.0,0.0001029868290061,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296447753906,0.0,0.0,7.606583676533774e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0001029870254569,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0004885251983068,290.685791015625,294.1499938964844,264.3796081542969,262.5527038574219,265.546630859375,264.4369506835937,289.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420468170195,0.0001065927863237,0.0009354540961794,-0.0271818563342094,0.0,0.0,0.0,-0.0101201990619301,60.0,-17.886430740356445,-0.0,-7.403444612918977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.779893298400566e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843017578125,0.0,0.0,0.0001029868290061,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296447753906,0.0,0.0,7.606583676533774e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0001029870254569,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0004885251983068,290.685791015625,294.1499938964844,264.3796081542969,262.5527038574219,265.546630859375,264.4369506835937,289.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420468170195,0.0001065927863237,0.0009354540961794,-0.0271818563342094,0.0,0.0,0.0,-0.0101201990619301,60.0,-17.886430740356445,-0.0,-7.403444612918977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.77246163529344e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0001029085760819,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,7.600803655805066e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0001029087725328,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0004881539789494,290.6772155761719,294.1499938964844,264.3552551269531,262.5310363769531,265.5248718261719,264.4107360839844,289.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412548435851,0.0001056771361618,0.0009355777292512,-0.0269403755664825,0.0,0.0,0.0,-0.0100746070966124,60.0,-17.881000518798828,-0.0,-7.392195300326422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.77246163529344e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,0.0001029085760819,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,7.600803655805066e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0001029087725328,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0004881539789494,290.6772155761719,294.1499938964844,264.3552551269531,262.5310363769531,265.5248718261719,264.4107360839844,289.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412548435851,0.0001056771361618,0.0009355777292512,-0.0269403755664825,0.0,0.0,0.0,-0.0100746070966124,60.0,-17.881000518798828,-0.0,-7.392195300326422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.769029566086827e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,0.0001028724291245,290.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,7.598134106956422e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,0.0001028726255754,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004879825282841,290.67291259765625,294.1499938964844,264.34375,262.52081298828125,265.5140075683594,264.39813232421875,289.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040889066644,0.0001052542356774,0.0009356348891742,-0.026828845962882,0.0,0.0,0.0,-0.0100535508245229,60.0,-17.878278732299805,-0.0,-7.387002654013487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.765789582161231e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,0.0001028383121592,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,7.595613715238869e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001028385013341,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.000487820681883,290.6686096191406,294.1499938964844,264.332763671875,262.51104736328125,265.50311279296875,264.3858642578125,289.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405437787994,0.0001048549747793,0.0009356887894682,-0.0267235487699508,0.0,0.0,0.0,-0.0100336708128452,60.0,-17.87555503845215,-0.0,-7.382102040764948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
