time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690420,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.759940439835192e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,0.000102776721178,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,7.591064786538482e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,0.0001027769176289,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0004875285376328,290.6599426269531,294.1499938964844,264.3124084472656,262.492919921875,265.4813842773437,264.3624267578125,289.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039920374751,0.0001041343202814,0.0009357860544696,-0.0265334863215684,0.0,0.0,0.0,-0.0099977888166904,60.0,-17.870115280151367,-0.0,-7.373260757503888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.759940439835192e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,0.000102776721178,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,7.591064786538482e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,0.0001027769176289,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0004875285376328,290.6599426269531,294.1499938964844,264.3124084472656,262.492919921875,265.4813842773437,264.3624267578125,289.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039920374751,0.0001041343202814,0.0009357860544696,-0.0265334863215684,0.0,0.0,0.0,-0.0099977888166904,60.0,-17.870115280151367,-0.0,-7.373260757503888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.755064093042164e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,0.0001027253747452,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,7.587271829834208e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,0.0001027255639201,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004872849385719,290.6512451171875,294.1499938964844,264.29443359375,262.4769592285156,265.4596862792969,264.3407897949219,289.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394005803391,0.0001035334207699,0.0009358671959489,-0.0263750068843364,0.0,0.0,0.0,-0.0099678691476583,60.0,-17.864709854125977,-0.0,-7.365892429334053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.755064093042164e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,0.0001027253747452,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,7.587271829834208e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,0.0001027255639201,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004872849385719,290.6512451171875,294.1499938964844,264.29443359375,262.4769592285156,265.4596862792969,264.3407897949219,289.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394005803391,0.0001035334207699,0.0009358671959489,-0.0263750068843364,0.0,0.0,0.0,-0.0099678691476583,60.0,-17.864709854125977,-0.0,-7.365892429334053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.751264587976038e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74737548828125,0.0,0.0,0.0001026853642542,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.584316335851327e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,0.0001026855534291,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0004870951524935,290.6424865722656,294.1499938964844,264.2791442871094,262.4633483886719,265.4381408691406,264.3210754394531,289.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389955714344,0.0001030651910696,0.0009359304094687,-0.0262515153735876,0.0,0.0,0.0,-0.0099445553496479,60.0,-17.8593692779541,-0.0,-7.360153375657319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.751264587976038e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74737548828125,0.0,0.0,0.0001026853642542,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.584316335851327e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,0.0001026855534291,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0004870951524935,290.6424865722656,294.1499938964844,264.2791442871094,262.4633483886719,265.4381408691406,264.3210754394531,289.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389955714344,0.0001030651910696,0.0009359304094687,-0.0262515153735876,0.0,0.0,0.0,-0.0099445553496479,60.0,-17.8593692779541,-0.0,-7.360153375657319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.7486590675544e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,0.0001026579266181,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.582289981655777e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.000102658115793,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0004869650292675,290.6336669921875,294.1499938964844,264.2668151855469,262.45233154296875,265.4167175292969,264.30377197265625,289.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387178044766,0.0001027440666803,0.000935973774176,-0.0261668227612972,0.0,0.0,0.0,-0.0099285654723644,60.0,-17.854141235351562,-0.0,-7.356219100529415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.7486590675544e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,0.0001026579266181,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,7.582289981655777e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.000102658115793,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0004869650292675,290.6336669921875,294.1499938964844,264.2668151855469,262.45233154296875,265.4167175292969,264.30377197265625,289.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387178044766,0.0001027440666803,0.000935973774176,-0.0261668227612972,0.0,0.0,0.0,-0.0099285654723644,60.0,-17.854141235351562,-0.0,-7.356219100529415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.74783833953552e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73602294921875,0.0,0.0,0.0001026492827804,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,7.581651880173013e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,0.0001026494646794,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,0.0004869240219704,290.6292419433594,294.1499938964844,264.2618103027344,262.4479064941406,265.4060974121094,264.2960510253906,289.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386302601546,0.0001026428508339,0.0009359874529764,-0.0261401254683733,0.0,0.0,0.0,-0.0099235260859131,60.0,-17.851581573486328,-0.0,-7.354979203455515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,9.747367585077882e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,0.0001026443351292,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,7.581285899505019e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0001026445170282,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0004869005351793,290.62481689453125,294.1499938964844,264.25762939453125,262.4441833496094,265.3955383300781,264.2889709472656,289.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385800851508,0.0001025848396238,0.0009359952528029,-0.0261248257011175,0.0,0.0,0.0,-0.0099206371232867,60.0,-17.849061965942383,-0.0,-7.354268660719755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.74760259850882e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,0.0001026468089548,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,7.581468526041135e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,0.0001026469835778,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,0.0004869122640229,290.61590576171875,294.1499938964844,264.251953125,262.4391174316406,265.3746337890625,264.2769470214844,289.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386048816144,0.0001026135942083,0.000935991294682,-0.0261324103921651,0.0,0.0,0.0,-0.0099220694974064,60.0,-17.844192504882812,-0.0,-7.354620379373955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.74760259850882e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,0.0001026468089548,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,7.581468526041135e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,0.0001026469835778,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,0.0004869122640229,290.61590576171875,294.1499938964844,264.251953125,262.4391174316406,265.3746337890625,264.2769470214844,289.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386048816144,0.0001026135942083,0.000935991294682,-0.0261324103921651,0.0,0.0,0.0,-0.0099220694974064,60.0,-17.844192504882812,-0.0,-7.354620379373955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,9.749374294187874e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,0.0001026654645102,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,7.5828458648175e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,0.0001026656391331,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0004870007687713,290.6069641113281,294.1499938964844,264.25,262.4373779296875,265.3540344238281,264.2679443359375,289.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387934744358,0.0001028316764859,0.0009359617833979,-0.0261899288743734,0.0,0.0,0.0,-0.0099329277873039,60.0,-17.839576721191406,-0.0,-7.357292020060413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,9.749374294187874e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,0.0001026654645102,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,7.5828458648175e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,0.0001026656391331,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0004870007687713,290.6069641113281,294.1499938964844,264.25,262.4373779296875,265.3540344238281,264.2679443359375,289.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387934744358,0.0001028316764859,0.0009359617833979,-0.0261899288743734,0.0,0.0,0.0,-0.0099329277873039,60.0,-17.839576721191406,-0.0,-7.357292020060413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,9.751350444275886e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,0.0001026862810249,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,7.584383274661377e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,0.0001026864556479,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0004870994889643,290.59796142578125,294.1499938964844,264.25,262.4384460449219,265.3337707519531,264.2617492675781,289.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390039533376,0.0001030750281643,0.0009359289542771,-0.0262541119009256,0.0,0.0,0.0,-0.0099450442939996,60.0,-17.83458709716797,-0.0,-7.360274167922398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,9.751350444275886e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,0.0001026862810249,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,7.584383274661377e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,0.0001026864556479,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0004870994889643,290.59796142578125,294.1499938964844,264.25,262.4384460449219,265.3337707519531,264.2617492675781,289.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390039533376,0.0001030750281643,0.0009359289542771,-0.0262541119009256,0.0,0.0,0.0,-0.0099450442939996,60.0,-17.83458709716797,-0.0,-7.360274167922398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.751995821716264e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,0.0001026930694933,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,7.584885315736756e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0001026932441163,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.0004871317069046,290.58892822265625,294.1499938964844,264.25,262.4415283203125,265.3138732910156,264.25762939453125,289.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390726383775,0.0001031543215503,0.0009359183022752,-0.026275023818016,0.0,0.0,0.0,-0.009948993101716,60.0,-17.827972412109375,-0.0,-7.361246190384918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.751995821716264e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,0.0001026930694933,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,7.584885315736756e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0001026932441163,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.0004871317069046,290.58892822265625,294.1499938964844,264.25,262.4415283203125,265.3138732910156,264.25762939453125,289.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390726383775,0.0001031543215503,0.0009359183022752,-0.026275023818016,0.0,0.0,0.0,-0.009948993101716,60.0,-17.827972412109375,-0.0,-7.361246190384918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.751832112669943e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974792480469,0.0,0.0,0.0001026913523674,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,7.584757986478508e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,0.0001026915269903,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0004871235869359,290.5843811035156,294.1499938964844,264.25,262.4437866210937,265.3040771484375,264.25616455078125,289.3465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390551760792,0.0001031341598718,0.0009359210962429,-0.0262697059661149,0.0,0.0,0.0,-0.0099479891359806,60.0,-17.823711395263672,-0.0,-7.360998921512873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,9.751308243721724e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69354248046875,0.0,0.0,0.0001026858299155,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,7.584350532852113e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.0001026860045385,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,0.0004870973934885,290.579833984375,294.1499938964844,264.25,262.4465026855469,265.2943725585937,264.2550048828125,289.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389992967247,0.0001030694766086,0.0009359298273921,-0.0262526459991931,0.0,0.0,0.0,-0.0099447686225175,60.0,-17.818843841552734,-0.0,-7.360205955819765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.749342279974373e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,0.0001026651370921,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,7.582821854157373e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,0.0001026653044391,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0004869991971645,290.5707092285156,294.1499938964844,264.25,262.4532165527344,265.2751770019531,264.25323486328125,289.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387897491455,0.000102827194496,0.0009359625400975,-0.0261887460947036,0.0,0.0,0.0,-0.0099327052012085,60.0,-17.807497024536133,-0.0,-7.35723730826976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.749342279974373e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,0.0001026651370921,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,7.582821854157373e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,0.0001026653044391,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0004869991971645,290.5707092285156,294.1499938964844,264.25,262.4532165527344,265.2751770019531,264.25323486328125,289.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387897491455,0.000102827194496,0.0009359625400975,-0.0261887460947036,0.0,0.0,0.0,-0.0099327052012085,60.0,-17.807497024536133,-0.0,-7.35723730826976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,9.746180876391008e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.000102631849586,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,7.580362580483779e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,0.000102632016933,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0004868413088843,290.5615234375,294.1499938964844,264.25,262.4615478515625,265.2563781738281,264.25213623046875,289.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384528432041,0.0001024376251734,0.0009360152180306,-0.0260860007256269,0.0,0.0,0.0,-0.009913308545947,60.0,-17.7938232421875,-0.0,-7.352465303256396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,9.746180876391008e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.000102631849586,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,7.580362580483779e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,0.000102632016933,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0004868413088843,290.5615234375,294.1499938964844,264.25,262.4615478515625,265.2563781738281,264.25213623046875,289.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384528432041,0.0001024376251734,0.0009360152180306,-0.0260860007256269,0.0,0.0,0.0,-0.009913308545947,60.0,-17.7938232421875,-0.0,-7.352465303256396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.742053953232244e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697692871094,0.0,0.0,0.0001025883902912,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,7.577152427984402e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,0.0001025885503622,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,0.0004866351664531,290.55230712890625,294.1499938964844,264.25,262.4713439941406,265.2379150390625,264.2513732910156,289.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380130261182,0.00010192906484,0.0009360839612782,-0.0259518679231405,0.0,0.0,0.0,-0.0098879868164658,60.0,-17.77828598022461,-0.0,-7.346238106720193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.742053953232244e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697692871094,0.0,0.0,0.0001025883902912,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,7.577152427984402e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,0.0001025885503622,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,0.0004866351664531,290.55230712890625,294.1499938964844,264.25,262.4713439941406,265.2379150390625,264.2513732910156,289.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380130261182,0.00010192906484,0.0009360839612782,-0.0259518679231405,0.0,0.0,0.0,-0.0098879868164658,60.0,-17.77828598022461,-0.0,-7.346238106720193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.737081563798712e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,0.0001025360325002,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,7.573285256512463e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.0001025361925712,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.000486386794364,290.5430603027344,294.1499938964844,264.25,262.4825134277344,265.2198486328125,264.2509155273437,289.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374831035733,0.000101316407381,0.000936166732572,-0.0257902815937995,0.0,0.0,0.0,-0.0098574813455343,60.0,-17.761001586914062,-0.0,-7.338739749229718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.737081563798712e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,0.0001025360325002,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,7.573285256512463e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.0001025361925712,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.000486386794364,290.5430603027344,294.1499938964844,264.25,262.4825134277344,265.2198486328125,264.2509155273437,289.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374831035733,0.000101316407381,0.000936166732572,-0.0257902815937995,0.0,0.0,0.0,-0.0098574813455343,60.0,-17.761001586914062,-0.0,-7.338739749229718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,9.734376362757756e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,0.0001025075398501,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,7.571181049570441e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,0.0001025076999212,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0004862516361754,290.53839111328125,294.1499938964844,264.25,262.488525390625,265.2109069824219,264.250732421875,289.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371948592364,0.000100983044831,0.0009362117853015,-0.0257023572921752,0.0,0.0,0.0,-0.0098408833146095,60.0,-17.751882553100586,-0.0,-7.334660523383718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,9.73152491496876e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,0.000102477519249,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,7.568963337689638e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549499511719,0.0,0.0,0.0001024776793201,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.000486109231133,290.53375244140625,294.1499938964844,264.25,262.4948425292969,265.2020874023437,264.2506103515625,289.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368908988311,0.0001006317397695,0.0009362592245452,-0.0256096981465816,0.0,0.0,0.0,-0.0098233912140131,60.0,-17.74247169494629,-0.0,-7.330363871460578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,9.725581185193732e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,0.0001024149241857,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,7.564340194221586e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0001024150842567,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0004858123138546,290.5244140625,294.1499938964844,264.25,262.5082702636719,265.1846618652344,264.2503967285156,289.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362574830651,9.989937097998336e-05,0.0009363581193611,-0.0254165306687355,0.0,0.0,0.0,-0.0097869262099266,60.0,-17.723081588745117,-0.0,-7.321410322447265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,9.725581185193732e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,0.0001024149241857,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,7.564340194221586e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0001024150842567,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0004858123138546,290.5244140625,294.1499938964844,264.25,262.5082702636719,265.1846618652344,264.2503967285156,289.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362574830651,9.989937097998336e-05,0.0009363581193611,-0.0254165306687355,0.0,0.0,0.0,-0.0097869262099266,60.0,-17.723081588745117,-0.0,-7.321410322447265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,9.719453373691068e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.637451171875,0.0,0.0,0.0001023504009936,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,7.559574441984296e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.0001023505537887,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,0.0004855062288697,290.5150451660156,294.1499938964844,264.25,262.52264404296875,265.1675720214844,264.2502746582031,289.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035604509525,9.914433758240192e-05,0.0009364601573906,-0.0252173840999603,0.0,0.0,0.0,-0.0097493324428796,60.0,-17.703140258789062,-0.0,-7.31218534610889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,9.719453373691068e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.637451171875,0.0,0.0,0.0001023504009936,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,7.559574441984296e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.0001023505537887,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,0.0004855062288697,290.5150451660156,294.1499938964844,264.25,262.52264404296875,265.1675720214844,264.2502746582031,289.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035604509525,9.914433758240192e-05,0.0009364601573906,-0.0252173840999603,0.0,0.0,0.0,-0.0097493324428796,60.0,-17.703140258789062,-0.0,-7.31218534610889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,9.713343024486676e-05,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292419433594,0.0,0.0,0.0001022860597004,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,7.554821786470711e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,0.0001022862052195,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.0004852010169997,290.505615234375,294.1499938964844,264.25,262.5378112792969,265.1508178710937,264.25018310546875,289.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349532822147,9.839149424806236e-05,0.0009365617879666,-0.0250188093632459,0.0,0.0,0.0,-0.0097118467092514,60.0,-17.68305778503418,-0.0,-7.302993054736362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,9.713343024486676e-05,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292419433594,0.0,0.0,0.0001022860597004,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,7.554821786470711e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,0.0001022862052195,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.0004852010169997,290.505615234375,294.1499938964844,264.25,262.5378112792969,265.1508178710937,264.25018310546875,289.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349532822147,9.839149424806236e-05,0.0009365617879666,-0.0250188093632459,0.0,0.0,0.0,-0.0097118467092514,60.0,-17.68305778503418,-0.0,-7.302993054736362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,9.707465505925938e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210327148437,0.0,0.0,0.0001022241631289,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.55025030230172e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,0.0001022243159241,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,0.0004849074175581,290.4961853027344,294.1499938964844,264.25,262.5536193847656,265.1343688964844,264.2501220703125,289.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343269677832,9.766731091076508e-05,0.0009366596350446,-0.0248277932405471,0.0,0.0,0.0,-0.00967578869313,60.0,-17.66321563720703,-0.0,-7.294156034731716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,9.707465505925938e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210327148437,0.0,0.0,0.0001022241631289,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.55025030230172e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,0.0001022243159241,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,0.0004849074175581,290.4961853027344,294.1499938964844,264.25,262.5536193847656,265.1343688964844,264.2501220703125,289.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343269677832,9.766731091076508e-05,0.0009366596350446,-0.0248277932405471,0.0,0.0,0.0,-0.00967578869313,60.0,-17.66321563720703,-0.0,-7.294156034731716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,9.704648255137728e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,0.0001021944990498,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,7.548059511464089e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,0.0001021946518449,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037475585937,0.0,0.0,0.0004847667005378,290.4914245605469,294.1499938964844,264.25,262.5617370605469,265.1262512207031,264.2500915527344,289.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340267326682,9.732022590469568e-05,0.0009367064922116,-0.0247362423688173,0.0,0.0,0.0,-0.0096585070714354,60.0,-17.653467178344727,-0.0,-7.289922621112056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
