time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692760,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,9.701970702735709e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127624511719,0.0,0.0,0.000102166304714,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,7.54597713239491e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80145263671875,0.0,0.0,0.0001021664502331,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,0.0004846329684369,290.4866943359375,294.1499938964844,264.25,262.5699768066406,265.11822509765625,264.2500915527344,289.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337413987144,9.699030488263816e-05,0.0009367510210722,-0.0246492195874452,0.0,0.0,0.0,-0.0096420804038643,60.0,-17.643917083740234,-0.0,-7.285899528142181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91033935546875,0.0,0.0,9.697009227238595e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,0.0001021140633383,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,7.542117964476347e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0001021142088575,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,0.0004843851493205,290.4771728515625,294.1499938964844,264.25,262.58673095703125,265.10235595703125,264.25006103515625,289.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332126403227,9.637903713155538e-05,0.0009368336177431,-0.0244879815727472,0.0,0.0,0.0,-0.0096116438508033,60.0,-17.625429153442383,-0.0,-7.278448777015002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91033935546875,0.0,0.0,9.697009227238595e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,0.0001021140633383,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,7.542117964476347e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0001021142088575,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,0.0004843851493205,290.4771728515625,294.1499938964844,264.25,262.58673095703125,265.10235595703125,264.25006103515625,289.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332126403227,9.637903713155538e-05,0.0009368336177431,-0.0244879815727472,0.0,0.0,0.0,-0.0096116438508033,60.0,-17.625429153442383,-0.0,-7.278448777015002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,9.692787716630846e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,0.0001020696072373,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,7.538835052400827e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0001020697527565,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,0.0004841742920689,290.4676208496094,294.1499938964844,264.25,262.6037292480469,265.0868530273437,264.2500305175781,289.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327626951038,9.58588716457598e-05,0.0009369038161821,-0.0243507735431194,0.0,0.0,0.0,-0.0095857447013258,60.0,-17.608200073242188,-0.0,-7.272111446354756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,9.692787716630846e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,0.0001020696072373,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,7.538835052400827e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0001020697527565,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,0.0004841742920689,290.4676208496094,294.1499938964844,264.25,262.6037292480469,265.0868530273437,264.2500305175781,289.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327626951038,9.58588716457598e-05,0.0009369038161821,-0.0243507735431194,0.0,0.0,0.0,-0.0095857447013258,60.0,-17.608200073242188,-0.0,-7.272111446354756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,9.689240687293932e-05,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877380371094,0.0,0.0,0.0001020322524709,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,7.536076009273529e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,0.0001020323979901,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,0.0004839970788452,290.4580383300781,294.1499938964844,264.25,262.620849609375,265.0715637207031,264.2500305175781,289.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323845781385,9.54217539401725e-05,0.0009369628387503,-0.0242354683578014,0.0,0.0,0.0,-0.0095639796927571,60.0,-17.592044830322266,-0.0,-7.266788060178443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,9.689240687293932e-05,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877380371094,0.0,0.0,0.0001020322524709,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,7.536076009273529e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,0.0001020323979901,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,0.0004839970788452,290.4580383300781,294.1499938964844,264.25,262.620849609375,265.0715637207031,264.2500305175781,289.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323845781385,9.54217539401725e-05,0.0009369628387503,-0.0242354683578014,0.0,0.0,0.0,-0.0095639796927571,60.0,-17.592044830322266,-0.0,-7.266788060178443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,9.686654811957852e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793151855469,0.0,0.0,0.0001020050258375,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,7.534064206993207e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,0.0001020051640807,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,0.0004838679160457,290.4483947753906,294.1499938964844,264.25,262.637939453125,265.0566101074219,264.2500305175781,289.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321089066565,9.510307427262887e-05,0.0009370058542117,-0.0241514071822166,0.0,0.0,0.0,-0.0095481118187308,60.0,-17.577659606933594,-0.0,-7.262907786298457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,9.686654811957852e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5793151855469,0.0,0.0,0.0001020050258375,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,7.534064206993207e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,0.0001020051640807,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,0.0004838679160457,290.4483947753906,294.1499938964844,264.25,262.637939453125,265.0566101074219,264.2500305175781,289.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321089066565,9.510307427262887e-05,0.0009370058542117,-0.0241514071822166,0.0,0.0,0.0,-0.0095481118187308,60.0,-17.577659606933594,-0.0,-7.262907786298457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.685611439635976e-05,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750732421875,0.0,0.0,0.0001019940391415,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,7.533252937719226e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,0.0001019941846607,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.843994140625,0.0,0.0,0.0004838158201891,290.4435729980469,294.1499938964844,264.25,262.6464538574219,265.0492553710937,264.25,289.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319977300241,9.497450810158624e-05,0.0009370232583023,-0.0241174958646297,0.0,0.0,0.0,-0.0095417108386754,60.0,-17.570938110351562,-0.0,-7.261343171194312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,9.684840915724636e-05,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,0.0001019859264488,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,7.532653398811817e-05,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.000101986064692,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,0.0004837773158214,290.438720703125,294.1499938964844,264.25,262.6549072265625,265.0419311523437,264.25,289.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319155408069,9.487950592301786e-05,0.0009370360057801,-0.0240924339741468,0.0,0.0,0.0,-0.0095369797199964,60.0,-17.56463623046875,-0.0,-7.26018711816323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,9.683988901088014e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,0.000101976955193,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,7.531990559073165e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.0001019770934362,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,0.0004837347660213,290.42901611328125,294.1499938964844,264.25,262.67156982421875,265.02752685546875,264.25,289.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318246204406,9.477442654315382e-05,0.0009370502084493,-0.0240647159516811,0.0,0.0,0.0,-0.0095317475497722,60.0,-17.553274154663086,-0.0,-7.258908141238862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,9.683988901088014e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,0.000101976955193,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,7.531990559073165e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.0001019770934362,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,0.0004837347660213,290.42901611328125,294.1499938964844,264.25,262.67156982421875,265.02752685546875,264.25,289.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318246204406,9.477442654315382e-05,0.0009370502084493,-0.0240647159516811,0.0,0.0,0.0,-0.0095317475497722,60.0,-17.553274154663086,-0.0,-7.258908141238862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,9.684024553280324e-05,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,0.0001019773335428,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,7.53201893530786e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0001019774645101,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0004837365704588,290.4192810058594,294.1499938964844,264.25,262.6878356933594,265.0133361816406,264.25,289.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318283457309,9.47787193581462e-05,0.0009370496263727,-0.0240658484399318,0.0,0.0,0.0,-0.0095319617539644,60.0,-17.54347801208496,-0.0,-7.258960010858574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,9.684024553280324e-05,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,0.0001019773335428,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,7.53201893530786e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0001019774645101,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0004837365704588,290.4192810058594,294.1499938964844,264.25,262.6878356933594,265.0133361816406,264.25,289.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318283457309,9.47787193581462e-05,0.0009370496263727,-0.0240658484399318,0.0,0.0,0.0,-0.0095319617539644,60.0,-17.54347801208496,-0.0,-7.258960010858574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,9.684830729383977e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451965332031,0.0,0.0,0.0001019858245854,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,7.532645395258442e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,0.0001019859555526,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0004837768210563,290.4095153808594,294.1499938964844,264.25,262.7035522460937,264.9994201660156,264.25,289.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319140274077,9.487790521234274e-05,0.000937036180403,-0.0240920130163431,0.0,0.0,0.0,-0.0095369005575776,60.0,-17.535263061523438,-0.0,-7.260167222966629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,9.684830729383977e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451965332031,0.0,0.0,0.0001019858245854,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,7.532645395258442e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,0.0001019859555526,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0004837768210563,290.4095153808594,294.1499938964844,264.25,262.7035522460937,264.9994201660156,264.25,289.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319140274077,9.487790521234274e-05,0.000937036180403,-0.0240920130163431,0.0,0.0,0.0,-0.0095369005575776,60.0,-17.535263061523438,-0.0,-7.260167222966629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,9.686462726676837e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365600585937,0.0,0.0,0.0001020030176732,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,7.533915777457878e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70458984375,0.0,0.0,0.0001020031486405,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,0.0004838583990931,290.3996887207031,294.1499938964844,264.25,262.71856689453125,264.9857788085937,264.25,289.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320879518985,9.507891809334978e-05,0.0009370089974254,-0.0241450350731611,0.0,0.0,0.0,-0.0095469085499644,60.0,-17.528635025024414,-0.0,-7.262614332148587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,9.686462726676837e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365600585937,0.0,0.0,0.0001020030176732,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,7.533915777457878e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70458984375,0.0,0.0,0.0001020031486405,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,0.0004838583990931,290.3996887207031,294.1499938964844,264.25,262.71856689453125,264.9857788085937,264.25,289.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320879518985,9.507891809334978e-05,0.0009370089974254,-0.0241450350731611,0.0,0.0,0.0,-0.0095469085499644,60.0,-17.528635025024414,-0.0,-7.262614332148587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,9.68748063314706e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322265625,0.0,0.0,0.0001020137278828,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,7.53470667405054e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991577148437,0.0,0.0,0.0001020138588501,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,0.0004839092143811,290.394775390625,294.1499938964844,264.25,262.72576904296875,264.97906494140625,264.25,289.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321963345631,9.52042028075084e-05,0.0009369920589961,-0.0241780839860439,0.0,0.0,0.0,-0.0095531465485692,60.0,-17.52573585510254,-0.0,-7.264139156859528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80029296875,0.0,0.0,9.688668797025456e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52789306640625,0.0,0.0,0.0001020262425299,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,7.535630720667541e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,0.0001020263734972,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784118652344,0.0,0.0,0.0004839685570914,290.38983154296875,294.1499938964844,264.25,262.7327575683594,264.972412109375,264.25,289.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323227616026,9.535049321129918e-05,0.000936972326599,-0.0242166742682456,0.0,0.0,0.0,-0.0095604304224252,60.0,-17.523120880126953,-0.0,-7.26592048749808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,9.691438754089177e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191650390625,0.0,0.0,0.000102055411844,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,7.537785131717101e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,0.0001020555428112,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0004841069458052,290.37994384765625,294.1499938964844,264.25,262.7460021972656,264.9592590332031,264.25,289.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326178744435,9.569161920808256e-05,0.0009369262261316,-0.0243066549301147,0.0,0.0,0.0,-0.0095774158835411,60.0,-17.518693923950195,-0.0,-7.270074320331332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,9.691438754089177e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191650390625,0.0,0.0,0.000102055411844,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,7.537785131717101e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,0.0001020555428112,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0004841069458052,290.37994384765625,294.1499938964844,264.25,262.7460021972656,264.9592590332031,264.25,289.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326178744435,9.569161920808256e-05,0.0009369262261316,-0.0243066549301147,0.0,0.0,0.0,-0.0095774158835411,60.0,-17.518693923950195,-0.0,-7.270074320331332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,9.6945594123099e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103759765625,0.0,0.0,0.0001020882773445,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,7.540212391177192e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,0.0001020884010358,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,0.0004842628259211,290.3699951171875,294.1499938964844,264.25,262.7581481933594,264.9463195800781,264.25,289.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329502401873,9.607594984117895e-05,0.0009368742466904,-0.024408034980297,0.0,0.0,0.0,-0.0095965517684817,60.0,-17.515039443969727,-0.0,-7.274756086417258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,9.6945594123099e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103759765625,0.0,0.0,0.0001020882773445,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,7.540212391177192e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,0.0001020884010358,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,0.0004842628259211,290.3699951171875,294.1499938964844,264.25,262.7581481933594,264.9463195800781,264.25,289.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329502401873,9.607594984117895e-05,0.0009368742466904,-0.024408034980297,0.0,0.0,0.0,-0.0095965517684817,60.0,-17.515039443969727,-0.0,-7.274756086417258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,9.697916539153084e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,0.0001021236312226,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,7.542823732364923e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,0.0001021237549139,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,0.0004844305512961,290.3600158691406,294.1499938964844,264.25,262.7690734863281,264.9336242675781,264.25,289.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333078680559,9.6489442512393e-05,0.0009368184255436,-0.0245171040296554,0.0,0.0,0.0,-0.0096171405166387,60.0,-17.511962890625,-0.0,-7.279793834413796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.763671875,0.0,0.0,9.697916539153084e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,0.0001021236312226,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,7.542823732364923e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,0.0001021237549139,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,0.0004844305512961,290.3600158691406,294.1499938964844,264.25,262.7690734863281,264.9336242675781,264.25,289.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333078680559,9.6489442512393e-05,0.0009368184255436,-0.0245171040296554,0.0,0.0,0.0,-0.0096171405166387,60.0,-17.511962890625,-0.0,-7.279793834413796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,9.701331873657182e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49273681640625,0.0,0.0,0.000102159603557,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723083496094,0.0,0.0,7.545480184489861e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,0.0001021597272483,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306823730469,0.0,0.0,0.0004846011579502,290.3500061035156,294.1499938964844,264.25,262.7786560058594,264.9211730957031,264.25,289.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033671782352,9.6910102001857e-05,0.0009367616148665,-0.0246280636638402,0.0,0.0,0.0,-0.0096380850300192,60.0,-17.50914192199707,-0.0,-7.284921821337775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,9.701331873657182e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49273681640625,0.0,0.0,0.000102159603557,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723083496094,0.0,0.0,7.545480184489861e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,0.0001021597272483,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306823730469,0.0,0.0,0.0004846011579502,290.3500061035156,294.1499938964844,264.25,262.7786560058594,264.9211730957031,264.25,289.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033671782352,9.6910102001857e-05,0.0009367616148665,-0.0246280636638402,0.0,0.0,0.0,-0.0096380850300192,60.0,-17.50914192199707,-0.0,-7.284921821337775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453308105469,0.0,0.0,9.703022806206718e-05,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48828125,0.0,0.0,0.0001021774078253,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,7.546795677626505e-05,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,0.0001021775315166,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,0.0004846856172662,290.3450012207031,294.1499938964844,264.25,262.78289794921875,264.9150390625,264.25,289.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338518768548,9.711834718473256e-05,0.0009367335005663,-0.0246829912066459,0.0,0.0,0.0,-0.009648454375565,60.0,-17.507749557495117,-0.0,-7.287460590532646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392272949219,0.0,0.0,9.70466498984024e-05,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838256835937,0.0,0.0,0.0001021946955006,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,7.548072608187795e-05,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393737792969,0.0,0.0,0.0001021948191919,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,0.0004847676318604,290.3399658203125,294.1499938964844,264.25,262.7867431640625,264.908935546875,264.25,289.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340267326682,9.732054604683071e-05,0.0009367062011733,-0.0247363280504941,0.0,0.0,0.0,-0.0096585219725966,60.0,-17.50631332397461,-0.0,-7.289926173825735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294616699219,0.0,0.0,9.707162098493428e-05,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766845703125,0.0,0.0,0.0001022209980874,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,7.550015288870782e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.630615234375,0.0,0.0,0.0001022211217787,291.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,0.0004848923999816,290.3318786621094,294.1499938964844,264.25,262.79205322265625,264.8992919921875,264.25,289.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342927416786,9.76281298790127e-05,0.0009366646409034,-0.0248174592852592,0.0,0.0,0.0,-0.0096738366410136,60.0,-17.503847122192383,-0.0,-7.293677839470547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270202636719,0.0,0.0,9.70775872701779e-05,291.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47491455078125,0.0,0.0,0.0001022272772388,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74737548828125,0.0,0.0,7.550478767370805e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62841796875,0.0,0.0,0.0001022274009301,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.706787109375,0.0,0.0,0.000484922202304,290.3298645019531,294.1499938964844,264.25,262.7931823730469,264.8969116210937,264.25,289.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343563044443,9.770157339517028e-05,0.0009366547456011,-0.0248368307948112,0.0,0.0,0.0,-0.0096774939447641,60.0,-17.503192901611328,-0.0,-7.29457383386034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,9.710530139273033e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,0.0001022564683808,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,7.552634633611888e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61749267578125,0.0,0.0,0.0001022565847961,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6948547363281,0.0,0.0,0.0004850606492254,290.3197326660156,294.1499938964844,264.25,262.79791259765625,264.8851013183594,264.25,288.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346515337005,9.804291767068209e-05,0.0009366086451336,-0.0249268673360347,0.0,0.0,0.0,-0.0096944896504282,60.0,-17.49958610534668,-0.0,-7.298739035377366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,9.710530139273033e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659423828125,0.0,0.0,0.0001022564683808,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,7.552634633611888e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61749267578125,0.0,0.0,0.0001022565847961,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6948547363281,0.0,0.0,0.0004850606492254,290.3197326660156,294.1499938964844,264.25,262.79791259765625,264.8851013183594,264.25,288.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346515337005,9.804291767068209e-05,0.0009366086451336,-0.0249268673360347,0.0,0.0,0.0,-0.0096944896504282,60.0,-17.49958610534668,-0.0,-7.298739035377366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,9.71359622781165e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569091796875,0.0,0.0,0.0001022887590806,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7224426269531,0.0,0.0,7.555018964922056e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,0.000102288875496,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828918457031,0.0,0.0,0.0004852138226851,290.3095703125,294.1499938964844,264.25,262.80096435546875,264.8735046386719,264.25,288.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349780786782,9.842053259490058e-05,0.000936557597015,-0.0250264704227447,0.0,0.0,0.0,-0.0097132911905646,60.0,-17.49595069885254,-0.0,-7.303347615561506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,9.71359622781165e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569091796875,0.0,0.0,0.0001022887590806,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7224426269531,0.0,0.0,7.555018964922056e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,0.000102288875496,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828918457031,0.0,0.0,0.0004852138226851,290.3095703125,294.1499938964844,264.25,262.80096435546875,264.8735046386719,264.25,288.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349780786782,9.842053259490058e-05,0.000936557597015,-0.0250264704227447,0.0,0.0,0.0,-0.0097132911905646,60.0,-17.49595069885254,-0.0,-7.303347615561506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,9.717571083456278e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478454589844,0.0,0.0,0.0001023306103888,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,7.558110519312322e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955505371094,0.0,0.0,0.0001023307268042,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,0.0004854123690165,290.29937744140625,294.1499938964844,264.25,262.8026428222656,264.8620910644531,264.25,288.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354014812037,9.891008085105568e-05,0.0009364914149045,-0.02515559643507,0.0,0.0,0.0,-0.00973766669631,60.0,-17.49333381652832,-0.0,-7.30932470105472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,9.717571083456278e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478454589844,0.0,0.0,0.0001023306103888,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,7.558110519312322e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955505371094,0.0,0.0,0.0001023307268042,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,0.0004854123690165,290.29937744140625,294.1499938964844,264.25,262.8026428222656,264.8620910644531,264.25,288.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354014812037,9.891008085105568e-05,0.0009364914149045,-0.02515559643507,0.0,0.0,0.0,-0.00973766669631,60.0,-17.49333381652832,-0.0,-7.30932470105472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,9.71992121776566e-05,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432983398437,0.0,0.0,0.0001023553559207,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037353515625,0.0,0.0,7.559938239865005e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5900573730469,0.0,0.0,0.000102355472336,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649475097656,0.0,0.0,0.0004855297447647,290.2942810058594,294.1499938964844,264.25,262.8030090332031,264.8564758300781,264.25,288.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356517741456,9.91994747892022e-05,0.0009364523575641,-0.0252319257706403,0.0,0.0,0.0,-0.0097520761191844,60.0,-17.492671966552734,-0.0,-7.312858940622392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
