time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695160,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781921386719,0.0,0.0,9.722448157845064e-05,291.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4387512207031,0.0,0.0,0.0001023819640977,290.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,7.561903476016596e-05,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845642089844,0.0,0.0,0.000102382080513,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589660644531,0.0,0.0,0.0004856559680774,290.2891540527344,294.1499938964844,264.25,262.80303955078125,264.85089111328125,264.25,288.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035921042785,9.951072570402177e-05,0.0009364102734252,-0.0253140218555927,0.0,0.0,0.0,-0.009767573326826,60.0,-17.492345809936523,-0.0,-7.316661054801443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659545898437,0.0,0.0,9.72813941189088e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296264648437,0.0,0.0,0.0001024419034365,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850280761719,0.0,0.0,7.566330168629065e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57354736328125,0.0,0.0,0.0001024420125759,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470031738281,0.0,0.0,0.0004859402833972,290.27886962890625,294.1499938964844,264.25,262.8022766113281,264.83990478515625,264.25,288.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365273337811,0.0001002117496682,0.0009363155695609,-0.0254989229142665,0.0,0.0,0.0,-0.0098024774342775,60.0,-17.492815017700195,-0.0,-7.32522877910924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659545898437,0.0,0.0,9.72813941189088e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296264648437,0.0,0.0,0.0001024419034365,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850280761719,0.0,0.0,7.566330168629065e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57354736328125,0.0,0.0,0.0001024420125759,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470031738281,0.0,0.0,0.0004859402833972,290.27886962890625,294.1499938964844,264.25,262.8022766113281,264.83990478515625,264.25,288.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365273337811,0.0001002117496682,0.0009363155695609,-0.0254989229142665,0.0,0.0,0.0,-0.0098024774342775,60.0,-17.492815017700195,-0.0,-7.32522877910924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537475585937,0.0,0.0,9.73451606114395e-05,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4204406738281,0.0,0.0,0.0001025090532493,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,7.571290188934654e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625,0.0,0.0,0.0001025091696646,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.635009765625,0.0,0.0,0.0004862588248215,290.2685546875,294.1499938964844,264.25,262.8004150390625,264.8291015625,264.25,288.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372067335993,0.0001009972329484,0.0009362094569951,-0.02570609934628,0.0,0.0,0.0,-0.0098415873944759,60.0,-17.494552612304688,-0.0,-7.334834606353979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537475585937,0.0,0.0,9.73451606114395e-05,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4204406738281,0.0,0.0,0.0001025090532493,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,7.571290188934654e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625,0.0,0.0,0.0001025091696646,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.635009765625,0.0,0.0,0.0004862588248215,290.2685546875,294.1499938964844,264.25,262.8004150390625,264.8291015625,264.25,288.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372067335993,0.0001009972329484,0.0009362094569951,-0.02570609934628,0.0,0.0,0.0,-0.0098415873944759,60.0,-17.494552612304688,-0.0,-7.334834606353979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,9.741597023094072e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41119384765625,0.0,0.0,0.000102583617263,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,7.57679736125283e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55145263671875,0.0,0.0,0.0001025837264023,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230163574219,0.0,0.0,0.0004866125236731,290.2582092285156,294.1499938964844,264.25,262.7975769042969,264.8185119628906,264.25,288.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379609884694,0.0001018693801597,0.0009360916446894,-0.0259361267089843,0.0,0.0,0.0,-0.0098850131034851,60.0,-17.497657775878906,-0.0,-7.345506958245096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,9.741597023094072e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41119384765625,0.0,0.0,0.000102583617263,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,7.57679736125283e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55145263671875,0.0,0.0,0.0001025837264023,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230163574219,0.0,0.0,0.0004866125236731,290.2582092285156,294.1499938964844,264.25,262.7975769042969,264.8185119628906,264.25,288.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379609884694,0.0001018693801597,0.0009360916446894,-0.0259361267089843,0.0,0.0,0.0,-0.0098850131034851,60.0,-17.497657775878906,-0.0,-7.345506958245096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292724609375,0.0,0.0,9.74920840235427e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40191650390625,0.0,0.0,0.000102663769212,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.0,7.582717080367729e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,0.0001026638783514,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61102294921875,0.0,0.0,0.0004869927070103,290.2478332519531,294.1499938964844,264.25,262.7938537597656,264.8080749511719,264.25,288.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387719376012,0.0001028069236781,0.0009359649848192,-0.0261834003031253,0.0,0.0,0.0,-0.0099316937848925,60.0,-17.50174331665039,-0.0,-7.356989328854979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292724609375,0.0,0.0,9.74920840235427e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40191650390625,0.0,0.0,0.000102663769212,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476135253906,0.0,0.0,7.582717080367729e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,0.0001026638783514,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61102294921875,0.0,0.0,0.0004869927070103,290.2478332519531,294.1499938964844,264.25,262.7938537597656,264.8080749511719,264.25,288.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387719376012,0.0001028069236781,0.0009359649848192,-0.0261834003031253,0.0,0.0,0.0,-0.0099316937848925,60.0,-17.50174331665039,-0.0,-7.356989328854979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231384277344,0.0,0.0,9.753234189702198e-05,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,0.0001027061662171,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.641357421875,0.0,0.0,7.585848652524874e-05,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5348205566406,0.0,0.0,0.0001027062753564,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050109863281,0.0,0.0,0.0004871938144788,290.2426147460937,294.1499938964844,264.25,262.79168701171875,264.8029479980469,264.25,288.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392008116468,0.0001033028092933,0.0009358979878015,-0.0263141859322786,0.0,0.0,0.0,-0.0099563850089907,60.0,-17.50421905517578,-0.0,-7.3630658903312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170349121094,0.0,0.0,9.757356747286394e-05,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926086425781,0.0,0.0,0.0001027495745802,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,7.589055167045444e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292663574219,0.0,0.0,0.0001027496837195,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,0.0004873997531831,290.2373962402344,294.1499938964844,264.25,262.7893371582031,264.7978515625,264.25,288.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396399302408,0.0001038106202031,0.0009358293609693,-0.0264481157064437,0.0,0.0,0.0,-0.009981669485569,60.0,-17.50689125061035,-0.0,-7.369290955239195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047668457031,0.0,0.0,9.765946015249938e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832397460937,0.0,0.0,0.0001028400292852,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226501464844,0.0,0.0,7.595735951326787e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,0.0001028401384246,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,0.0004878288309555,290.2269287109375,294.1499938964844,264.25,262.7841491699219,264.7878112792969,264.25,288.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405550710856,0.0001048686826834,0.0009356864611618,-0.0267271641641855,0.0,0.0,0.0,-0.0100343516096472,60.0,-17.512859344482422,-0.0,-7.382270439393326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047668457031,0.0,0.0,9.765946015249938e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832397460937,0.0,0.0,0.0001028400292852,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226501464844,0.0,0.0,7.595735951326787e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,0.0001028401384246,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,0.0004878288309555,290.2269287109375,294.1499938964844,264.25,262.7841491699219,264.7878112792969,264.25,288.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405550710856,0.0001048686826834,0.0009356864611618,-0.0267271641641855,0.0,0.0,0.0,-0.0100343516096472,60.0,-17.512859344482422,-0.0,-7.382270439393326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924987792969,0.0,0.0,9.774868522072212e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.0001029339910019,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,7.602675032103434e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.0001029340928653,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,0.0004882745270151,290.2164001464844,294.1499938964844,264.25,262.7783508300781,264.7779235839844,264.25,288.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415057186037,0.0001059677306329,0.0009355379734188,-0.0270170141011476,0.0,0.0,0.0,-0.0100890742614865,60.0,-17.519472122192383,-0.0,-7.395764356488145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924987792969,0.0,0.0,9.774868522072212e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.0001029339910019,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,7.602675032103434e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.0001029340928653,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,0.0004882745270151,290.2164001464844,294.1499938964844,264.25,262.7783508300781,264.7779235839844,264.25,288.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415057186037,0.0001059677306329,0.0009355379734188,-0.0270170141011476,0.0,0.0,0.0,-0.0100890742614865,60.0,-17.519472122192383,-0.0,-7.395764356488145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802307128906,0.0,0.0,9.784105350263415e-05,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644104003906,0.0,0.0,0.0001030312560033,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,7.609859312651679e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958190917969,0.0,0.0,0.0001030313651426,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,0.0004887359100393,290.2058410644531,294.1499938964844,264.25,262.7720642089844,264.7682189941406,264.25,288.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424897773191,0.0001071055230568,0.000935384305194,-0.027317076921463,0.0,0.0,0.0,-0.0101457266137003,60.0,-17.526718139648438,-0.0,-7.409747126985168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802307128906,0.0,0.0,9.784105350263415e-05,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644104003906,0.0,0.0,0.0001030312560033,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,7.609859312651679e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958190917969,0.0,0.0,0.0001030313651426,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,0.0004887359100393,290.2058410644531,294.1499938964844,264.25,262.7720642089844,264.7682189941406,264.25,288.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424897773191,0.0001071055230568,0.000935384305194,-0.027317076921463,0.0,0.0,0.0,-0.0101457266137003,60.0,-17.526718139648438,-0.0,-7.409747126985168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56793212890625,0.0,0.0,9.793529170565308e-05,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549194335937,0.0,0.0,0.0001031305000651,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,7.617189112352207e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.484619140625,0.0,0.0,0.0001031306019285,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,0.0004892066936008,290.1952514648437,294.1499938964844,264.25,262.7654113769531,264.7586669921875,264.25,288.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434938594698,0.0001082663948182,0.0009352274355478,-0.0276232156902551,0.0,0.0,0.0,-0.0102035272866487,60.0,-17.534353256225586,-0.0,-7.424027614888473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56793212890625,0.0,0.0,9.793529170565308e-05,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549194335937,0.0,0.0,0.0001031305000651,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,7.617189112352207e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.484619140625,0.0,0.0,0.0001031306019285,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55084228515625,0.0,0.0,0.0004892066936008,290.1952514648437,294.1499938964844,264.25,262.7654113769531,264.7586669921875,264.25,288.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434938594698,0.0001082663948182,0.0009352274355478,-0.0276232156902551,0.0,0.0,0.0,-0.0102035272866487,60.0,-17.534353256225586,-0.0,-7.424027614888473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,9.79830729193054e-05,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501281738281,0.0,0.0,0.000103180813312,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.578857421875,0.0,0.0,7.620905671501532e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790344238281,0.0,0.0,0.0001031809151754,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447998046875,0.0,0.0,0.0004894453450106,290.18994140625,294.1499938964844,264.25,262.7619323730469,264.75396728515625,264.25,288.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440029436722,0.0001088549543055,0.0009351479820907,-0.0277784261852502,0.0,0.0,0.0,-0.0102328322827816,60.0,-17.538307189941406,-0.0,-7.43127301916502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556640625,0.0,0.0,9.803106513572855e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453674316406,0.0,0.0,0.0001032313521136,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726013183594,0.0,0.0,7.624638237757608e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734191894531,0.0,0.0,0.000103231453977,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53875732421875,0.0,0.0,0.0004896851023659,290.18463134765625,294.1499938964844,264.25,262.7584228515625,264.7492980957031,264.25,288.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445142397657,0.0001094461258617,0.0009350681211799,-0.0279343239963054,0.0,0.0,0.0,-0.0102622676640748,60.0,-17.542316436767578,-0.0,-7.438553950578354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433349609375,0.0,0.0,9.812743519432844e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357849121094,0.0,0.0,0.0001033328298944,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,7.632133201695979e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621887207031,0.0,0.0,0.0001033329317579,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52667236328125,0.0,0.0,0.0004901664797216,290.1739501953125,294.1499938964844,264.25,262.7512512207031,264.7401123046875,264.25,288.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455409064888,0.0001106331474147,0.0009349077590741,-0.0282473433762788,0.0,0.0,0.0,-0.0103213703259825,60.0,-17.550437927246094,-0.0,-7.453184025507653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433349609375,0.0,0.0,9.812743519432844e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357849121094,0.0,0.0,0.0001033328298944,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,7.632133201695979e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621887207031,0.0,0.0,0.0001033329317579,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52667236328125,0.0,0.0,0.0004901664797216,290.1739501953125,294.1499938964844,264.25,262.7512512207031,264.7401123046875,264.25,288.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455409064888,0.0001106331474147,0.0009349077590741,-0.0282473433762788,0.0,0.0,0.0,-0.0103213703259825,60.0,-17.550437927246094,-0.0,-7.453184025507653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310363769531,0.0,0.0,9.8223754321225e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,0.0001034342712955,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54754638671875,0.0,0.0,7.639625255251303e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,0.000103434365883,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145874023437,0.0,0.0,0.0004906476242467,290.1632385253906,294.1499938964844,264.25,262.7439880371094,264.7310791015625,264.25,288.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465672239661,0.0001118196960305,0.0009347475133836,-0.0285602305084466,0.0,0.0,0.0,-0.0103804497048258,60.0,-17.558605194091797,-0.0,-7.467822626949784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310363769531,0.0,0.0,9.8223754321225e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,0.0001034342712955,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54754638671875,0.0,0.0,7.639625255251303e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,0.000103434365883,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145874023437,0.0,0.0,0.0004906476242467,290.1632385253906,294.1499938964844,264.25,262.7439880371094,264.7310791015625,264.25,288.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465672239661,0.0001118196960305,0.0009347475133836,-0.0285602305084466,0.0,0.0,0.0,-0.0103804497048258,60.0,-17.558605194091797,-0.0,-7.467822626949784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,9.831920760916546e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164978027344,0.0,0.0,0.000103534781374,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,7.647048914805055e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43963623046875,0.0,0.0,0.0001035348759614,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,0.0004911244031973,290.1524963378906,294.1499938964844,264.25,262.7367248535156,264.7221984863281,264.25,288.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475841118022,0.0001129954398493,0.0009345886646769,-0.0288702622056007,0.0,0.0,0.0,-0.0104389917105436,60.0,-17.56667709350586,-0.0,-7.48234256775504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,9.831920760916546e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164978027344,0.0,0.0,0.000103534781374,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,7.647048914805055e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43963623046875,0.0,0.0,0.0001035348759614,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,0.0004911244031973,290.1524963378906,294.1499938964844,264.25,262.7367248535156,264.7221984863281,264.25,288.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475841118022,0.0001129954398493,0.0009345886646769,-0.0288702622056007,0.0,0.0,0.0,-0.0104389917105436,60.0,-17.56667709350586,-0.0,-7.48234256775504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,9.841314749792218e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067932128906,0.0,0.0,0.0001036337052937,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224609375,0.0,0.0,7.654356159036979e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283142089844,0.0,0.0,0.0001036338071571,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903564453125,0.0,0.0,0.0004915936733596,290.1417236328125,294.1499938964844,264.25,262.72955322265625,264.7134704589844,264.25,288.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485850507393,0.0001141526372521,0.0009344323771074,-0.0291753932833671,0.0,0.0,0.0,-0.0104966098442673,60.0,-17.574535369873047,-0.0,-7.496646503568628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,9.841314749792218e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067932128906,0.0,0.0,0.0001036337052937,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224609375,0.0,0.0,7.654356159036979e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283142089844,0.0,0.0,0.0001036338071571,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903564453125,0.0,0.0,0.0004915936733596,290.1417236328125,294.1499938964844,264.25,262.72955322265625,264.7134704589844,264.25,288.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485850507393,0.0001141526372521,0.0009344323771074,-0.0291753932833671,0.0,0.0,0.0,-0.0104966098442673,60.0,-17.574535369873047,-0.0,-7.496646503568628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,9.845931344898418e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019104003906,0.0,0.0,0.0001036823159665,290.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51617431640625,0.0,0.0,7.657946116523817e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,0.0001036824178299,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,0.0004918242921121,290.1363220214844,294.1499938964844,264.25,262.7260131835937,264.7091369628906,264.25,288.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490767890587,0.0001147212460637,0.000934355542995,-0.0293253231793642,0.0,0.0,0.0,-0.0105249211192131,60.0,-17.578338623046875,-0.0,-7.503680166109916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940185546875,0.0,0.0,9.850476635619998e-05,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970275878906,0.0,0.0,0.0001037301844917,290.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,7.661481504328549e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169921875,0.0,0.0,0.0001037302790791,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47821044921875,0.0,0.0,0.0004920513601973,290.1308898925781,294.1499938964844,264.25,262.7225646972656,264.70489501953125,264.25,288.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495610767975,0.0001152811601059,0.0009342799312435,-0.0294729582965374,0.0,0.0,0.0,-0.0105528002604842,60.0,-17.582033157348633,-0.0,-7.510610089411784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,9.859317651716992e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872314453125,0.0,0.0,0.0001038232876453,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4973449707031,0.0,0.0,7.668358011869714e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,0.0001038233822328,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.0,0.0,0.0004924929817207,290.1200256347656,294.1499938964844,264.25,262.71588134765625,264.69647216796875,264.25,288.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505031095817,0.0001163702690973,0.0009341328404843,-0.0297601204365491,0.0,0.0,0.0,-0.0106070283800363,60.0,-17.58902359008789,-0.0,-7.524097611621984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,9.859317651716992e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872314453125,0.0,0.0,0.0001038232876453,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4973449707031,0.0,0.0,7.668358011869714e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,0.0001038233822328,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.0,0.0,0.0004924929817207,290.1200256347656,294.1499938964844,264.25,262.71588134765625,264.69647216796875,264.25,288.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505031095817,0.0001163702690973,0.0009341328404843,-0.0297601204365491,0.0,0.0,0.0,-0.0106070283800363,60.0,-17.58902359008789,-0.0,-7.524097611621984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46929931640625,0.0,0.0,9.867798507912084e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27740478515625,0.0,0.0,0.0001039125927491,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,7.674954395042732e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3942565917969,0.0,0.0,0.0001039126873365,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538879394531,0.0,0.0,0.0004929166170768,290.109130859375,294.1499938964844,264.25,262.7095947265625,264.68817138671875,264.25,288.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514066088944,0.000117414885608,0.0009339917451143,-0.0300355479121208,0.0,0.0,0.0,-0.0106590408831834,60.0,-17.595447540283203,-0.0,-7.53704583189574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46929931640625,0.0,0.0,9.867798507912084e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27740478515625,0.0,0.0,0.0001039125927491,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,7.674954395042732e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3942565917969,0.0,0.0,0.0001039126873365,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538879394531,0.0,0.0,0.0004929166170768,290.109130859375,294.1499938964844,264.25,262.7095947265625,264.68817138671875,264.25,288.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514066088944,0.000117414885608,0.0009339917451143,-0.0300355479121208,0.0,0.0,0.0,-0.0106590408831834,60.0,-17.595447540283203,-0.0,-7.53704583189574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569091796875,0.0,0.0,9.875807882053778e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675170898437,0.0,0.0,0.0001039969356497,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,7.681184069951996e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,0.0001039970302372,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44171142578125,0.0,0.0,0.0004933166783303,290.09820556640625,294.1499938964844,264.25,262.70379638671875,264.6800537109375,264.25,288.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522599332034,0.0001184014909085,0.0009338584495708,-0.0302956700325012,0.0,0.0,0.0,-0.0107081653550267,60.0,-17.6010799407959,-0.0,-7.549284930519208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569091796875,0.0,0.0,9.875807882053778e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675170898437,0.0,0.0,0.0001039969356497,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,7.681184069951996e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,0.0001039970302372,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44171142578125,0.0,0.0,0.0004933166783303,290.09820556640625,294.1499938964844,264.25,262.70379638671875,264.6800537109375,264.25,288.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522599332034,0.0001184014909085,0.0009338584495708,-0.0302956700325012,0.0,0.0,0.0,-0.0107081653550267,60.0,-17.6010799407959,-0.0,-7.549284930519208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44451904296875,0.0,0.0,9.883323946269228e-05,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575988769531,0.0,0.0,0.0001040760835167,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595947265625,0.0,0.0,7.687029574299231e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,0.0001040761781041,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42950439453125,0.0,0.0,0.0004936921177431,290.0872497558594,294.1499938964844,264.25,262.6985778808594,264.67205810546875,264.25,288.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530606377869,0.0001193272764794,0.0009337334195151,-0.0305397547781467,0.0,0.0,0.0,-0.0107542611658573,60.0,-17.6058349609375,-0.0,-7.560778669812862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44451904296875,0.0,0.0,9.883323946269228e-05,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575988769531,0.0,0.0,0.0001040760835167,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595947265625,0.0,0.0,7.687029574299231e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,0.0001040761781041,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42950439453125,0.0,0.0,0.0004936921177431,290.0872497558594,294.1499938964844,264.25,262.6985778808594,264.67205810546875,264.25,288.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530606377869,0.0001193272764794,0.0009337334195151,-0.0305397547781467,0.0,0.0,0.0,-0.0107542611658573,60.0,-17.6058349609375,-0.0,-7.560778669812862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383239746094,0.0,0.0,9.886846964946017e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25262451171875,0.0,0.0,0.0001041131836245,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45330810546875,0.0,0.0,7.689769699936733e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656921386719,0.0,0.0,0.000104113278212,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234313964844,0.0,0.0,0.0004938681377097,290.0817565917969,294.1499938964844,264.25,262.6962280273437,264.6681213378906,264.25,288.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534360771998,0.0001197612364194,0.0009336748044006,-0.0306541658937931,0.0,0.0,0.0,-0.0107758687809109,60.0,-17.607837677001953,-0.0,-7.566169557549075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677001953125,306.0389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.58261048190575e-21,6.999228335002224e-21,-2.416617651148082e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
